time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031920,297.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1869506835937,0.4857681691646576,0.050000000745058,0.0465621165931224,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1869506835937,0.4857681691646576,0.050000000745058,0.0490321516990661,297.64141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1869506835937,0.4857681691646576,0.050000000745058,0.0362149812281131,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1869506835937,0.4857681691646576,0.050000000745058,0.0490321516990661,297.5590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1869506835937,0.4857681691646576,0.050000000745058,0.2325874119997024,292.1846618652344,290.6499938964844,284.6921081542969,283.5340881347656,291.9125366210937,297.5606384277344,292.1761474609375,1.0,0.1875125467777252,1.0,1.0,0.9328820109367372,1.0,-0.4961291551589966,0.2178661078214645,0.2782630324363708,0.0694712847471237,0.0,0.0,0.0,43.60692596435547,48.0,-90.67584228515624,-0.0,43.74041366577149,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.56646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1552734375,0.4834800064563751,0.050000000745058,0.0466042943298816,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1552734375,0.4834800064563751,0.050000000745058,0.0490765683352947,297.6360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1552734375,0.4834800064563751,0.050000000745058,0.0362477861344814,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1552734375,0.4834800064563751,0.050000000745058,0.0490765683352947,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1552734375,0.4834800064563751,0.050000000745058,0.2327980995178222,292.1537780761719,290.1499938964844,284.764892578125,283.5517272949219,291.9081726074219,297.5517272949219,292.1457824707031,1.0,0.1889596581459045,1.0,1.0,0.8871151804924011,1.0,-0.4965789318084717,0.2193340212106704,0.2772449254989624,0.0707402378320694,0.0,0.0,0.0,44.73419570922852,36.0,-84.87179565429688,-0.0,44.74490737915039,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.56646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1552734375,0.4834800064563751,0.050000000745058,0.0466042943298816,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1552734375,0.4834800064563751,0.050000000745058,0.0490765683352947,297.6360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1552734375,0.4834800064563751,0.050000000745058,0.0362477861344814,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1552734375,0.4834800064563751,0.050000000745058,0.0490765683352947,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1552734375,0.4834800064563751,0.050000000745058,0.2327980995178222,292.1537780761719,290.1499938964844,284.764892578125,283.5517272949219,291.9081726074219,297.5517272949219,292.1457824707031,1.0,0.1889596581459045,1.0,1.0,0.8871151804924011,1.0,-0.4965789318084717,0.2193340212106704,0.2772449254989624,0.0707402378320694,0.0,0.0,0.0,44.73419570922852,36.0,-84.87179565429688,-0.0,44.74490737915039,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.5750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385498046875,0.4847084581851959,0.050000000745058,0.0465815924108028,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385498046875,0.4847084581851959,0.050000000745058,0.0490526594221591,297.6337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385498046875,0.4847084581851959,0.050000000745058,0.0362301282584667,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385498046875,0.4847084581851959,0.050000000745058,0.0490526594221591,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385498046875,0.4847084581851959,0.050000000745058,0.2326846867799759,292.1368713378906,290.1499938964844,284.8012390136719,283.55975341796875,291.9015808105469,297.5480651855469,292.1279296875,1.0,0.1877541095018386,1.0,1.0,0.8642317056655884,1.0,-0.4963370859622955,0.220063105225563,0.2762739956378937,0.0714685842394828,0.0,0.0,0.0,44.12662124633789,36.0,-81.04791259765625,-0.0,44.20356750488281,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1200561523437,0.4872071743011474,0.050000000745058,0.046535886824131,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1200561523437,0.4872071743011474,0.050000000745058,0.049004528671503,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1200561523437,0.4872071743011474,0.050000000745058,0.0361945778131485,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1200561523437,0.4872071743011474,0.050000000745058,0.049004528671503,297.5438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1200561523437,0.4872071743011474,0.050000000745058,0.2324563860893249,292.11822509765625,289.6499938964844,284.8375244140625,283.5672607421875,291.87939453125,297.5448303222656,292.1083374023437,1.0,0.1854773610830307,1.0,1.0,0.8277229070663452,1.0,-0.4958501756191253,0.2214853465557098,0.2743648290634155,0.0729361921548843,0.0,0.0,0.0,42.90401077270508,25.0,-79.37328338623047,-0.0,43.11576461791992,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0740966796875,0.4953343868255615,0.050000000745058,0.0463951379060745,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0740966796875,0.4953343868255615,0.050000000745058,0.0488563142716884,297.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0740966796875,0.4953343868255615,0.050000000745058,0.0360851064324379,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0740966796875,0.4953343868255615,0.050000000745058,0.0488563142716884,297.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0740966796875,0.4953343868255615,0.050000000745058,0.2317533195018768,292.0715637207031,289.1499938964844,284.9100036621094,283.5808410644531,291.7816772460937,297.5395202636719,292.05743408203125,1.0,0.1785168647766113,1.0,1.0,0.7547051906585693,1.0,-0.494350790977478,0.226114884018898,0.2682359218597412,0.077742762863636,0.0,0.0,0.0,39.13933563232422,25.0,-89.65607452392578,-0.0,39.779178619384766,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0740966796875,0.4953343868255615,0.050000000745058,0.0463951379060745,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0740966796875,0.4953343868255615,0.050000000745058,0.0488563142716884,297.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0740966796875,0.4953343868255615,0.050000000745058,0.0360851064324379,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0740966796875,0.4953343868255615,0.050000000745058,0.0488563142716884,297.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0740966796875,0.4953343868255615,0.050000000745058,0.2317533195018768,292.0715637207031,289.1499938964844,284.9100036621094,283.5808410644531,291.7816772460937,297.5395202636719,292.05743408203125,1.0,0.1785168647766113,1.0,1.0,0.7547051906585693,1.0,-0.494350790977478,0.226114884018898,0.2682359218597412,0.077742762863636,0.0,0.0,0.0,39.13933563232422,25.0,-89.65607452392578,-0.0,39.779178619384766,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.6131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.04052734375,0.4995565414428711,0.050000000745058,0.0463284328579902,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.04052734375,0.4995565414428711,0.050000000745058,0.0487860701978206,297.62725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.04052734375,0.4995565414428711,0.050000000745058,0.0360332243144512,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.04052734375,0.4995565414428711,0.050000000745058,0.0487860701978206,297.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.04052734375,0.4995565414428711,0.050000000745058,0.2314201146364212,292.0373840332031,289.1499938964844,284.9499206542969,283.5875549316406,291.6882019042969,297.5371398925781,292.01971435546875,1.0,0.1754020601511001,1.0,1.0,0.7144317030906677,1.0,-0.4936395287513733,0.2304304987192154,0.2632090151309967,0.0821007192134857,0.0,0.0,0.0,37.355079650878906,25.0,-104.2548599243164,-0.0,38.20496368408203,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.006591796875,0.5026306509971619,0.050000000745058,0.0462828874588012,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.006591796875,0.5026306509971619,0.050000000745058,0.0487381108105182,297.62615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.006591796875,0.5026306509971619,0.050000000745058,0.0359978005290031,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.006591796875,0.5026306509971619,0.050000000745058,0.0487381108105182,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.006591796875,0.5026306509971619,0.050000000745058,0.2311926186084747,292.00274658203125,288.6499938964844,284.9823608398437,283.5926208496094,291.580322265625,297.5354309082031,291.98101806640625,1.0,0.17314313352108,1.0,1.0,0.6816875338554382,1.0,-0.4931542575359344,0.2353193610906601,0.2578349113464355,0.0869878008961677,0.0,0.0,0.0,36.13691711425781,25.0,-123.18090057373048,-0.0,37.1330451965332,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.63897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8871459960937,0.5088956952095032,0.050000000745058,0.0461976863443851,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8871459960937,0.5088956952095032,0.050000000745058,0.0486483909189701,297.6236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8871459960937,0.5088956952095032,0.050000000745058,0.0359315350651741,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8871459960937,0.5088956952095032,0.050000000745058,0.0486483909189701,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8871459960937,0.5088956952095032,0.050000000745058,0.230767011642456,291.87921142578125,288.1499938964844,285.0546264648437,283.6028137207031,290.82049560546875,297.5319519042969,291.8283386230469,1.0,0.1688424944877624,1.0,1.0,0.5598928928375244,1.0,-0.4922463297843933,0.2702105641365051,0.2220357656478881,0.121701680123806,0.0,0.0,0.0,33.86085891723633,25.0,-268.4243469238281,-0.0,35.13969421386719,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.63897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8871459960937,0.5088956952095032,0.050000000745058,0.0461976863443851,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8871459960937,0.5088956952095032,0.050000000745058,0.0486483909189701,297.6236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8871459960937,0.5088956952095032,0.050000000745058,0.0359315350651741,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8871459960937,0.5088956952095032,0.050000000745058,0.0486483909189701,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8871459960937,0.5088956952095032,0.050000000745058,0.230767011642456,291.87921142578125,288.1499938964844,285.0546264648437,283.6028137207031,290.82049560546875,297.5319519042969,291.8283386230469,1.0,0.1688424944877624,1.0,1.0,0.5598928928375244,1.0,-0.4922463297843933,0.2702105641365051,0.2220357656478881,0.121701680123806,0.0,0.0,0.0,33.86085891723633,25.0,-268.4243469238281,-0.0,35.13969421386719,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6867370605469,0.5130282640457153,0.050000000745058,0.0461466312408447,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6867370605469,0.5130282640457153,0.050000000745058,0.0485946275293827,297.62115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6867370605469,0.5130282640457153,0.050000000745058,0.0358918234705925,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6867370605469,0.5130282640457153,0.050000000745058,0.0485946275293827,297.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6867370605469,0.5130282640457153,0.050000000745058,0.2305119782686233,291.6703796386719,288.1499938964844,285.10821533203125,283.60943603515625,289.72021484375,297.5291442871094,291.5700378417969,1.0,0.166223332285881,1.0,1.0,0.469552606344223,1.0,-0.4917022287845611,0.3171926736831665,0.174509584903717,0.1684089750051498,0.0,0.0,0.0,32.50004196166992,25.0,-511.25,-0.0,33.95553207397461,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5809020996094,0.5143688917160034,0.050000000745058,0.0461308695375919,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5809020996094,0.5143688917160034,0.050000000745058,0.0485780276358127,297.6199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5809020996094,0.5143688917160034,0.050000000745058,0.0358795635402202,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5809020996094,0.5143688917160034,0.050000000745058,0.0485780276358127,297.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5809020996094,0.5143688917160034,0.050000000745058,0.230433240532875,291.5607604980469,287.6499938964844,285.1268615722656,283.611572265625,289.24884033203125,297.5279541015625,291.4397277832031,1.0,0.1654089093208313,1.0,1.0,0.4380983114242553,1.0,-0.4915342926979065,0.3367567658424377,0.1547775268554687,0.1878548264503479,0.0,0.0,0.0,32.08054733276367,25.0,-617.9000854492188,-0.0,33.591896057128906,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.6582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3141784667969,0.516822338104248,0.050000000745058,0.0461029671132564,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3141784667969,0.516822338104248,0.050000000745058,0.0485486462712287,297.61688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3141784667969,0.516822338104248,0.050000000745058,0.0358578637242317,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3141784667969,0.516822338104248,0.050000000745058,0.0485486462712287,297.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3141784667969,0.516822338104248,0.050000000745058,0.230293869972229,291.28619384765625,287.6499938964844,285.1629638671875,283.615478515625,288.2913513183594,297.52508544921875,291.1242370605469,1.0,0.1639595329761505,1.0,1.0,0.3772009909152984,1.0,-0.4912369847297668,0.3756573796272278,0.1155795827507972,0.2265114337205886,0.0,0.0,0.0,31.338529586791992,25.0,-835.6318359375,-0.0,32.950130462646484,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.6614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9698791503906,0.5191030502319336,0.050000000745058,0.0460780672729015,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9698791503906,0.5191030502319336,0.050000000745058,0.0485224239528179,297.6127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9698791503906,0.5191030502319336,0.050000000745058,0.03583849593997,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9698791503906,0.5191030502319336,0.050000000745058,0.0485224239528179,297.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9698791503906,0.5191030502319336,0.050000000745058,0.2301694899797439,290.934326171875,287.1499938964844,285.19903564453125,283.6190795898437,287.3022766113281,297.5212097167969,290.7353210449219,1.0,0.1626583039760589,1.0,1.0,0.3068200945854187,1.0,-0.4909716546535492,0.4157101213932037,0.0752615481615066,0.2663035988807678,0.0,0.0,0.0,30.67705726623535,25.0,-1049.447021484375,-0.0,32.37980270385742,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0985412597656,0.5231263041496277,0.050000000745058,0.0460363812744617,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0985412597656,0.5231263041496277,0.050000000745058,0.0484785288572311,297.6003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0985412597656,0.5231263041496277,0.050000000745058,0.0358060747385025,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0985412597656,0.5231263041496277,0.050000000745058,0.0484785288572311,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0985412597656,0.5231263041496277,0.050000000745058,0.2299612611532211,290.05322265625,286.6499938964844,285.271240234375,283.6255187988281,285.98748779296875,297.5097351074219,289.8187561035156,1.0,0.1604424715042114,1.0,1.0,0.1660582721233368,1.0,-0.4905276298522949,0.4654335677623749,0.025094049051404,0.3156338334083557,0.0,0.0,0.0,29.56720352172852,25.0,-1296.160888671875,-0.0,31.42162704467773,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0985412597656,0.5231263041496277,0.050000000745058,0.0460363812744617,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0985412597656,0.5231263041496277,0.050000000745058,0.0484785288572311,297.6003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0985412597656,0.5231263041496277,0.050000000745058,0.0358060747385025,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0985412597656,0.5231263041496277,0.050000000745058,0.0484785288572311,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0985412597656,0.5231263041496277,0.050000000745058,0.2299612611532211,290.05322265625,286.6499938964844,285.271240234375,283.6255187988281,285.98748779296875,297.5097351074219,289.8187561035156,1.0,0.1604424715042114,1.0,1.0,0.1660582721233368,1.0,-0.4905276298522949,0.4654335677623749,0.025094049051404,0.3156338334083557,0.0,0.0,0.0,29.56720352172852,25.0,-1296.160888671875,-0.0,31.42162704467773,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.58843994140625,0.5250726342201233,0.1334779560565948,0.0460171662271022,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.58843994140625,0.5250726342201233,0.050000000745058,0.0484582893550396,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.58843994140625,0.5250726342201233,0.050000000745058,0.035791128873825,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.58843994140625,0.5250726342201233,0.050000000745058,0.0484582893550396,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.58843994140625,0.5250726342201233,0.050000000745058,0.2298652678728103,289.5434875488281,286.6499938964844,285.3110656738281,283.628662109375,285.4449768066406,297.5011901855469,289.3143310546875,1.0,0.1594099551439285,1.0,1.0,0.0884199067950248,1.0,-0.4903228878974914,0.4883355796337127,0.0019873101264238,0.3383433818817138,0.0,0.0,0.0,29.0555477142334,25.0,-1323.7734375,-0.0,30.98061752319336,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.6167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0337829589844,0.7531706094741821,0.1321776211261749,0.1105644106864929,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1356201171875,0.5539588928222656,0.050000000745058,0.0482140108942985,297.561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0461120605469,0.7293590903282166,0.1229097619652748,0.0776229798793792,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1356201171875,0.5539588928222656,0.050000000745058,0.0482140108942985,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1356201171875,0.5539588928222656,0.050000000745058,0.2287065088748932,289.0585021972656,286.1499938964844,285.34344482421875,283.63104248046875,285.3404235839844,297.4932861328125,288.8023986816406,1.0,0.160379871726036,1.0,1.0,0.0252964738756418,1.0,-0.6159492135047913,0.6159349083900452,1.4281949006544892e-05,0.4380905628204345,0.0,0.0,0.0,23.88161277770996,25.0,-1448.5367431640625,-0.0,38.38132095336914,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0708923339844,0.7620507478713989,0.1237564608454704,0.113958403468132,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1597595214844,0.5552108883857727,0.050000000745058,0.0482050441205501,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0745849609375,0.7464632391929626,0.1162788122892379,0.0831561237573623,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1597595214844,0.5552108883857727,0.050000000745058,0.0482050441205501,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1597595214844,0.5552108883857727,0.050000000745058,0.2286639660596847,288.091064453125,286.1499938964844,285.406982421875,283.63531494140625,285.4006042480469,297.4731750488281,287.93389892578125,1.0,0.1610606610774994,1.0,1.0,0.0164033845067024,1.0,-0.6266562938690186,0.6266528367996216,3.489873733997229e-06,0.4469126164913177,0.0,0.0,0.0,23.75465202331543,25.0,-1244.109619140625,-0.0,39.38420867919922,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9765625,0.7593314051628113,0.1228575408458709,0.1130707487463951,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.05889892578125,0.5545353889465332,0.050000000745058,0.0482097640633583,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.97998046875,0.7441297769546509,0.115490548312664,0.0825864896178245,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.05889892578125,0.5545353889465332,0.050000000745058,0.0482097640633583,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.05889892578125,0.5545353889465332,0.050000000745058,0.2286863625049591,287.9952087402344,286.1499938964844,285.4157409667969,283.6358642578125,285.4093322753906,297.4700622558594,287.8467712402344,1.0,0.1611051708459854,1.0,1.0,0.0151778841391205,1.0,-0.6249440908432007,0.6249410510063171,3.022345026693074e-06,0.4455115497112274,0.0,0.0,0.0,23.858861923217773,25.0,-1198.0897216796875,-0.0,39.31114959716797,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5509948730469,0.747586190700531,0.1191041767597198,0.1091548502445221,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6119689941406,0.5516520738601685,0.050000000745058,0.0482303090393543,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5536193847656,0.7336172461509705,0.112120471894741,0.0799283534288406,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6119689941406,0.5516520738601685,0.050000000745058,0.0482303090393543,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6119689941406,0.5516520738601685,0.050000000745058,0.2287838160991668,287.5646667480469,286.1499938964844,285.4617614746094,283.6386413574219,285.4552307128906,297.4533996582031,287.4453125,1.0,0.1612719446420669,1.0,1.0,0.0087389107793569,1.0,-0.6172199845314026,0.6172186136245728,1.39894723361067e-06,0.4391864836215973,0.0,0.0,0.0,24.31004524230957,25.0,-973.92529296875,-0.0,38.96152114868164,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.34454345703125,0.7428475022315979,0.1176397502422332,0.1075403988361358,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3982238769531,0.5504971146583557,0.050000000745058,0.0482387244701385,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.346923828125,0.7291547656059265,0.110714703798294,0.078771486878395,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3982238769531,0.5504971146583557,0.050000000745058,0.0482387244701385,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3982238769531,0.5504971146583557,0.050000000745058,0.2288237363100052,287.3564758300781,286.25,285.48809814453125,283.64013671875,285.48150634765625,297.4436340332031,287.2489013671875,1.0,0.1613312512636184,1.0,1.0,0.0050592948682606,1.0,-0.6139617562294006,0.613960862159729,8.913289093470667e-07,0.4365158081054687,0.0,0.0,0.0,24.49405670166016,25.0,-862.4491577148438,-0.0,38.80768203735352,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0769958496094,0.821234941482544,0.1163782179355621,0.1056179925799369,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1298522949219,0.6205616593360901,0.050000000745058,0.0478556863963604,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8051607012748718,0.1093648821115493,0.0772855803370475,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1298522949219,0.6205616593360901,0.050000000745058,0.0478556863963604,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1064758300781,0.7363272309303284,0.1098849400877952,0.3791558146476745,287.0802917480469,286.25,285.5243225097656,283.64215087890625,285.5187683105469,297.4271850585937,286.96929931640625,1.0,0.1638406068086624,1.0,1.0,0.0,1.0,-0.7892612814903259,0.7892605662345886,6.719288876411156e-07,0.5757814049720764,0.0,0.0,0.0,16.40842628479004,25.0,-797.1104125976562,-0.0,50.1015853881836,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7029113769531,0.9463576674461364,0.1152892112731933,0.1044069677591323,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7705078125,0.7151195406913757,0.050000000745058,0.0476106107234954,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7061462402344,0.9235517382621764,0.1080112159252166,0.0762227103114128,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7705078125,0.7151195406913757,0.050000000745058,0.0476106107234954,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.707763671875,0.9166301488876344,0.1058481484651565,0.480095624923706,286.69610595703125,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,297.3724365234375,286.6141967773437,1.0,0.1680991947650909,1.0,1.0,0.0,1.0,-0.907265305519104,0.907264530658722,7.932458743198367e-07,0.6742240786552429,0.0,0.0,0.0,11.517104148864746,25.0,-764.0298461914062,-0.0,60.37955474853516,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31121826171875,0.8280891180038452,0.1134773194789886,0.102752573788166,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.33795166015625,0.6310465931892395,0.050000000745058,0.0478109717369079,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31268310546875,0.8092235922813416,0.1051145568490028,0.074309766292572,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.33795166015625,0.6310465931892395,0.050000000745058,0.0478109717369079,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3138427734375,0.7941098809242249,0.0984111651778221,0.4515887796878814,286.3088684082031,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2696838378906,286.2725830078125,1.0,0.172404408454895,1.0,1.0,0.0,1.0,-0.8691966533660889,0.8691958785057068,7.435407951561501e-07,0.6430522203445435,0.0,0.0,0.0,16.16455078125,25.0,-473.5823059082031,-0.0,61.37216567993164,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31121826171875,0.8280891180038452,0.1134773194789886,0.102752573788166,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.33795166015625,0.6310465931892395,0.050000000745058,0.0478109717369079,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31268310546875,0.8092235922813416,0.1051145568490028,0.074309766292572,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.33795166015625,0.6310465931892395,0.050000000745058,0.0478109717369079,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3138427734375,0.7941098809242249,0.0984111651778221,0.4515887796878814,286.3088684082031,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2696838378906,286.2725830078125,1.0,0.172404408454895,1.0,1.0,0.0,1.0,-0.8691966533660889,0.8691958785057068,7.435407951561501e-07,0.6430522203445435,0.0,0.0,0.0,16.16455078125,25.0,-473.5823059082031,-0.0,61.37216567993164,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1695556640625,0.7972897887229919,0.1130636185407638,0.1022826358675956,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.6088504791259766,0.050000000745058,0.0479070246219635,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1707458496094,0.7753815650939941,0.1037798672914505,0.0733294263482093,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.6088504791259766,0.050000000745058,0.0479070246219635,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1719970703125,0.7554941177368164,0.0951514765620231,0.4355655610561371,286.1680603027344,286.45001220703125,285.6792907714844,283.6502990722656,285.67449951171875,297.2260131835937,286.1409606933594,1.0,0.1742359101772308,1.0,1.0,0.0,1.0,-0.8484490513801575,0.8484483361244202,7.171737479438889e-07,0.6259002089500427,0.0,0.0,0.0,18.366601943969727,25.0,-338.33526611328125,-0.0,61.36315155029297,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.10614013671875,0.7852107286453247,0.1129936277866363,0.1021872982382774,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1218566894531,0.5994621515274048,0.050000000745058,0.0479506738483905,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1072082519531,0.762568473815918,0.103174589574337,0.0728810355067253,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1218566894531,0.5994621515274048,0.050000000745058,0.0479506738483905,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083984375,0.741005539894104,0.0936352163553237,0.4281454086303711,286.10504150390625,286.54998779296875,285.7059936523437,283.6517333984375,285.7011413574219,297.2062683105469,286.08251953125,1.0,0.1750842928886413,1.0,1.0,0.0,1.0,-0.8389954566955566,0.8389947414398193,7.053346848806541e-07,0.618061900138855,0.0,0.0,0.0,19.368093490600582,25.0,-276.14111328125,-0.0,61.34620666503906,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891662597656,0.7655404806137085,0.1132365688681602,0.1023440510034561,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979553222656,0.5825046896934509,0.050000000745058,0.0480371192097663,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898681640625,0.7410987019538879,0.101961113512516,0.0719920396804809,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979553222656,0.5825046896934509,0.050000000745058,0.0480371192097663,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9907531738281,0.7155082821846008,0.0905457809567451,0.4130844473838806,285.9887084960937,286.54998779296875,285.7776794433594,283.65576171875,285.772705078125,297.1679382324219,285.9761657714844,1.0,0.1767874062061309,1.0,1.0,0.0,1.0,-0.8202456831932068,0.8202449679374695,6.821610440965742e-07,0.6024524569511414,0.0,0.0,0.0,21.35318374633789,25.0,-151.04591369628906,-0.0,61.29129409790039,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877014160156,0.7653043866157532,0.1132464259862899,0.1023519113659858,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9963684082031,0.5822795629501343,0.050000000745058,0.0480383411049842,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884033203125,0.7408254742622375,0.1019437164068222,0.071979321539402,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9963684082031,0.5822795629501343,0.050000000745058,0.0480383411049842,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892578125,0.7151514291763306,0.0905007496476173,0.4128657579421997,285.9872436523437,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,297.1673889160156,285.974853515625,1.0,0.1768117398023605,1.0,1.0,0.0,1.0,-0.8199805617332458,0.8199798464775085,6.81836070270947e-07,0.6022307276725769,0.0,0.0,0.0,21.38129234313965,25.0,-149.247314453125,-0.0,61.29035568237305,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9296875,0.7558958530426025,0.1140094399452209,0.102982260286808,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9335327148437,0.5724328756332397,0.050000000745058,0.0480941161513328,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9300231933594,0.7290396690368652,0.1011512130498886,0.0713975504040718,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9335327148437,0.5724328756332397,0.050000000745058,0.0480941161513328,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9304504394531,0.6983157396316528,0.0883895754814148,0.4026440382003784,285.9295349121094,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.143798828125,285.9244689941406,1.0,0.1779256463050842,1.0,1.0,0.0,1.0,-0.8079029321670532,0.8079022765159607,6.671113510492432e-07,0.592103898525238,0.0,0.0,0.0,22.66319465637207,25.0,-66.0899887084961,-0.0,61.24442672729492,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9296875,0.7558958530426025,0.1140094399452209,0.102982260286808,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9335327148437,0.5724328756332397,0.050000000745058,0.0480941161513328,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9300231933594,0.7290396690368652,0.1011512130498886,0.0713975504040718,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9335327148437,0.5724328756332397,0.050000000745058,0.0480941161513328,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9304504394531,0.6983157396316528,0.0883895754814148,0.4026440382003784,285.9295349121094,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.143798828125,285.9244689941406,1.0,0.1779256463050842,1.0,1.0,0.0,1.0,-0.8079029321670532,0.8079022765159607,6.671113510492432e-07,0.592103898525238,0.0,0.0,0.0,22.66319465637207,25.0,-66.0899887084961,-0.0,61.24442672729492,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173278808594,0.7534052729606628,0.1145471855998039,0.1034387722611427,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193725585937,0.5691370368003845,0.050000000745058,0.0481138564646244,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9175109863281,0.7251201272010803,0.1008767783641815,0.0711936056613922,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193725585937,0.5691370368003845,0.050000000745058,0.0481138564646244,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9177551269531,0.6923403143882751,0.0875932499766349,0.398809403181076,285.91729736328125,286.75,285.8889465332031,283.6628723144531,285.88385009765625,297.1358337402344,285.9150085449219,1.0,0.1783243417739868,1.0,1.0,0.0,1.0,-0.8036512732505798,0.8036506175994873,6.619634973503707e-07,0.5885238647460938,0.0,0.0,0.0,23.117334365844727,25.0,-35.74310302734375,-0.0,61.22920608520508,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139099121094,0.7519395351409912,0.1151772961020469,0.1039795503020286,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144287109375,0.5665978789329529,0.050000000745058,0.0481294691562652,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139404296875,0.722094714641571,0.1006699651479721,0.0710378736257553,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144287109375,0.5665978789329529,0.050000000745058,0.0481294691562652,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139709472656,0.6875962615013123,0.0869272425770759,0.39561328291893,285.91387939453125,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,297.1297912597656,285.9139404296875,1.0,0.1786434352397918,1.0,1.0,0.0,1.0,-0.8003144860267639,0.8003138303756714,6.579383580174181e-07,0.585712194442749,0.0,0.0,0.0,23.47688865661621,25.0,-11.120508193969728,-0.0,61.22045516967773,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
