time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12034020,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92626953125,0.751069962978363,0.1166546493768692,0.1052605509757995,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244384765625,0.5630270838737488,0.050000000745058,0.0481520630419254,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.926025390625,0.7178428769111633,0.1004082188010215,0.0708352327346801,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244384765625,0.5630270838737488,0.050000000745058,0.0481520630419254,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9257507324219,0.6805997490882874,0.0858676210045814,0.3905483186244964,285.92626953125,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.12158203125,285.9299621582031,1.0,0.1791185885667801,1.0,1.0,0.0,1.0,-0.7955834269523621,0.7955827713012695,6.522653848151094e-07,0.5817431807518005,0.0,0.0,0.0,23.99857711791992,25.0,26.06087875366211,-0.0,61.222354888916016,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92626953125,0.751069962978363,0.1166546493768692,0.1052605509757995,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244384765625,0.5630270838737488,0.050000000745058,0.0481520630419254,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.926025390625,0.7178428769111633,0.1004082188010215,0.0708352327346801,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244384765625,0.5630270838737488,0.050000000745058,0.0481520630419254,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9257507324219,0.6805997490882874,0.0858676210045814,0.3905483186244964,285.92626953125,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.12158203125,285.9299621582031,1.0,0.1791185885667801,1.0,1.0,0.0,1.0,-0.7955834269523621,0.7955827713012695,6.522653848151094e-07,0.5817431807518005,0.0,0.0,0.0,23.99857711791992,25.0,26.06087875366211,-0.0,61.222354888916016,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9584655761719,0.7522011399269104,0.1183809638023376,0.1067710518836975,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549865722656,0.5608741641044617,0.050000000745058,0.0481660589575767,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9579772949219,0.7153559923171997,0.1003109887242317,0.0707508474588394,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549865722656,0.5608741641044617,0.050000000745058,0.0481660589575767,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9574584960937,0.675983190536499,0.0850818827748298,0.3868090212345123,285.9584350585937,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1172180175781,285.96466064453125,1.0,0.1794385015964508,1.0,1.0,0.0,1.0,-0.7928404211997986,0.792839765548706,6.490154760285805e-07,0.5794885158538818,0.0,0.0,0.0,24.32451438903809,25.0,51.1748161315918,-0.0,61.25405883789063,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9584655761719,0.7522011399269104,0.1183809638023376,0.1067710518836975,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549865722656,0.5608741641044617,0.050000000745058,0.0481660589575767,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9579772949219,0.7153559923171997,0.1003109887242317,0.0707508474588394,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549865722656,0.5608741641044617,0.050000000745058,0.0481660589575767,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9574584960937,0.675983190536499,0.0850818827748298,0.3868090212345123,285.9584350585937,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1172180175781,285.96466064453125,1.0,0.1794385015964508,1.0,1.0,0.0,1.0,-0.7928404211997986,0.792839765548706,6.490154760285805e-07,0.5794885158538818,0.0,0.0,0.0,24.32451438903809,25.0,51.1748161315918,-0.0,61.25405883789063,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042419433594,0.7546707391738892,0.120306022465229,0.1084647104144096,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996032714844,0.5596163272857666,0.050000000745058,0.0481743738055229,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035705566406,0.7140554189682007,0.1003350093960762,0.0707537829875946,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996032714844,0.5596163272857666,0.050000000745058,0.0481743738055229,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028381347656,0.6728935241699219,0.0844833105802536,0.3839673101902008,286.0041809082031,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.1152648925781,286.0121154785156,1.0,0.1796654462814331,1.0,1.0,0.0,1.0,-0.7914857268333435,0.791485071182251,6.474573410741868e-07,0.5784520506858826,0.0,0.0,0.0,24.52197456359864,25.0,68.28413391113281,-0.0,61.3184814453125,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042419433594,0.7546707391738892,0.120306022465229,0.1084647104144096,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996032714844,0.5596163272857666,0.050000000745058,0.0481743738055229,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035705566406,0.7140554189682007,0.1003350093960762,0.0707537829875946,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996032714844,0.5596163272857666,0.050000000745058,0.0481743738055229,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028381347656,0.6728935241699219,0.0844833105802536,0.3839673101902008,286.0041809082031,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.1152648925781,286.0121154785156,1.0,0.1796654462814331,1.0,1.0,0.0,1.0,-0.7914857268333435,0.791485071182251,6.474573410741868e-07,0.5784520506858826,0.0,0.0,0.0,24.52197456359864,25.0,68.28413391113281,-0.0,61.3184814453125,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595092773437,0.7580967545509338,0.1223970130085945,0.1103107929229736,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0539855957031,0.5589479207992554,0.050000000745058,0.0481788329780101,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0586853027344,0.7135851979255676,0.1004517301917076,0.070823349058628,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0539855957031,0.5589479207992554,0.050000000745058,0.0481788329780101,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0577697753906,0.6708312034606934,0.0840197131037712,0.3817667961120605,286.0593566894531,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.11492919921875,286.0685119628906,1.0,0.1798400282859802,1.0,1.0,0.0,1.0,-0.7911543250083923,0.7911536693572998,6.471480560321652e-07,0.5783252716064453,0.0,0.0,0.0,24.63326072692871,25.0,79.98831939697266,-0.0,61.4189453125,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595092773437,0.7580967545509338,0.1223970130085945,0.1103107929229736,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0539855957031,0.5589479207992554,0.050000000745058,0.0481788329780101,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0586853027344,0.7135851979255676,0.1004517301917076,0.070823349058628,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0539855957031,0.5589479207992554,0.050000000745058,0.0481788329780101,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0577697753906,0.6708312034606934,0.0840197131037712,0.3817667961120605,286.0593566894531,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.11492919921875,286.0685119628906,1.0,0.1798400282859802,1.0,1.0,0.0,1.0,-0.7911543250083923,0.7911536693572998,6.471480560321652e-07,0.5783252716064453,0.0,0.0,0.0,24.63326072692871,25.0,79.98831939697266,-0.0,61.4189453125,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898132324219,0.760097324848175,0.1234990134835243,0.1112855076789856,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.083984375,0.558775782585144,0.050000000745058,0.0481799840927124,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08892822265625,0.713589608669281,0.1005392894148826,0.0708790495991706,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.083984375,0.558775782585144,0.050000000745058,0.0481799840927124,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.08795166015625,0.6700901389122009,0.0838286727666854,0.3808585107326507,286.0896301269531,287.25,286.260498046875,283.7025451660156,286.25518798828125,297.1152038574219,286.0992431640625,1.0,0.1799164563417434,1.0,1.0,0.0,1.0,-0.7913035750389099,0.7913029193878174,6.473779308180383e-07,0.578542947769165,0.0,0.0,0.0,24.665157318115234,25.0,84.3490982055664,-0.0,61.48412322998047,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214904785156,0.7622511982917786,0.1246343031525611,0.1122906506061554,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1153564453125,0.5586830377578735,0.050000000745058,0.0481806062161922,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.713715672492981,0.1006430611014366,0.0709463134407997,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1153564453125,0.5586830377578735,0.050000000745058,0.0481806062161922,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1194763183594,0.669495701789856,0.0836594775319099,0.3800525963306427,286.1212463378906,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,297.1156616210937,286.1312255859375,1.0,0.1799897104501724,1.0,1.0,0.0,1.0,-0.7916247844696045,0.791624128818512,6.478180694102775e-07,0.5789142847061157,0.0,0.0,0.0,24.685527801513672,25.0,87.98590850830078,-0.0,61.55945587158203,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1878356933594,0.7669261693954468,0.1269918233156204,0.1143799275159835,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18121337890625,0.5586733222007751,0.050000000745058,0.048180665820837,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.7142457365989685,0.1008908003568649,0.0711094364523887,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.18121337890625,0.5586733222007751,0.050000000745058,0.048180665820837,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855773925781,0.6686424016952515,0.083373911678791,0.3786865472793579,286.1875,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.1170654296875,286.19805908203125,1.0,0.1801342666149139,1.0,1.0,0.0,1.0,-0.7926885485649109,0.7926878929138184,6.492143143077556e-07,0.5800334811210632,0.0,0.0,0.0,24.70110321044922,25.0,93.69406127929688,-0.0,61.73931121826172,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1878356933594,0.7669261693954468,0.1269918233156204,0.1143799275159835,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18121337890625,0.5586733222007751,0.050000000745058,0.048180665820837,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.7142457365989685,0.1008908003568649,0.0711094364523887,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.18121337890625,0.5586733222007751,0.050000000745058,0.048180665820837,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855773925781,0.6686424016952515,0.083373911678791,0.3786865472793579,286.1875,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.1170654296875,286.19805908203125,1.0,0.1801342666149139,1.0,1.0,0.0,1.0,-0.7926885485649109,0.7926878929138184,6.492143143077556e-07,0.5800334811210632,0.0,0.0,0.0,24.70110321044922,25.0,93.69406127929688,-0.0,61.73931121826172,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574157714844,0.7720316648483276,0.1294616758823394,0.1165709868073463,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2504272460937,0.5588502883911133,0.050000000745058,0.0481794700026512,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2561950683594,0.7150812745094299,0.1011878848075866,0.0713074803352356,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2504272460937,0.5588502883911133,0.050000000745058,0.0481794700026512,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2549743652344,0.6681621670722961,0.0831510573625564,0.3776108026504516,286.2569885253906,287.54998779296875,286.45001220703125,283.73779296875,286.44464111328125,297.1189270019531,286.2679748535156,1.0,0.1802848428487777,1.0,1.0,0.0,1.0,-0.7942618131637573,0.7942611575126648,6.512319714602199e-07,0.5815996527671814,0.0,0.0,0.0,24.69059181213379,25.0,97.80354309082033,-0.0,61.96063995361328,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574157714844,0.7720316648483276,0.1294616758823394,0.1165709868073463,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2504272460937,0.5588502883911133,0.050000000745058,0.0481794700026512,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2561950683594,0.7150812745094299,0.1011878848075866,0.0713074803352356,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2504272460937,0.5588502883911133,0.050000000745058,0.0481794700026512,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2549743652344,0.6681621670722961,0.0831510573625564,0.3776108026504516,286.2569885253906,287.54998779296875,286.45001220703125,283.73779296875,286.44464111328125,297.1189270019531,286.2679748535156,1.0,0.1802848428487777,1.0,1.0,0.0,1.0,-0.7942618131637573,0.7942611575126648,6.512319714602199e-07,0.5815996527671814,0.0,0.0,0.0,24.69059181213379,25.0,97.80354309082033,-0.0,61.96063995361328,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.7774912714958191,0.1320359706878662,0.1188564226031303,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221130371094,0.5591632723808289,0.050000000745058,0.0481773652136325,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280944824219,0.716150164604187,0.1015285328030586,0.0715361908078193,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221130371094,0.5591632723808289,0.050000000745058,0.0481773652136325,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3268127441406,0.6679730415344238,0.0829812288284301,0.3767786622047424,286.32891845703125,287.6499938964844,286.5265197753906,283.7543029785156,286.5219421386719,297.1210632324219,286.3402404785156,1.0,0.1804495155811309,1.0,1.0,0.0440156459808349,1.0,-0.7962753772735596,0.7962020635604858,7.33036213205196e-05,0.5834959149360657,0.0,0.0,0.0,24.66217422485352,25.0,101.00345611572266,-0.0,62.22450256347656,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.7774912714958191,0.1320359706878662,0.1188564226031303,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221130371094,0.5591632723808289,0.050000000745058,0.0481773652136325,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280944824219,0.716150164604187,0.1015285328030586,0.0715361908078193,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221130371094,0.5591632723808289,0.050000000745058,0.0481773652136325,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3268127441406,0.6679730415344238,0.0829812288284301,0.3767786622047424,286.32891845703125,287.6499938964844,286.5265197753906,283.7543029785156,286.5219421386719,297.1210632324219,286.3402404785156,1.0,0.1804495155811309,1.0,1.0,0.0440156459808349,1.0,-0.7962753772735596,0.7962020635604858,7.33036213205196e-05,0.5834959149360657,0.0,0.0,0.0,24.66217422485352,25.0,101.00345611572266,-0.0,62.22450256347656,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.40582275390625,0.7832497358322144,0.1347132623195648,0.1212336122989654,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.397705078125,0.5595764517784119,0.050000000745058,0.0481745973229408,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4042663574219,0.7174051403999329,0.1019114181399345,0.0717939063906669,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.397705078125,0.5595764517784119,0.050000000745058,0.0481745973229408,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4028015136719,0.6680223941802979,0.0828598961234092,0.3761650025844574,286.4051513671875,287.75,286.603271484375,283.7701416015625,286.626220703125,297.1234436035156,286.4179077148437,1.0,0.1806342899799347,1.0,1.0,0.0880312919616699,1.0,-0.7986944913864136,0.7961529493331909,0.0025415739510208,0.5834105610847473,0.0,0.0,0.0,24.621681213378903,25.0,110.55426788330078,-0.0,62.53302764892578,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.40582275390625,0.7832497358322144,0.1347132623195648,0.1212336122989654,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.397705078125,0.5595764517784119,0.050000000745058,0.0481745973229408,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4042663574219,0.7174051403999329,0.1019114181399345,0.0717939063906669,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.397705078125,0.5595764517784119,0.050000000745058,0.0481745973229408,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4028015136719,0.6680223941802979,0.0828598961234092,0.3761650025844574,286.4051513671875,287.75,286.603271484375,283.7701416015625,286.626220703125,297.1234436035156,286.4179077148437,1.0,0.1806342899799347,1.0,1.0,0.0880312919616699,1.0,-0.7986944913864136,0.7961529493331909,0.0025415739510208,0.5834105610847473,0.0,0.0,0.0,24.621681213378903,25.0,110.55426788330078,-0.0,62.53302764892578,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4519958496094,0.786229133605957,0.1360977888107299,0.1224595755338668,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4421691894531,0.5598083138465881,0.050000000745058,0.0481730513274669,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45001220703125,0.7180936336517334,0.1021233424544334,0.0719351842999458,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4421691894531,0.5598083138465881,0.050000000745058,0.0481730513274669,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4482116699219,0.6681258678436279,0.0828199461102485,0.3759430944919586,286.4511108398437,287.75,286.6417236328125,283.7778625488281,286.7377319335937,297.1247253417969,286.4674377441406,1.0,0.1807353049516677,1.0,1.0,0.1100391149520874,1.0,-0.8000653386116028,0.7911614775657654,0.0089038526639342,0.578423261642456,0.0,0.0,0.0,24.598308563232425,25.0,132.1592254638672,-0.0,62.70563888549805,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5163269042969,0.7892954349517822,0.1375320255756378,0.1237206235527992,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5019836425781,0.5600575804710388,0.050000000745058,0.0481713935732841,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5133056640625,0.7188389301300049,0.1023613065481185,0.0720898658037185,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5019836425781,0.5600575804710388,0.050000000745058,0.0481713935732841,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5106201171875,0.6682961583137512,0.0828024670481681,0.3757998943328857,286.51495361328125,287.8500061035156,286.68023681640625,283.7854309082031,286.9548645019531,297.1261291503906,286.5401916503906,1.0,0.1808427423238754,1.0,1.0,0.1351555585861206,1.0,-0.8015887141227722,0.7776036262512207,0.0239850804209709,0.5648987293243408,0.0,0.0,0.0,24.572235107421875,25.0,186.52508544921875,-0.0,62.89426803588867,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75323486328125,0.7962646484375,0.1407203078269958,0.1264701932668686,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7247009277344,0.5608736276626587,0.050000000745058,0.0481659956276416,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.7209554314613342,0.1030265018343925,0.0725001692771911,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7247009277344,0.5608736276626587,0.050000000745058,0.0481659956276416,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7420959472656,0.6692941784858704,0.0829188302159309,0.3760376274585724,286.7504272460937,287.95001220703125,286.75738525390625,283.8001708984375,287.4122314453125,297.1300354003906,286.792724609375,1.0,0.1810938566923141,1.0,1.0,0.185388445854187,1.0,-0.8056527376174927,0.7529601454734802,0.0526926256716251,0.5401493906974792,0.0,0.0,0.0,24.478796005249023,25.0,328.3491516113281,-0.0,63.372501373291016,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75323486328125,0.7962646484375,0.1407203078269958,0.1264701932668686,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7247009277344,0.5608736276626587,0.050000000745058,0.0481659956276416,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.7209554314613342,0.1030265018343925,0.0725001692771911,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7247009277344,0.5608736276626587,0.050000000745058,0.0481659956276416,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7420959472656,0.6692941784858704,0.0829188302159309,0.3760376274585724,286.7504272460937,287.95001220703125,286.75738525390625,283.8001708984375,287.4122314453125,297.1300354003906,286.792724609375,1.0,0.1810938566923141,1.0,1.0,0.185388445854187,1.0,-0.8056527376174927,0.7529601454734802,0.0526926256716251,0.5401493906974792,0.0,0.0,0.0,24.478796005249023,25.0,328.3491516113281,-0.0,63.372501373291016,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0341491699219,0.8048228025436401,0.1443889290094375,0.1296513229608535,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0032958984375,0.562301754951477,0.050000000745058,0.0481566563248634,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0276794433594,0.7243048548698425,0.1039942726492881,0.0731189474463462,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0032958984375,0.562301754951477,0.050000000745058,0.0481566563248634,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02197265625,0.6716192960739136,0.0832868292927742,0.3773680329322815,287.0308837890625,288.04998779296875,286.8346862792969,283.814453125,287.8124389648437,297.135986328125,287.07666015625,1.0,0.1814297139644622,1.0,1.0,0.2356213480234146,1.0,-0.8117870092391968,0.7323676347732544,0.0794193521142005,0.5190604329109192,0.0,0.0,0.0,24.307992935180664,25.0,396.6296691894531,-0.0,64.06657409667969,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0341491699219,0.8048228025436401,0.1443889290094375,0.1296513229608535,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0032958984375,0.562301754951477,0.050000000745058,0.0481566563248634,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0276794433594,0.7243048548698425,0.1039942726492881,0.0731189474463462,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0032958984375,0.562301754951477,0.050000000745058,0.0481566563248634,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02197265625,0.6716192960739136,0.0832868292927742,0.3773680329322815,287.0308837890625,288.04998779296875,286.8346862792969,283.814453125,287.8124389648437,297.135986328125,287.07666015625,1.0,0.1814297139644622,1.0,1.0,0.2356213480234146,1.0,-0.8117870092391968,0.7323676347732544,0.0794193521142005,0.5190604329109192,0.0,0.0,0.0,24.307992935180664,25.0,396.6296691894531,-0.0,64.06657409667969,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3609313964844,0.8144931793212891,0.1485747396945953,0.1332683563232422,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3242492675781,0.5642426013946533,0.050000000745058,0.0481441728770732,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3531494140625,0.7287070751190186,0.1052358895540237,0.073926493525505,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3242492675781,0.5642426013946533,0.050000000745058,0.0481441728770732,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3464050292969,0.6751528382301331,0.0838907584547996,0.3797393441200256,287.3568420410156,288.1499938964844,286.9121398925781,283.828369140625,288.2413024902344,297.1434936523437,287.4090576171875,1.0,0.1818772256374359,1.0,1.0,0.2764219045639038,1.0,-0.8199126720428467,0.7110165357589722,0.1088961288332939,0.4968395531177521,0.0,0.0,0.0,24.078344345092773,25.0,461.5696411132813,-0.0,64.99427795410156,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3609313964844,0.8144931793212891,0.1485747396945953,0.1332683563232422,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3242492675781,0.5642426013946533,0.050000000745058,0.0481441728770732,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3531494140625,0.7287070751190186,0.1052358895540237,0.073926493525505,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3242492675781,0.5642426013946533,0.050000000745058,0.0481441728770732,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3464050292969,0.6751528382301331,0.0838907584547996,0.3797393441200256,287.3568420410156,288.1499938964844,286.9121398925781,283.828369140625,288.2413024902344,297.1434936523437,287.4090576171875,1.0,0.1818772256374359,1.0,1.0,0.2764219045639038,1.0,-0.8199126720428467,0.7110165357589722,0.1088961288332939,0.4968395531177521,0.0,0.0,0.0,24.078344345092773,25.0,461.5696411132813,-0.0,64.99427795410156,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.734619140625,0.825107753276825,0.1532861143350601,0.1373663991689682,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6917724609375,0.5667026042938232,0.050000000745058,0.0481286756694316,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.72540283203125,0.7342196106910706,0.1067704409360885,0.0749340206384658,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6917724609375,0.5667026042938232,0.050000000745058,0.0481286756694316,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.717529296875,0.6799660325050354,0.0847502574324607,0.3832242786884308,287.72955322265625,288.25,286.9896850585937,283.8419494628906,288.7371520996094,297.16143798828125,287.78936767578125,1.0,0.1824644654989242,1.0,1.0,0.3172224760055542,1.0,-0.8301849365234375,0.6848273277282715,0.1453576236963272,0.4693683087825775,0.0,0.0,0.0,23.79430389404297,25.0,530.9325561523438,-0.0,66.19356536865234,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.734619140625,0.825107753276825,0.1532861143350601,0.1373663991689682,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6917724609375,0.5667026042938232,0.050000000745058,0.0481286756694316,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.72540283203125,0.7342196106910706,0.1067704409360885,0.0749340206384658,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6917724609375,0.5667026042938232,0.050000000745058,0.0481286756694316,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.717529296875,0.6799660325050354,0.0847502574324607,0.3832242786884308,287.72955322265625,288.25,286.9896850585937,283.8419494628906,288.7371520996094,297.16143798828125,287.78936767578125,1.0,0.1824644654989242,1.0,1.0,0.3172224760055542,1.0,-0.8301849365234375,0.6848273277282715,0.1453576236963272,0.4693683087825775,0.0,0.0,0.0,23.79430389404297,25.0,530.9325561523438,-0.0,66.19356536865234,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9435729980469,0.8308608531951904,0.1558355242013931,0.1395856440067291,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89703369140625,0.5681331157684326,0.050000000745058,0.0481198243796825,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9335327148437,0.7374300956726074,0.1076572090387344,0.0755175799131393,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.89703369140625,0.5681331157684326,0.050000000745058,0.0481198243796825,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.925048828125,0.6828824281692505,0.0852840840816497,0.3854141235351562,287.9379577636719,288.25,287.02850341796875,283.8486633300781,289.0096130371094,297.1729431152344,288.00177001953125,1.0,0.182818055152893,1.0,1.0,0.3376227617263794,1.0,-0.836155354976654,0.6699886322021484,0.1661667078733444,0.4537187218666076,0.0,0.0,0.0,23.633020401000977,25.0,569.523193359375,-0.0,66.90530395507812,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1623840332031,0.8370350003242493,0.1585175842046737,0.141921579837799,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.11407470703125,0.5697445273399353,0.050000000745058,0.0481099933385849,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1521301269531,0.7410179972648621,0.1086282059550285,0.0761580094695091,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.11407470703125,0.5697445273399353,0.050000000745058,0.0481099933385849,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434326171875,0.6862024664878845,0.0858909115195274,0.3879199922084808,288.15655517578125,288.3500061035156,287.0673522949219,283.85528564453125,289.163818359375,297.1852111816406,288.21832275390625,1.0,0.1832162588834762,1.0,1.0,0.3447247445583343,1.0,-0.8427109718322754,0.6669530868530273,0.175757884979248,0.4496935606002807,0.0,0.0,0.0,23.45518112182617,25.0,576.1160278320312,-0.0,67.69895935058594,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5407409667969,0.8504528403282166,0.1641314476728439,0.1468740254640579,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5004577636719,0.5733056664466858,0.050000000745058,0.048088751733303,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5322265625,0.7490940093994141,0.1107401698827743,0.0775826051831245,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5004577636719,0.5733056664466858,0.050000000745058,0.048088751733303,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5251770019531,0.6937609314918518,0.087267205119133,0.3937727510929107,288.5357360839844,288.45001220703125,287.14508056640625,283.86846923828125,289.4134826660156,297.2110595703125,288.58599853515625,1.0,0.1841552108526229,1.0,1.0,0.3589286804199219,1.0,-0.8573375940322876,0.6629684567451477,0.1943691521883011,0.4433868527412414,0.0,0.0,0.0,23.076866149902344,25.0,518.0455932617188,-0.0,69.52792358398438,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5407409667969,0.8504528403282166,0.1641314476728439,0.1468740254640579,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5004577636719,0.5733056664466858,0.050000000745058,0.048088751733303,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5322265625,0.7490940093994141,0.1107401698827743,0.0775826051831245,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5004577636719,0.5733056664466858,0.050000000745058,0.048088751733303,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5251770019531,0.6937609314918518,0.087267205119133,0.3937727510929107,288.5357360839844,288.45001220703125,287.14508056640625,283.86846923828125,289.4134826660156,297.2110595703125,288.58599853515625,1.0,0.1841552108526229,1.0,1.0,0.3589286804199219,1.0,-0.8573375940322876,0.6629684567451477,0.1943691521883011,0.4433868527412414,0.0,0.0,0.0,23.076866149902344,25.0,518.0455932617188,-0.0,69.52792358398438,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8794250488281,0.864691972732544,0.1699265092611313,0.152014747262001,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8414306640625,0.5769788026809692,0.050000000745058,0.0480675138533115,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87139892578125,0.7577994465827942,0.1129711419343948,0.0791068077087402,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8414306640625,0.5769788026809692,0.050000000745058,0.0480675138533115,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8648376464844,0.7018675804138184,0.0887741595506668,0.4003025591373443,288.8746032714844,288.54998779296875,287.22283935546875,283.88153076171875,289.6664733886719,297.237060546875,288.9207458496094,1.0,0.185273677110672,1.0,1.0,0.3731326162815094,1.0,-0.8731224536895752,0.6588983535766602,0.2142240554094314,0.4367314279079437,0.0,0.0,0.0,22.712677001953125,25.0,471.9516296386719,-0.0,71.61607360839844,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8794250488281,0.864691972732544,0.1699265092611313,0.152014747262001,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8414306640625,0.5769788026809692,0.050000000745058,0.0480675138533115,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87139892578125,0.7577994465827942,0.1129711419343948,0.0791068077087402,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8414306640625,0.5769788026809692,0.050000000745058,0.0480675138533115,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8648376464844,0.7018675804138184,0.0887741595506668,0.4003025591373443,288.8746032714844,288.54998779296875,287.22283935546875,283.88153076171875,289.6664733886719,297.237060546875,288.9207458496094,1.0,0.185273677110672,1.0,1.0,0.3731326162815094,1.0,-0.8731224536895752,0.6588983535766602,0.2142240554094314,0.4367314279079437,0.0,0.0,0.0,22.712677001953125,25.0,471.9516296386719,-0.0,71.61607360839844,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1466064453125,0.8795721530914307,0.1758320778608322,0.1572858542203903,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1227111816406,0.5807158946990967,0.050000000745058,0.048046551644802,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1419677734375,0.766978919506073,0.1152619570493698,0.0806893035769462,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1227111816406,0.5807158946990967,0.050000000745058,0.048046551644802,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1381225585937,0.7102465629577637,0.0903561785817146,0.4072585999965668,289.1437683105469,288.6499938964844,287.3006286621094,283.89459228515625,289.612060546875,297.2626647949219,289.1681823730469,1.0,0.1865580528974533,1.0,1.0,0.3602138757705688,1.0,-0.8896459937095642,0.6839451789855957,0.2057008147239685,0.4588943421840668,0.0,0.0,0.0,22.37063789367676,25.0,331.2281799316406,-0.0,73.9320297241211,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
