time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12036120,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1466064453125,0.8795721530914307,0.1758320778608322,0.1572858542203903,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1227111816406,0.5807158946990967,0.050000000745058,0.048046551644802,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1419677734375,0.766978919506073,0.1152619570493698,0.0806893035769462,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1227111816406,0.5807158946990967,0.050000000745058,0.048046551644802,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1381225585937,0.7102465629577637,0.0903561785817146,0.4072585999965668,289.1437683105469,288.6499938964844,287.3006286621094,283.89459228515625,289.612060546875,297.2626647949219,289.1681823730469,1.0,0.1865580528974533,1.0,1.0,0.3602138757705688,1.0,-0.8896459937095642,0.6839451789855957,0.2057008147239685,0.4588943421840668,0.0,0.0,0.0,22.37063789367676,25.0,331.2281799316406,-0.0,73.9320297241211,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2807922363281,0.893645703792572,0.181503489613533,0.1624261438846588,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2680969238281,0.5839142799377441,0.050000000745058,0.0480290912091732,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2782897949219,0.7755082845687866,0.1173961609601974,0.0822041779756546,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2680969238281,0.5839142799377441,0.050000000745058,0.0480290912091732,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2762451171875,0.7174795269966125,0.0918430984020233,0.4140082597732544,289.2792358398437,288.75,287.3783874511719,283.9076843261719,289.5287780761719,297.2851867675781,289.2921142578125,1.0,0.1879699677228927,1.0,1.0,0.3472951352596283,1.0,-0.9056929349899292,0.7097877860069275,0.1959051787853241,0.4819544553756714,0.0,0.0,0.0,22.115272521972656,25.0,189.35617065429688,-0.0,76.3614273071289,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2807922363281,0.893645703792572,0.181503489613533,0.1624261438846588,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2680969238281,0.5839142799377441,0.050000000745058,0.0480290912091732,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2782897949219,0.7755082845687866,0.1173961609601974,0.0822041779756546,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2680969238281,0.5839142799377441,0.050000000745058,0.0480290912091732,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2762451171875,0.7174795269966125,0.0918430984020233,0.4140082597732544,289.2792358398437,288.75,287.3783874511719,283.9076843261719,289.5287780761719,297.2851867675781,289.2921142578125,1.0,0.1879699677228927,1.0,1.0,0.3472951352596283,1.0,-0.9056929349899292,0.7097877860069275,0.1959051787853241,0.4819544553756714,0.0,0.0,0.0,22.115272521972656,25.0,189.35617065429688,-0.0,76.3614273071289,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32061767578125,0.9000534415245056,0.1842255890369415,0.1648956388235092,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3117370605469,0.5851919054985046,0.050000000745058,0.0480222329497337,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.31890869140625,0.7792593836784363,0.1183776333928108,0.0829055458307266,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3117370605469,0.5851919054985046,0.050000000745058,0.0480222329497337,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3175048828125,0.7204961776733398,0.0925230830907821,0.4171300828456878,289.31951904296875,288.75,287.4172668457031,283.9142761230469,289.4887390136719,297.29510498046875,289.3282165527344,1.0,0.1887051463127136,1.0,1.0,0.3408357501029968,1.0,-0.9132289886474608,0.7223857641220093,0.1908432096242904,0.4932726621627807,0.0,0.0,0.0,22.03073501586914,25.0,135.03883361816406,-0.0,77.58026123046875,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3439636230469,0.9061187505722046,0.1868759393692016,0.167301133275032,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3393249511719,0.5862752199172974,0.050000000745058,0.0480164624750614,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3432006835937,0.7826688885688782,0.1193010285496711,0.0835675597190857,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3393249511719,0.5862752199172974,0.050000000745058,0.0480164624750614,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.342529296875,0.7231699228286743,0.0931563600897789,0.4200552999973297,289.343505859375,288.8500061035156,287.4561462402344,283.9209289550781,289.39776611328125,297.30426025390625,289.3461608886719,1.0,0.1894515007734298,1.0,1.0,0.3288203775882721,1.0,-0.9204079508781432,0.740307092666626,0.1801008582115173,0.5099714398384094,0.0,0.0,0.0,21.971546173095703,25.0,75.9244613647461,-0.0,78.79212188720703,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.31695556640625,0.9175102710723876,0.1918843388557434,0.1718784123659134,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3231811523437,0.5877309441566467,0.050000000745058,0.0480087623000144,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3183898925781,0.788204550743103,0.1209262236952781,0.0847514420747757,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3231811523437,0.5877309441566467,0.050000000745058,0.0480087623000144,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3194580078125,0.7273558974266052,0.0942404195666313,0.4251726865768432,289.3179016113281,288.95001220703125,287.5338439941406,283.93438720703125,289.20562744140625,297.3199462890625,289.3098449707031,1.0,0.1909496337175369,1.0,1.0,0.3047895729541778,1.0,-0.9334466457366944,0.7752038240432739,0.1582428365945816,0.5427284240722656,0.0,0.0,0.0,21.93779182434082,25.0,-39.233829498291016,-0.0,81.14984893798828,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.31695556640625,0.9175102710723876,0.1918843388557434,0.1718784123659134,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3231811523437,0.5877309441566467,0.050000000745058,0.0480087623000144,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3183898925781,0.788204550743103,0.1209262236952781,0.0847514420747757,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3231811523437,0.5877309441566467,0.050000000745058,0.0480087623000144,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3194580078125,0.7273558974266052,0.0942404195666313,0.4251726865768432,289.3179016113281,288.95001220703125,287.5338439941406,283.93438720703125,289.20562744140625,297.3199462890625,289.3098449707031,1.0,0.1909496337175369,1.0,1.0,0.3047895729541778,1.0,-0.9334466457366944,0.7752038240432739,0.1582428365945816,0.5427284240722656,0.0,0.0,0.0,21.93779182434082,25.0,-39.233829498291016,-0.0,81.14984893798828,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2367553710937,0.9269103407859802,0.196489930152893,0.1760944575071334,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2478942871094,0.5881881713867188,0.050000000745058,0.0480063147842884,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2391662597656,0.7918449640274048,0.1222396567463874,0.0857214257121086,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2478942871094,0.5881881713867188,0.050000000745058,0.0480063147842884,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.240966796875,0.7298976182937622,0.095056302845478,0.4291294515132904,289.23834228515625,289.04998779296875,287.6114501953125,283.9481811523437,289.0355834960937,297.3322448730469,289.225830078125,1.0,0.1924083530902862,1.0,1.0,0.280758798122406,1.0,-0.9444147944450378,0.8071235418319702,0.1372912526130676,0.572996199131012,0.0,0.0,0.0,22.016042709350582,25.0,-110.14710235595705,-0.0,83.34736633300781,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2367553710937,0.9269103407859802,0.196489930152893,0.1760944575071334,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2478942871094,0.5881881713867188,0.050000000745058,0.0480063147842884,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2391662597656,0.7918449640274048,0.1222396567463874,0.0857214257121086,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2478942871094,0.5881881713867188,0.050000000745058,0.0480063147842884,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.240966796875,0.7298976182937622,0.095056302845478,0.4291294515132904,289.23834228515625,289.04998779296875,287.6114501953125,283.9481811523437,289.0355834960937,297.3322448730469,289.225830078125,1.0,0.1924083530902862,1.0,1.0,0.280758798122406,1.0,-0.9444147944450378,0.8071235418319702,0.1372912526130676,0.572996199131012,0.0,0.0,0.0,22.016042709350582,25.0,-110.14710235595705,-0.0,83.34736633300781,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1512756347656,0.9343366026878356,0.2008066773414611,0.1800199598073959,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600341796875,0.5878457427024841,0.050000000745058,0.0480080395936965,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.15301513671875,0.7939028739929199,0.1233035922050476,0.0865046828985214,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600341796875,0.5878457427024841,0.050000000745058,0.0480080395936965,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1543273925781,0.7310509085655212,0.0956389009952545,0.4319965541362762,289.15240478515625,289.1499938964844,287.68896484375,283.9623413085937,288.9952087402344,297.34246826171875,289.14422607421875,1.0,0.1937871277332306,1.0,1.0,0.2698486745357513,1.0,-0.9535123109817504,0.8247887492179871,0.1287235468626022,0.5894976258277893,0.0,0.0,0.0,22.17790031433105,25.0,-107.94001007080078,-0.0,85.35477447509766,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1512756347656,0.9343366026878356,0.2008066773414611,0.1800199598073959,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600341796875,0.5878457427024841,0.050000000745058,0.0480080395936965,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.15301513671875,0.7939028739929199,0.1233035922050476,0.0865046828985214,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600341796875,0.5878457427024841,0.050000000745058,0.0480080395936965,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1543273925781,0.7310509085655212,0.0956389009952545,0.4319965541362762,289.15240478515625,289.1499938964844,287.68896484375,283.9623413085937,288.9952087402344,297.34246826171875,289.14422607421875,1.0,0.1937871277332306,1.0,1.0,0.2698486745357513,1.0,-0.9535123109817504,0.8247887492179871,0.1287235468626022,0.5894976258277893,0.0,0.0,0.0,22.17790031433105,25.0,-107.94001007080078,-0.0,85.35477447509766,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.49969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0941162109375,0.9409064054489136,0.2050473988056183,0.1838326007127761,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1007080078125,0.5872325897216797,0.050000000745058,0.0480111874639987,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0954895019531,0.7952841520309448,0.1242500841617584,0.0871830135583877,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1007080078125,0.5872325897216797,0.050000000745058,0.0480111874639987,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0965270996094,0.7315422296524048,0.0960826650261879,0.43413046002388,289.09503173828125,289.25,287.766357421875,283.9769897460937,288.9716491699219,297.3525695800781,289.0884704589844,1.0,0.1950717866420745,1.0,1.0,0.258938580751419,1.0,-0.9614714980125428,0.8408427238464355,0.1206287369132042,0.6046280264854431,0.0,0.0,0.0,22.36350440979004,25.0,-85.74766540527344,-0.0,87.20974731445312,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.49969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0941162109375,0.9409064054489136,0.2050473988056183,0.1838326007127761,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1007080078125,0.5872325897216797,0.050000000745058,0.0480111874639987,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0954895019531,0.7952841520309448,0.1242500841617584,0.0871830135583877,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1007080078125,0.5872325897216797,0.050000000745058,0.0480111874639987,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0965270996094,0.7315422296524048,0.0960826650261879,0.43413046002388,289.09503173828125,289.25,287.766357421875,283.9769897460937,288.9716491699219,297.3525695800781,289.0884704589844,1.0,0.1950717866420745,1.0,1.0,0.258938580751419,1.0,-0.9614714980125428,0.8408427238464355,0.1206287369132042,0.6046280264854431,0.0,0.0,0.0,22.36350440979004,25.0,-85.74766540527344,-0.0,87.20974731445312,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0697326660156,0.9441015720367432,0.2071622163057327,0.1857312023639679,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0757141113281,0.5869322419166565,0.050000000745058,0.0480127334594726,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.07098388671875,0.7959202527999878,0.1247016191482544,0.087503895163536,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0757141113281,0.5869322419166565,0.050000000745058,0.0480127334594726,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0718994140625,0.7317071557044983,0.0962723493576049,0.4350326359272003,289.070556640625,289.25,287.80499267578125,283.9845275878906,288.9619445800781,297.3578186035156,289.064697265625,1.0,0.1956808716058731,1.0,1.0,0.2534835040569305,1.0,-0.9652221202850342,0.8485616445541382,0.1166604533791542,0.6119208335876465,0.0,0.0,0.0,22.453086853027344,25.0,-75.99259185791016,-0.0,88.09645080566406,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.051025390625,0.9472332000732422,0.209279254078865,0.1876288652420044,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550537109375,0.5866321325302124,0.050000000745058,0.0480142869055271,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0517272949219,0.7965316772460938,0.1251458823680877,0.0878177732229232,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550537109375,0.5866321325302124,0.050000000745058,0.0480142869055271,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.05230712890625,0.7318333983421326,0.0964482724666595,0.4358613193035126,289.0514831542969,289.3500061035156,287.8435974121094,283.9922180175781,289.0087280273437,297.3631896972656,289.049072265625,1.0,0.1962700635194778,1.0,1.0,0.2562220692634582,1.0,-0.9688748717308044,0.8497141003608704,0.1191608011722564,0.6126856803894043,0.0,0.0,0.0,22.540332794189453,25.0,-51.39191055297852,-0.0,88.96198272705078,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0668640136719,0.9537935853004456,0.2136406153440475,0.1914952993392944,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.06268310546875,0.5862696170806885,0.050000000745058,0.0480161495506763,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658569335937,0.7980770468711853,0.1260817945003509,0.0884584784507751,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.06268310546875,0.5862696170806885,0.050000000745058,0.0480161495506763,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0651550292969,0.732297420501709,0.0968116968870163,0.437467098236084,289.0661926269531,289.45001220703125,287.920654296875,284.00811767578125,289.1278076171875,297.37530517578125,289.0711975097656,1.0,0.1973976641893386,1.0,1.0,0.2616991698741913,1.0,-0.9762161374092102,0.8510109782218933,0.1252051442861557,0.6131348013877869,0.0,0.0,0.0,22.68306541442871,25.0,19.583541870117188,-0.0,90.66339874267578,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0668640136719,0.9537935853004456,0.2136406153440475,0.1914952993392944,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.06268310546875,0.5862696170806885,0.050000000745058,0.0480161495506763,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658569335937,0.7980770468711853,0.1260817945003509,0.0884584784507751,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.06268310546875,0.5862696170806885,0.050000000745058,0.0480161495506763,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0651550292969,0.732297420501709,0.0968116968870163,0.437467098236084,289.0661926269531,289.45001220703125,287.920654296875,284.00811767578125,289.1278076171875,297.37530517578125,289.0711975097656,1.0,0.1973976641893386,1.0,1.0,0.2616991698741913,1.0,-0.9762161374092102,0.8510109782218933,0.1252051442861557,0.6131348013877869,0.0,0.0,0.0,22.68306541442871,25.0,19.583541870117188,-0.0,90.66339874267578,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.12042236328125,0.961215078830719,0.2182467877864837,0.1955676525831222,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1126403808594,0.5864560604095459,0.050000000745058,0.0480151213705539,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.11871337890625,0.8005188703536987,0.1271429061889648,0.0891754627227783,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1126403808594,0.5864560604095459,0.050000000745058,0.0480151213705539,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1174621582031,0.7334453463554382,0.0972484275698661,0.4393274784088135,289.1192321777344,289.54998779296875,287.9975280761719,284.0247802734375,289.24774169921875,297.389892578125,289.1275329589844,1.0,0.1984878033399582,1.0,1.0,0.2671762704849243,1.0,-0.9841946363449096,0.8526204228401184,0.1315741688013076,0.6136252880096436,0.0,0.0,0.0,22.758771896362305,25.0,70.01268768310547,-0.0,92.40399932861328,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.12042236328125,0.961215078830719,0.2182467877864837,0.1955676525831222,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1126403808594,0.5864560604095459,0.050000000745058,0.0480151213705539,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.11871337890625,0.8005188703536987,0.1271429061889648,0.0891754627227783,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1126403808594,0.5864560604095459,0.050000000745058,0.0480151213705539,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1174621582031,0.7334453463554382,0.0972484275698661,0.4393274784088135,289.1192321777344,289.54998779296875,287.9975280761719,284.0247802734375,289.24774169921875,297.389892578125,289.1275329589844,1.0,0.1984878033399582,1.0,1.0,0.2671762704849243,1.0,-0.9841946363449096,0.8526204228401184,0.1315741688013076,0.6136252880096436,0.0,0.0,0.0,22.758771896362305,25.0,70.01268768310547,-0.0,92.40399932861328,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2126159667969,0.9692531228065492,0.2230971306562423,0.1998482793569564,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1981506347656,0.5871404409408569,0.050000000745058,0.0480114817619323,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2093200683594,0.803837776184082,0.1283431202173233,0.0899830088019371,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1981506347656,0.5871404409408569,0.050000000745058,0.0480114817619323,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2069702148437,0.7352982759475708,0.0977817922830581,0.4415754079818725,289.2103271484375,289.6499938964844,288.0741882324219,284.04229736328125,289.4522705078125,297.4066772460937,289.22589111328125,1.0,0.1995710134506225,1.0,1.0,0.2827523350715637,1.0,-0.9929906129837036,0.845228374004364,0.1477622389793396,0.6048199534416199,0.0,0.0,0.0,22.774513244628903,25.0,136.11753845214844,-0.0,94.2302703857422,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2126159667969,0.9692531228065492,0.2230971306562423,0.1998482793569564,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1981506347656,0.5871404409408569,0.050000000745058,0.0480114817619323,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2093200683594,0.803837776184082,0.1283431202173233,0.0899830088019371,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1981506347656,0.5871404409408569,0.050000000745058,0.0480114817619323,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2069702148437,0.7352982759475708,0.0977817922830581,0.4415754079818725,289.2103271484375,289.6499938964844,288.0741882324219,284.04229736328125,289.4522705078125,297.4066772460937,289.22589111328125,1.0,0.1995710134506225,1.0,1.0,0.2827523350715637,1.0,-0.9929906129837036,0.845228374004364,0.1477622389793396,0.6048199534416199,0.0,0.0,0.0,22.774513244628903,25.0,136.11753845214844,-0.0,94.2302703857422,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3562927246094,0.97804594039917,0.2283051013946533,0.204422578215599,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3365173339844,0.588481605052948,0.050000000745058,0.0480044446885585,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3519592285156,0.808316171169281,0.129748985171318,0.0909206196665763,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3365173339844,0.588481605052948,0.050000000745058,0.0480044446885585,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.34881591796875,0.7381443381309509,0.0984681844711303,0.4444324672222137,289.353271484375,289.75,288.15057373046875,284.0607604980469,289.6729736328125,297.426513671875,289.3729553222656,1.0,0.2006825357675552,1.0,1.0,0.2983284294605255,1.0,-1.0030180215835571,0.837228000164032,0.1657900065183639,0.5949425101280212,0.0,0.0,0.0,22.71651840209961,25.0,195.9922332763672,-0.0,96.2152862548828,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3562927246094,0.97804594039917,0.2283051013946533,0.204422578215599,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3365173339844,0.588481605052948,0.050000000745058,0.0480044446885585,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3519592285156,0.808316171169281,0.129748985171318,0.0909206196665763,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3365173339844,0.588481605052948,0.050000000745058,0.0480044446885585,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.34881591796875,0.7381443381309509,0.0984681844711303,0.4444324672222137,289.353271484375,289.75,288.15057373046875,284.0607604980469,289.6729736328125,297.426513671875,289.3729553222656,1.0,0.2006825357675552,1.0,1.0,0.2983284294605255,1.0,-1.0030180215835571,0.837228000164032,0.1657900065183639,0.5949425101280212,0.0,0.0,0.0,22.71651840209961,25.0,195.9922332763672,-0.0,96.2152862548828,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4402160644531,0.9826819896697998,0.231050819158554,0.2068367153406143,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.41851806640625,0.5894198417663574,0.050000000745058,0.0479995720088481,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4354858398437,0.8109874725341797,0.1305372267961502,0.0914478152990341,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.41851806640625,0.5894198417663574,0.050000000745058,0.0479995720088481,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4320373535156,0.7400010228157043,0.0988780856132507,0.4461486637592315,289.4369201660156,289.75,288.18865966796875,284.0704040527344,289.78631591796875,297.43756103515625,289.4581604003906,1.0,0.201261356472969,1.0,1.0,0.3061164617538452,1.0,-1.0085960626602173,0.8331877589225769,0.1754083186388015,0.5897581577301025,0.0,0.0,0.0,22.659053802490234,25.0,219.4358367919922,-0.0,97.29046630859376,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.52947998046875,0.98739093542099,0.2338824719190597,0.2093286961317062,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5064697265625,0.5905223488807678,0.050000000745058,0.047993890941143,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5245056152344,0.813910961151123,0.13137848675251,0.0920119807124137,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5064697265625,0.5905223488807678,0.050000000745058,0.047993890941143,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5208740234375,0.7421382069587708,0.0993308126926422,0.4480537474155426,289.5260009765625,289.8500061035156,288.2267150878906,284.0802917480469,289.88848876953125,297.4492492675781,289.5479431152344,1.0,0.2018601894378662,1.0,1.0,0.3123755753040313,1.0,-1.0145370960235596,0.830721378326416,0.1838157027959823,0.5860052108764648,0.0,0.0,0.0,22.58525657653809,25.0,235.6556854248047,-0.0,98.4254150390625,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.713134765625,0.9965347051620485,0.239778533577919,0.2145244181156158,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6889953613281,0.5929518938064575,0.050000000745058,0.0479815378785133,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7079772949219,0.8201807141304016,0.1331981867551803,0.0932404026389122,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6889953613281,0.5929518938064575,0.050000000745058,0.0479815378785133,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7041931152344,0.7469784617424011,0.10035090893507,0.4523936808109283,289.70947265625,289.95001220703125,288.3025207519531,284.1010131835937,290.0903625488281,297.4742431640625,289.7320251464844,1.0,0.2031201720237732,1.0,1.0,0.3248937726020813,1.0,-1.0270942449569702,0.8258616924285889,0.2012325078248977,0.5782827734947205,0.0,0.0,0.0,22.41954231262207,25.0,254.59835815429688,-0.0,100.87535095214844,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.713134765625,0.9965347051620485,0.239778533577919,0.2145244181156158,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6889953613281,0.5929518938064575,0.050000000745058,0.0479815378785133,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7079772949219,0.8201807141304016,0.1331981867551803,0.0932404026389122,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6889953613281,0.5929518938064575,0.050000000745058,0.0479815378785133,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7041931152344,0.7469784617424011,0.10035090893507,0.4523936808109283,289.70947265625,289.95001220703125,288.3025207519531,284.1010131835937,290.0903625488281,297.4742431640625,289.7320251464844,1.0,0.2031201720237732,1.0,1.0,0.3248937726020813,1.0,-1.0270942449569702,0.8258616924285889,0.2012325078248977,0.5782827734947205,0.0,0.0,0.0,22.41954231262207,25.0,254.59835815429688,-0.0,100.87535095214844,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.5514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9045715332031,0.9921330213546752,0.2465233355760574,0.2123565375804901,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8795471191406,0.5913130640983582,0.050000000745058,0.047989759594202,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8994445800781,0.8220045566558838,0.1351791322231292,0.0946023538708686,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8795471191406,0.5913130640983582,0.050000000745058,0.047989759594202,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8955078125,0.7478789687156677,0.1015118286013603,0.4574829638004303,289.9009094238281,290.04998779296875,288.3780517578125,284.1229858398437,290.29376220703125,297.5072326660156,289.9240417480469,1.0,0.2042600512504577,1.0,1.0,0.3374119699001312,1.0,-1.0327833890914917,0.815060555934906,0.2177228331565857,0.5663251876831055,0.0,0.0,0.0,22.695180892944336,25.0,266.3673095703125,-0.0,102.54534912109376,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9045715332031,0.9921330213546752,0.2465233355760574,0.2123565375804901,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8795471191406,0.5913130640983582,0.050000000745058,0.047989759594202,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8994445800781,0.8220045566558838,0.1351791322231292,0.0946023538708686,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8795471191406,0.5913130640983582,0.050000000745058,0.047989759594202,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8955078125,0.7478789687156677,0.1015118286013603,0.4574829638004303,289.9009094238281,290.04998779296875,288.3780517578125,284.1229858398437,290.29376220703125,297.5072326660156,289.9240417480469,1.0,0.2042600512504577,1.0,1.0,0.3374119699001312,1.0,-1.0327833890914917,0.815060555934906,0.2177228331565857,0.5663251876831055,0.0,0.0,0.0,22.695180892944336,25.0,266.3673095703125,-0.0,102.54534912109376,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0870361328125,0.9917694926261902,0.2542901635169983,0.2119042426347732,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648803710937,0.591473400592804,0.050000000745058,0.0479889102280139,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0827941894531,0.8261141777038574,0.137301430106163,0.0960607007145881,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648803710937,0.591473400592804,0.050000000745058,0.0479889102280139,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0793762207031,0.7510141730308533,0.1028155162930488,0.4631715714931488,290.0839538574219,290.1499938964844,288.4532165527344,284.1463317871094,290.429443359375,297.5523681640625,290.1036071777344,1.0,0.2053453624248504,1.0,1.0,0.3426558673381805,1.0,-1.040634036064148,0.8140983581542969,0.2265356928110122,0.5633907318115234,0.0,0.0,0.0,22.764463424682617,25.0,247.8090209960937,-0.0,104.42467498779295,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0870361328125,0.9917694926261902,0.2542901635169983,0.2119042426347732,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648803710937,0.591473400592804,0.050000000745058,0.0479889102280139,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0827941894531,0.8261141777038574,0.137301430106163,0.0960607007145881,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648803710937,0.591473400592804,0.050000000745058,0.0479889102280139,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0793762207031,0.7510141730308533,0.1028155162930488,0.4631715714931488,290.0839538574219,290.1499938964844,288.4532165527344,284.1463317871094,290.429443359375,297.5523681640625,290.1036071777344,1.0,0.2053453624248504,1.0,1.0,0.3426558673381805,1.0,-1.040634036064148,0.8140983581542969,0.2265356928110122,0.5633907318115234,0.0,0.0,0.0,22.764463424682617,25.0,247.8090209960937,-0.0,104.42467498779295,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.6041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2464294433594,0.991535782814026,0.262372761964798,0.211212083697319,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.226318359375,0.5919983386993408,0.050000000745058,0.0479862093925476,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2426452636719,0.8307671546936035,0.1394978016614914,0.0975818485021591,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.226318359375,0.5919983386993408,0.050000000745058,0.0479862093925476,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2395324707031,0.7548006176948547,0.1042105108499527,0.4693289995193481,290.24365234375,290.25,288.52801513671875,284.1711730957031,290.5584716796875,297.59814453125,290.26177978515625,1.0,0.2064218074083328,1.0,1.0,0.3478997945785522,1.0,-1.0490007400512695,0.8136497735977173,0.2353509962558746,0.5606949329376221,0.0,0.0,0.0,22.79153251647949,28.0,225.2516632080078,-0.0,106.35238647460938,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.6041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2464294433594,0.991535782814026,0.262372761964798,0.211212083697319,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.226318359375,0.5919983386993408,0.050000000745058,0.0479862093925476,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2426452636719,0.8307671546936035,0.1394978016614914,0.0975818485021591,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.226318359375,0.5919983386993408,0.050000000745058,0.0479862093925476,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2395324707031,0.7548006176948547,0.1042105108499527,0.4693289995193481,290.24365234375,290.25,288.52801513671875,284.1711730957031,290.5584716796875,297.59814453125,290.26177978515625,1.0,0.2064218074083328,1.0,1.0,0.3478997945785522,1.0,-1.0490007400512695,0.8136497735977173,0.2353509962558746,0.5606949329376221,0.0,0.0,0.0,22.79153251647949,28.0,225.2516632080078,-0.0,106.35238647460938,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.61651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3224182128906,0.9918193817138672,0.2664680182933807,0.2120529860258102,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3028564453125,0.5913602113723755,0.050000000745058,0.0479894131422042,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8320783376693726,0.140616774559021,0.0983605682849884,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3028564453125,0.5913602113723755,0.050000000745058,0.0479894131422042,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3157958984375,0.7557770609855652,0.104937843978405,0.4725578725337982,290.3197631835937,290.25,288.5652770996094,284.1841735839844,290.6219787597656,297.6149597167969,290.3372802734375,1.0,0.2074676007032394,1.0,1.0,0.3505217432975769,1.0,-1.054826259613037,0.8145623207092285,0.2402639240026474,0.5599871277809143,0.0,0.0,0.0,22.9387264251709,28.0,216.77783203125,-0.0,107.94014739990234,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
