time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12038160,297.6273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3935546875,0.9923863410949708,0.2704899609088897,0.2137831151485443,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.37567138671875,0.5900443196296692,0.050000000745058,0.0479960814118385,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3904113769531,0.8326162099838257,0.1417470425367355,0.0991507396101951,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.37567138671875,0.5900443196296692,0.050000000745058,0.0479960814118385,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3876953125,0.7560558319091797,0.1056883484125137,0.4759052097797394,290.3912353515625,290.3500061035156,288.6024475097656,284.1976013183594,290.64617919921875,297.6244506835937,290.4060974121094,1.0,0.2087953388690948,1.0,1.0,0.3489440977573395,1.0,-1.0618839263916016,0.8213733434677124,0.2405105978250503,0.5648229122161865,0.0,0.0,0.0,23.18943977355957,31.0,197.5834045410156,-0.0,110.01810455322266,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4959716796875,0.994098961353302,0.2781395316123962,0.2194826751947403,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4842529296875,0.5856786370277405,0.050000000745058,0.0480187088251113,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.493896484375,0.8316630721092224,0.1439884155988693,0.1007391512393951,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4842529296875,0.5856786370277405,0.050000000745058,0.0480187088251113,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4921569824219,0.7547805309295654,0.1072012186050415,0.4827984273433685,290.49444580078125,290.45001220703125,288.67645263671875,284.2257385253906,290.6773681640625,297.63134765625,290.5042724609375,1.0,0.2122485637664795,1.0,1.0,0.345788836479187,1.0,-1.0789580345153809,0.8378739356994629,0.2410840690135955,0.5765994787216187,0.0,0.0,0.0,23.96337127685547,34.0,145.23622131347656,-0.0,115.4522705078125,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4959716796875,0.994098961353302,0.2781395316123962,0.2194826751947403,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4842529296875,0.5856786370277405,0.050000000745058,0.0480187088251113,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.493896484375,0.8316630721092224,0.1439884155988693,0.1007391512393951,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4842529296875,0.5856786370277405,0.050000000745058,0.0480187088251113,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4921569824219,0.7547805309295654,0.1072012186050415,0.4827984273433685,290.49444580078125,290.45001220703125,288.67645263671875,284.2257385253906,290.6773681640625,297.63134765625,290.5042724609375,1.0,0.2122485637664795,1.0,1.0,0.345788836479187,1.0,-1.0789580345153809,0.8378739356994629,0.2410840690135955,0.5765994787216187,0.0,0.0,0.0,23.96337127685547,34.0,145.23622131347656,-0.0,115.4522705078125,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5616760253906,0.9958651661872864,0.2841256558895111,0.2263974249362945,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5520935058594,0.5803114771842957,0.050000000745058,0.0480476133525371,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5599670410156,0.828849196434021,0.1458323150873184,0.102058820426464,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5520935058594,0.5803114771842957,0.050000000745058,0.0480476133525371,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5585632324219,0.7518558502197266,0.1084474921226501,0.4885822534561157,290.5603942871094,290.45001220703125,288.7387390136719,284.2509460449219,290.70367431640625,297.6299743652344,290.5683288574219,1.0,0.2158984541893005,1.0,1.0,0.3431175947189331,1.0,-1.0958517789840698,0.8536628484725952,0.242188885807991,0.5878394842147827,0.0,0.0,0.0,24.89885330200196,34.0,114.0534439086914,-0.0,121.2952117919922,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5721130371094,0.9961907267570496,0.2851597964763641,0.2278366982936859,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5628662109375,0.5791836380958557,0.050000000745058,0.0480538494884967,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5704650878906,0.8281533718109131,0.1461605429649353,0.1022945269942283,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5628662109375,0.5791836380958557,0.050000000745058,0.0480538494884967,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5691223144531,0.7511537671089172,0.1086677610874176,0.4896124899387359,290.5708923339844,290.54998779296875,288.75,284.25567626953125,290.7084350585937,297.62908935546875,290.5785522460937,1.0,0.2166259735822677,1.0,1.0,0.3426335453987121,1.0,-1.0991138219833374,0.8566738367080688,0.2424399852752685,0.5899909138679504,0.0,0.0,0.0,25.096654891967773,37.0,109.5422592163086,-0.0,122.47393035888672,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6254272460937,0.9977914094924928,0.2909175455570221,0.2361377626657486,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.617431640625,0.5726008415222168,0.050000000745058,0.0480914264917373,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6239624023437,0.8241105079650879,0.1482024192810058,0.1036781594157219,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.617431640625,0.5726008415222168,0.050000000745058,0.0480914264917373,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.622802734375,0.7471957206726074,0.1101203337311744,0.4958455264568329,290.6243591308594,290.54998779296875,288.81207275390625,284.28228759765625,290.7402038574219,297.6242370605469,290.6309814453125,1.0,0.2209205031394958,1.0,1.0,0.3404464721679687,1.0,-1.1183072328567505,0.8735547661781311,0.2447525113821029,0.6019813418388367,0.0,0.0,0.0,26.28797149658203,37.0,90.92806243896484,-0.0,129.58726501464844,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.65533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.63446044921875,0.9980353713035583,0.2919758856296539,0.2376669347286224,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6265563964844,0.5713731646537781,0.050000000745058,0.0480986721813678,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.63299560546875,0.8234085440635681,0.1486177295446396,0.1039583459496498,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6265563964844,0.5713731646537781,0.050000000745058,0.0480986721813678,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6318664550781,0.7465403079986572,0.1104316338896751,0.4971723556518554,290.6333923339844,290.45001220703125,288.8233337402344,284.2872009277344,290.74627685546875,297.6235046386719,290.6398620605469,1.0,0.221756249666214,1.0,1.0,0.3400501608848572,1.0,-1.1220895051956177,0.8768309950828552,0.2452584952116012,0.6043298840522766,0.0,0.0,0.0,26.519716262817383,25.0,88.56954193115234,-0.0,131.00880432128906,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.67218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68853759765625,0.9970520734786988,0.3000615537166595,0.2319985926151275,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6818542480469,0.5758997201919556,0.050000000745058,0.0480721928179264,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6874084472656,0.8333495259284973,0.1515399366617202,0.1059045121073722,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6818542480469,0.5758997201919556,0.050000000745058,0.0480721928179264,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864624023437,0.7559858560562134,0.1127207353711128,0.5067434310913086,290.68768310546875,290.3500061035156,288.89666748046875,284.32000732421875,290.7813415527344,297.6278686523437,290.6929931640625,1.0,0.2211885452270507,1.0,1.0,0.3374667465686798,1.0,-1.1290433406829834,0.8853394985198975,0.2437038123607635,0.6110523343086243,0.0,0.0,0.0,25.93840980529785,28.0,74.40734100341797,-0.0,131.7115478515625,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.67218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68853759765625,0.9970520734786988,0.3000615537166595,0.2319985926151275,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6818542480469,0.5758997201919556,0.050000000745058,0.0480721928179264,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6874084472656,0.8333495259284973,0.1515399366617202,0.1059045121073722,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6818542480469,0.5758997201919556,0.050000000745058,0.0480721928179264,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864624023437,0.7559858560562134,0.1127207353711128,0.5067434310913086,290.68768310546875,290.3500061035156,288.89666748046875,284.32000732421875,290.7813415527344,297.6278686523437,290.6929931640625,1.0,0.2211885452270507,1.0,1.0,0.3374667465686798,1.0,-1.1290433406829834,0.8853394985198975,0.2437038123607635,0.6110523343086243,0.0,0.0,0.0,25.93840980529785,28.0,74.40734100341797,-0.0,131.7115478515625,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.6886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.71209716796875,0.996484398841858,0.3049868643283844,0.2291916608810424,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7059326171875,0.5781176090240479,0.050000000745058,0.0480595976114273,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7110900878906,0.8385620713233948,0.153137981891632,0.1069792136549949,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7059326171875,0.5781176090240479,0.050000000745058,0.0480595976114273,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7102355957031,0.7611747980117798,0.1140515506267547,0.5123646855354309,290.7113342285156,290.3500061035156,288.9333190917969,284.3368835449219,290.8006896972656,297.6382141113281,290.7164306640625,1.0,0.2216145098209381,1.0,1.0,0.3361750543117523,1.0,-1.1336908340454102,0.890461802482605,0.2432290911674499,0.6149454712867737,0.0,0.0,0.0,25.67799186706543,28.0,69.36393737792969,-0.0,132.4292449951172,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.7058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7322998046875,0.9961445331573486,0.3100829422473907,0.2276273071765899,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7275085449219,0.5793470144271851,0.050000000745058,0.0480526871979236,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.73162841796875,0.8428117036819458,0.1548099219799041,0.1081153154373169,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7275085449219,0.5793470144271851,0.050000000745058,0.0480526871979236,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.73101806640625,0.7655944228172302,0.115494318306446,0.5185509324073792,290.7317810058594,290.25,288.9700012207031,284.3540954589844,290.78228759765625,297.6497497558594,290.734619140625,1.0,0.2223967313766479,1.0,1.0,0.3302423059940338,1.0,-1.1405824422836304,0.9029939770698548,0.2375884354114532,0.6258141398429871,0.0,0.0,0.0,25.594459533691406,31.0,53.81843566894531,-0.0,134.0941925048828,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.7379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.736083984375,0.9959345459938048,0.320383220911026,0.2266970723867416,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7368469238281,0.5800755620002747,0.050000000745058,0.0480485372245311,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7362365722656,0.8496087193489075,0.1582865267992019,0.1105110123753547,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7368469238281,0.5800755620002747,0.050000000745058,0.0480485372245311,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.73638916015625,0.7731552720069885,0.1186268255114555,0.5322327017784119,290.7362060546875,290.1499938964844,289.0433349609375,284.3893737792969,290.7350769042969,297.67144775390625,290.7353820800781,1.0,0.2249893546104431,1.0,1.0,0.3183768093585968,1.0,-1.1587516069412231,0.9320502877235411,0.2267012894153595,0.6507397294044495,0.0,0.0,0.0,25.736671447753903,34.0,10.028013229370115,-0.0,139.27493286132812,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.7379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.736083984375,0.9959345459938048,0.320383220911026,0.2266970723867416,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7368469238281,0.5800755620002747,0.050000000745058,0.0480485372245311,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7362365722656,0.8496087193489075,0.1582865267992019,0.1105110123753547,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7368469238281,0.5800755620002747,0.050000000745058,0.0480485372245311,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.73638916015625,0.7731552720069885,0.1186268255114555,0.5322327017784119,290.7362060546875,290.1499938964844,289.0433349609375,284.3893737792969,290.7350769042969,297.67144775390625,290.7353820800781,1.0,0.2249893546104431,1.0,1.0,0.3183768093585968,1.0,-1.1587516069412231,0.9320502877235411,0.2267012894153595,0.6507397294044495,0.0,0.0,0.0,25.736671447753903,34.0,10.028013229370115,-0.0,139.27493286132812,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.7645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7216186523437,0.9963541030883788,0.3305370807647705,0.2285814583301544,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7239990234375,0.5785965919494629,0.050000000745058,0.0480566173791885,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.72198486328125,0.8539312481880188,0.1618645936250686,0.112998180091381,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7239990234375,0.5785965919494629,0.050000000745058,0.0480566173791885,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7222900390625,0.7786808013916016,0.1219861805438995,0.5471073389053345,290.7218933105469,290.04998779296875,289.1166687011719,284.4258728027344,290.6942138671875,297.6889953613281,290.7199401855469,1.0,0.2287868559360504,1.0,1.0,0.3065113127231598,1.0,-1.1818718910217283,0.96481853723526,0.2170532941818237,0.67849200963974,0.0,0.0,0.0,26.2648868560791,37.0,-16.02328872680664,-0.0,146.76524353027344,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.7645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7216186523437,0.9963541030883788,0.3305370807647705,0.2285814583301544,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7239990234375,0.5785965919494629,0.050000000745058,0.0480566173791885,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.72198486328125,0.8539312481880188,0.1618645936250686,0.112998180091381,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7239990234375,0.5785965919494629,0.050000000745058,0.0480566173791885,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7222900390625,0.7786808013916016,0.1219861805438995,0.5471073389053345,290.7218933105469,290.04998779296875,289.1166687011719,284.4258728027344,290.6942138671875,297.6889953613281,290.7199401855469,1.0,0.2287868559360504,1.0,1.0,0.3065113127231598,1.0,-1.1818718910217283,0.96481853723526,0.2170532941818237,0.67849200963974,0.0,0.0,0.0,26.2648868560791,37.0,-16.02328872680664,-0.0,146.76524353027344,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6730041503906,0.997229278087616,0.3403835892677307,0.2329313457012176,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.68243408203125,0.5751572251319885,0.050000000745058,0.0480759628117084,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6744384765625,0.8558821082115173,0.1654920727014541,0.1155411899089813,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68243408203125,0.5751572251319885,0.050000000745058,0.0480759628117084,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6756591796875,0.7821435928344727,0.1254908889532089,0.5627917051315308,290.6741027832031,289.9100036621094,289.19000244140625,284.4635009765625,290.5613098144531,297.7021789550781,290.66607666015625,1.0,0.2336127609014511,1.0,1.0,0.2826405763626098,1.0,-1.209014892578125,1.0152864456176758,0.1937284916639328,0.7231290340423584,0.0,0.0,0.0,27.147884368896484,40.0,-72.2004623413086,-0.0,156.44032287597656,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6730041503906,0.997229278087616,0.3403835892677307,0.2329313457012176,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.68243408203125,0.5751572251319885,0.050000000745058,0.0480759628117084,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6744384765625,0.8558821082115173,0.1654920727014541,0.1155411899089813,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68243408203125,0.5751572251319885,0.050000000745058,0.0480759628117084,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6756591796875,0.7821435928344727,0.1254908889532089,0.5627917051315308,290.6741027832031,289.9100036621094,289.19000244140625,284.4635009765625,290.5613098144531,297.7021789550781,290.66607666015625,1.0,0.2336127609014511,1.0,1.0,0.2826405763626098,1.0,-1.209014892578125,1.0152864456176758,0.1937284916639328,0.7231290340423584,0.0,0.0,0.0,27.147884368896484,40.0,-72.2004623413086,-0.0,156.44032287597656,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.7972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5848083496094,0.9983123540878296,0.3496909141540527,0.2395320385694503,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5971069335937,0.5698663592338562,0.050000000745058,0.0481069348752498,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5865173339844,0.855366587638855,0.1690495461225509,0.1180620118975639,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5971069335937,0.5698663592338562,0.050000000745058,0.0481069348752498,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.58795166015625,0.78336501121521,0.1290213316679,0.5787702202796936,290.58612060546875,289.7389221191406,289.2633361816406,284.5023193359375,290.43914794921875,297.7099914550781,290.5768737792969,1.0,0.2393016815185547,1.0,1.0,0.2587698698043823,1.0,-1.239216446876526,1.067603349685669,0.1716130524873733,0.7690437436103821,0.0,0.0,0.0,28.381446838378903,43.0,-112.93839263916016,-0.0,168.18856811523438,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.7972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5848083496094,0.9983123540878296,0.3496909141540527,0.2395320385694503,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5971069335937,0.5698663592338562,0.050000000745058,0.0481069348752498,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5865173339844,0.855366587638855,0.1690495461225509,0.1180620118975639,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5971069335937,0.5698663592338562,0.050000000745058,0.0481069348752498,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.58795166015625,0.78336501121521,0.1290213316679,0.5787702202796936,290.58612060546875,289.7389221191406,289.2633361816406,284.5023193359375,290.43914794921875,297.7099914550781,290.5768737792969,1.0,0.2393016815185547,1.0,1.0,0.2587698698043823,1.0,-1.239216446876526,1.067603349685669,0.1716130524873733,0.7690437436103821,0.0,0.0,0.0,28.381446838378903,43.0,-112.93839263916016,-0.0,168.18856811523438,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.8007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5370788574219,0.998830497264862,0.3541355431079864,0.2435559928417205,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5498352050781,0.5665979981422424,0.050000000745058,0.0481268279254436,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.538818359375,0.8542479872703552,0.1707979887723922,0.1193032711744308,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5498352050781,0.5665979981422424,0.050000000745058,0.0481268279254436,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5402526855469,0.7831644415855408,0.1307818442583084,0.5867699980735779,290.5384216308594,289.7030029296875,289.29998779296875,284.5221252441406,290.3853759765625,297.7096862792969,290.5290832519531,1.0,0.2424216568470001,1.0,1.0,0.2468345016241073,1.0,-1.255185842514038,1.094003677368164,0.1611821204423904,0.7920840382575989,0.0,0.0,0.0,29.127817153930664,43.0,-123.13143920898438,-0.0,174.80853271484375,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4864196777344,0.9990000128746032,0.3584542572498321,0.247940793633461,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.50030517578125,0.5630015134811401,0.050000000745058,0.0481494404375553,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4883728027344,0.852672815322876,0.1725306659936905,0.1205347031354904,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50030517578125,0.5630015134811401,0.050000000745058,0.0481494404375553,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.48992919921875,0.7825150489807129,0.1325363367795944,0.5947602987289429,290.4878845214844,289.57080078125,289.336669921875,284.542236328125,290.31591796875,297.7063903808594,290.4774169921875,1.0,0.245692566037178,1.0,1.0,0.2314346879720688,1.0,-1.2715740203857422,1.123849630355835,0.1477244049310684,0.8184828758239746,0.0,0.0,0.0,29.95388984680176,46.0,-136.15252685546875,-0.0,181.8915557861328,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.8023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.37091064453125,0.9990000128746032,0.3666906952857971,0.2576000094413757,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3865966796875,0.554983377456665,0.050000000745058,0.0482028499245643,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.373046875,0.8483276963233948,0.1759229004383087,0.1229591891169548,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3865966796875,0.554983377456665,0.050000000745058,0.0482028499245643,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3746643066406,0.7800086140632629,0.1360083520412445,0.6106440424919128,290.3725280761719,289.4056091308594,289.4100036621094,284.5832214355469,290.1938781738281,297.6957397460937,290.36181640625,1.0,0.2526139616966247,1.0,1.0,0.2006350457668304,1.0,-1.3052716255187988,1.1825926303863523,0.1226790398359298,0.8701748847961426,0.0,0.0,0.0,31.839174270629883,49.0,-154.13140869140625,-0.0,197.38525390625,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.8023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.37091064453125,0.9990000128746032,0.3666906952857971,0.2576000094413757,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3865966796875,0.554983377456665,0.050000000745058,0.0482028499245643,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.373046875,0.8483276963233948,0.1759229004383087,0.1229591891169548,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3865966796875,0.554983377456665,0.050000000745058,0.0482028499245643,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3746643066406,0.7800086140632629,0.1360083520412445,0.6106440424919128,290.3725280761719,289.4056091308594,289.4100036621094,284.5832214355469,290.1938781738281,297.6957397460937,290.36181640625,1.0,0.2526139616966247,1.0,1.0,0.2006350457668304,1.0,-1.3052716255187988,1.1825926303863523,0.1226790398359298,0.8701748847961426,0.0,0.0,0.0,31.839174270629883,49.0,-154.13140869140625,-0.0,197.38525390625,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.79742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2623291015625,0.9990000128746032,0.3744549751281738,0.2681491672992706,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2763977050781,0.546246349811554,0.050000000745058,0.0482665002346038,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26422119140625,0.8428238034248352,0.1792384833097458,0.1253288090229034,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2763977050781,0.546246349811554,0.050000000745058,0.0482665002346038,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655944824219,0.7762784361839294,0.1394373327493667,0.626358687877655,290.26373291015625,289.24334716796875,289.4833374023437,284.6252746582031,290.1039428710937,297.68231201171875,290.25457763671875,1.0,0.2599371671676636,1.0,1.0,0.1698354035615921,1.0,-1.3397961854934692,1.238968849182129,0.1008272543549537,0.9193646311759948,0.0,0.0,0.0,34.0129280090332,52.0,-147.9292449951172,-0.0,214.56149291992188,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.79742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2623291015625,0.9990000128746032,0.3744549751281738,0.2681491672992706,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2763977050781,0.546246349811554,0.050000000745058,0.0482665002346038,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26422119140625,0.8428238034248352,0.1792384833097458,0.1253288090229034,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2763977050781,0.546246349811554,0.050000000745058,0.0482665002346038,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655944824219,0.7762784361839294,0.1394373327493667,0.626358687877655,290.26373291015625,289.24334716796875,289.4833374023437,284.6252746582031,290.1039428710937,297.68231201171875,290.25457763671875,1.0,0.2599371671676636,1.0,1.0,0.1698354035615921,1.0,-1.3397961854934692,1.238968849182129,0.1008272543549537,0.9193646311759948,0.0,0.0,0.0,34.0129280090332,52.0,-147.9292449951172,-0.0,214.56149291992188,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.7890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1359558105469,0.9990000128746032,0.3818143308162689,0.279281735420227,297.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.157958984375,0.5374562740325928,0.050000000745058,0.0483375303447246,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1393127441406,0.8369810581207275,0.182520642876625,0.1276805251836776,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.157958984375,0.5374562740325928,0.050000000745058,0.0483375303447246,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1414794921875,0.7720931172370911,0.1428460925817489,0.6420202851295471,290.138427734375,289.0840148925781,289.5566711425781,284.6683654785156,289.8874206542969,297.6711730957031,290.1219482421875,1.0,0.2675499320030212,1.0,1.0,0.1314249038696289,1.0,-1.374952793121338,1.3210513591766355,0.0539013892412185,0.9940395951271056,0.0,0.0,0.0,36.40938949584961,55.0,-195.2797088623047,-0.0,233.3412933349609,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.7890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1359558105469,0.9990000128746032,0.3818143308162689,0.279281735420227,297.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.157958984375,0.5374562740325928,0.050000000745058,0.0483375303447246,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1393127441406,0.8369810581207275,0.182520642876625,0.1276805251836776,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.157958984375,0.5374562740325928,0.050000000745058,0.0483375303447246,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1414794921875,0.7720931172370911,0.1428460925817489,0.6420202851295471,290.138427734375,289.0840148925781,289.5566711425781,284.6683654785156,289.8874206542969,297.6711730957031,290.1219482421875,1.0,0.2675499320030212,1.0,1.0,0.1314249038696289,1.0,-1.374952793121338,1.3210513591766355,0.0539013892412185,0.9940395951271056,0.0,0.0,0.0,36.40938949584961,55.0,-195.2797088623047,-0.0,233.3412933349609,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.77362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9359130859375,0.9990000128746032,0.38835009932518,0.2911551594734192,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.96197509765625,0.5287525653839111,0.050000000745058,0.0484164915978908,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9393615722656,0.8306645154953003,0.1855651140213012,0.1299146860837936,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.96197509765625,0.5287525653839111,0.050000000745058,0.0484164915978908,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.94158935546875,0.7673525214195251,0.1460811197757721,0.6571533679962158,289.9384155273437,288.9276123046875,289.6300048828125,284.7124328613281,289.6907043457031,297.6601867675781,289.9233703613281,1.0,0.2753511667251587,1.0,1.0,0.0930144041776657,1.0,-1.4102436304092407,1.4000513553619385,0.0101922526955604,1.065625548362732,0.0,0.0,0.0,39.02751541137695,58.0,-243.67800903320312,-0.0,253.58200073242188,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.77362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9359130859375,0.9990000128746032,0.38835009932518,0.2911551594734192,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.96197509765625,0.5287525653839111,0.050000000745058,0.0484164915978908,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9393615722656,0.8306645154953003,0.1855651140213012,0.1299146860837936,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.96197509765625,0.5287525653839111,0.050000000745058,0.0484164915978908,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.94158935546875,0.7673525214195251,0.1460811197757721,0.6571533679962158,289.9384155273437,288.9276123046875,289.6300048828125,284.7124328613281,289.6907043457031,297.6601867675781,289.9233703613281,1.0,0.2753511667251587,1.0,1.0,0.0930144041776657,1.0,-1.4102436304092407,1.4000513553619385,0.0101922526955604,1.065625548362732,0.0,0.0,0.0,39.02751541137695,58.0,-243.67800903320312,-0.0,253.58200073242188,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.76397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8651123046875,0.9990000128746032,0.391352504491806,0.2973815500736236,297.5485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8832702636719,0.5244656801223755,0.050000000745058,0.0484592244029045,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.86737060546875,0.8272981643676758,0.1870233118534088,0.1309696286916732,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8832702636719,0.5244656801223755,0.050000000745058,0.0484592244029045,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.7647481560707092,0.14764004945755,0.6643990874290466,289.8667297363281,288.89532470703125,289.6666564941406,284.7348327636719,289.6822204589844,297.655029296875,289.8573608398437,1.0,0.2792879939079284,1.0,1.0,0.0738091543316841,1.0,-1.4277855157852173,1.4248510599136353,0.0029344158247113,1.0867969989776611,0.0,0.0,0.0,40.41905975341797,58.0,-207.19680786132807,-0.0,264.183837890625,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.76336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.82159423828125,0.9990000128746032,0.3951650559902191,0.2810409069061279,297.5484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8266296386719,0.7066604495048523,0.1328788101673126,0.1034244447946548,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8227844238281,0.843985915184021,0.1885702759027481,0.1319255977869033,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.83251953125,0.5361191034317017,0.050000000745058,0.0483483411371707,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8236083984375,0.782067060470581,0.1492642164230346,0.670951783657074,289.82232666015625,288.7741394042969,289.7033386230469,284.7574462890625,289.7062683105469,297.6492614746094,289.8177185058594,1.0,0.2842822968959808,1.0,1.0,0.0590473264455795,1.0,-1.482985496520996,1.4820181131362915,0.0009673844906501,1.1320126056671145,0.0,0.0,0.0,38.58902740478516,78.0,-154.15432739257812,-0.0,283.3875427246094,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.7743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.797607421875,0.9990000128746032,0.4041195809841156,0.3048254251480102,297.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.797607421875,0.7330251336097717,0.1314844340085983,0.1257321834564209,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7975769042969,0.8273887634277344,0.1918589919805526,0.1342953443527221,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7982788085937,0.5195823907852173,0.050000000745058,0.048510618507862,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.797607421875,0.7667686343193054,0.1525507718324661,0.6864427328109741,289.7975769042969,288.62359619140625,289.77667236328125,284.8034362792969,289.7744140625,297.6482238769531,289.7980651855469,1.0,0.3011715412139892,1.0,1.0,0.0295236632227897,1.0,-1.5599933862686155,1.559927225112915,6.617626058869064e-05,1.1943315267562866,0.0,0.0,0.0,44.16883087158203,81.0,-53.1964225769043,-0.0,333.777099609375,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.7743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.797607421875,0.9990000128746032,0.4041195809841156,0.3048254251480102,297.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.797607421875,0.7330251336097717,0.1314844340085983,0.1257321834564209,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7975769042969,0.8273887634277344,0.1918589919805526,0.1342953443527221,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7982788085937,0.5195823907852173,0.050000000745058,0.048510618507862,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.797607421875,0.7667686343193054,0.1525507718324661,0.6864427328109741,289.7975769042969,288.62359619140625,289.77667236328125,284.8034362792969,289.7744140625,297.6482238769531,289.7980651855469,1.0,0.3011715412139892,1.0,1.0,0.0295236632227897,1.0,-1.5599933862686155,1.559927225112915,6.617626058869064e-05,1.1943315267562866,0.0,0.0,0.0,44.16883087158203,81.0,-53.1964225769043,-0.0,333.777099609375,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.7420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.81817626953125,0.9990000128746032,0.4087628722190857,0.3342557549476623,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8168334960937,0.7134004235267639,0.1326438039541244,0.1264610737562179,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8175048828125,0.8084761500358582,0.1954757124185562,0.1369181275367736,297.5043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8138732910156,0.5026936531066895,0.050000000745058,0.0487301312386989,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.817138671875,0.749595046043396,0.1558933407068252,0.7023712396621704,289.8177795410156,288.4760131835937,289.8500061035156,284.85028076171875,289.84747314453125,297.6333312988281,289.8206481933594,1.0,0.315803587436676,1.0,1.0,0.0,1.0,-1.6187360286712646,1.618733525276184,2.458146582284826e-06,1.2410001754760742,0.0,0.0,0.0,50.90230178833008,69.0,13.528192520141602,-0.0,382.1549682617188,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
