time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12040200,297.7420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.81817626953125,0.9990000128746032,0.4087628722190857,0.3342557549476623,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8168334960937,0.7134004235267639,0.1326438039541244,0.1264610737562179,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8175048828125,0.8084761500358582,0.1954757124185562,0.1369181275367736,297.5043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8138732910156,0.5026936531066895,0.050000000745058,0.0487301312386989,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.817138671875,0.749595046043396,0.1558933407068252,0.7023712396621704,289.8177795410156,288.4760131835937,289.8500061035156,284.85028076171875,289.84747314453125,297.6333312988281,289.8206481933594,1.0,0.315803587436676,1.0,1.0,0.0,1.0,-1.6187360286712646,1.618733525276184,2.458146582284826e-06,1.2410001754760742,0.0,0.0,0.0,50.90230178833008,69.0,13.528192520141602,-0.0,382.1549682617188,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.7188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8634033203125,0.9990000128746032,0.4138796031475067,0.3446495532989502,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.861328125,0.7107646465301514,0.1355869621038437,0.1289632469415664,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8623352050781,0.8055477738380432,0.1994062513113021,0.1396647691726684,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8562927246094,0.497494488954544,0.050000000745058,0.0488122999668121,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86181640625,0.7476190328598022,0.1594034284353256,0.7182445526123047,289.8627624511719,288.3313293457031,289.92333984375,284.89801025390625,289.9208679199219,297.624267578125,289.8668212890625,1.0,0.3230666518211365,1.0,1.0,0.0,1.0,-1.656686544418335,1.6566842794418335,2.2297836039797403e-06,1.2712198495864868,0.0,0.0,0.0,53.774017333984375,57.0,53.4034538269043,-0.0,410.9683837890625,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.7188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8634033203125,0.9990000128746032,0.4138796031475067,0.3446495532989502,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.861328125,0.7107646465301514,0.1355869621038437,0.1289632469415664,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8623352050781,0.8055477738380432,0.1994062513113021,0.1396647691726684,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8562927246094,0.497494488954544,0.050000000745058,0.0488122999668121,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86181640625,0.7476190328598022,0.1594034284353256,0.7182445526123047,289.8627624511719,288.3313293457031,289.92333984375,284.89801025390625,289.9208679199219,297.624267578125,289.8668212890625,1.0,0.3230666518211365,1.0,1.0,0.0,1.0,-1.656686544418335,1.6566842794418335,2.2297836039797403e-06,1.2712198495864868,0.0,0.0,0.0,53.774017333984375,57.0,53.4034538269043,-0.0,410.9683837890625,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.7284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.921630859375,0.9990000128746032,0.4220273196697235,0.3394860327243805,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9192810058594,0.7205853462219238,0.1396177560091018,0.1325009167194366,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9204406738281,0.8150061368942261,0.2036567032337188,0.1425397247076034,297.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9130554199219,0.5000354051589966,0.050000000745058,0.0487707406282424,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9198303222656,0.7568239569664001,0.16325443983078,0.7348677515983582,289.9209289550781,288.1896057128906,289.9966735839844,284.9465637207031,289.9942321777344,297.6352844238281,289.9255676269531,1.0,0.324819952249527,1.0,1.0,0.0,1.0,-1.678099274635315,1.6780970096588137,2.2854778762848582e-06,1.2882730960845947,0.0,0.0,0.0,53.17808151245117,60.0,75.90995788574219,-0.0,421.4196166992188,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.7284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.921630859375,0.9990000128746032,0.4220273196697235,0.3394860327243805,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9192810058594,0.7205853462219238,0.1396177560091018,0.1325009167194366,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9204406738281,0.8150061368942261,0.2036567032337188,0.1425397247076034,297.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9130554199219,0.5000354051589966,0.050000000745058,0.0487707406282424,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9198303222656,0.7568239569664001,0.16325443983078,0.7348677515983582,289.9209289550781,288.1896057128906,289.9966735839844,284.9465637207031,289.9942321777344,297.6352844238281,289.9255676269531,1.0,0.324819952249527,1.0,1.0,0.0,1.0,-1.678099274635315,1.6780970096588137,2.2854778762848582e-06,1.2882730960845947,0.0,0.0,0.0,53.17808151245117,60.0,75.90995788574219,-0.0,421.4196166992188,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.7434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9533996582031,0.9990000128746032,0.4271653294563293,0.3355365395545959,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9510803222656,0.726715087890625,0.1419410705566406,0.1345723271369934,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9522399902344,0.8207604289054871,0.2059104889631271,0.1440558433532714,297.5737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.944580078125,0.5161353945732117,0.1333175003528595,0.0524918660521507,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9515991210937,0.7627771496772766,0.1653529405593872,0.7438367605209351,289.9527282714844,288.1610107421875,290.0333251953125,284.9711303710937,290.0309143066406,297.6477966308594,289.9574584960937,1.0,0.3264723122119903,1.0,1.0,0.0,1.0,-1.6928423643112185,1.6928399801254272,2.323440639884211e-06,1.2992920875549316,0.0,0.0,0.0,52.68319320678711,60.0,82.79804229736328,-0.0,428.51513671875,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.7811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.986083984375,0.9990000128746032,0.4346175491809845,0.3056016862392425,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.983642578125,0.7518739700317383,0.1444996446371078,0.1366614699363708,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9849548339844,0.8478420376777649,0.2083151936531067,0.1455190330743789,297.55474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98297119140625,0.7258684635162354,0.1341601014137268,0.1221051663160324,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9842224121094,0.7904375791549683,0.1676353216171264,0.752625048160553,289.98553466796875,288.0508117675781,290.07000732421875,284.99591064453125,290.0676574707031,297.6620483398437,289.990966796875,1.0,0.3301889300346374,1.0,1.0,0.0,1.0,-1.755334973335266,1.7553324699401855,2.492315388735733e-06,1.3488653898239136,0.0,0.0,0.0,48.361305236816406,63.0,88.85989379882812,-0.0,453.0133056640625,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0582275390625,0.9990000128746032,0.449102908372879,0.3064561188220978,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.05596923828125,0.7599772810935974,0.1498494893312454,0.1416321545839309,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0571594238281,0.8533446788787842,0.2131709158420562,0.1488821506500244,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555419921875,0.7349206209182739,0.1335404813289642,0.1274665296077728,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0564880371094,0.7970307469367981,0.1722632497549057,0.773216962814331,290.0577392578125,287.9149475097656,290.1433410644531,285.0460205078125,290.1410522460937,297.70281982421875,290.06280517578125,1.0,0.3368670642375946,1.0,1.0,0.0,1.0,-1.79754376411438,1.7975411415100098,2.6104326025233604e-06,1.3823083639144895,0.0,0.0,0.0,49.47155380249024,66.0,96.58950805664062,-0.0,482.6986083984375,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0582275390625,0.9990000128746032,0.449102908372879,0.3064561188220978,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.05596923828125,0.7599772810935974,0.1498494893312454,0.1416321545839309,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0571594238281,0.8533446788787842,0.2131709158420562,0.1488821506500244,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555419921875,0.7349206209182739,0.1335404813289642,0.1274665296077728,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0564880371094,0.7970307469367981,0.1722632497549057,0.773216962814331,290.0577392578125,287.9149475097656,290.1433410644531,285.0460205078125,290.1410522460937,297.70281982421875,290.06280517578125,1.0,0.3368670642375946,1.0,1.0,0.0,1.0,-1.79754376411438,1.7975411415100098,2.6104326025233604e-06,1.3823083639144895,0.0,0.0,0.0,49.47155380249024,66.0,96.58950805664062,-0.0,482.6986083984375,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1309814453125,0.9990000128746032,0.4614186882972717,0.3101139068603515,297.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1288146972656,0.7663770914077759,0.1555929034948349,0.1469956934452057,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.12994384765625,0.856544554233551,0.2182475179433822,0.1523999273777008,297.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1282653808594,0.7344710230827332,0.1353860944509506,0.1287327408790588,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1293029785156,0.8012969493865967,0.1770840585231781,0.7947205305099487,290.1305236816406,287.7820129394531,290.2166748046875,285.09686279296875,290.2144470214844,297.7392883300781,290.1356201171875,1.0,0.3441369533538818,1.0,1.0,0.0,1.0,-1.839938044548035,1.8399354219436648,2.732055236265296e-06,1.4156558513641355,0.0,0.0,0.0,51.12055587768555,69.0,100.18460083007812,-0.0,515.4588623046875,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1309814453125,0.9990000128746032,0.4614186882972717,0.3101139068603515,297.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1288146972656,0.7663770914077759,0.1555929034948349,0.1469956934452057,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.12994384765625,0.856544554233551,0.2182475179433822,0.1523999273777008,297.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1282653808594,0.7344710230827332,0.1353860944509506,0.1287327408790588,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1293029785156,0.8012969493865967,0.1770840585231781,0.7947205305099487,290.1305236816406,287.7820129394531,290.2166748046875,285.09686279296875,290.2144470214844,297.7392883300781,290.1356201171875,1.0,0.3441369533538818,1.0,1.0,0.0,1.0,-1.839938044548035,1.8399354219436648,2.732055236265296e-06,1.4156558513641355,0.0,0.0,0.0,51.12055587768555,69.0,100.18460083007812,-0.0,515.4588623046875,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049865722656,0.9990000128746032,0.4732328653335571,0.3138768374919891,297.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2029113769531,0.7730640769004822,0.1616574376821518,0.1526783108711242,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2039794921875,0.8598392605781555,0.2235299199819564,0.1560642570257187,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2023010253906,0.7367380857467651,0.1387141495943069,0.1315991282463073,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2033386230469,0.8056066632270813,0.1820946484804153,0.8170703053474426,290.2045593261719,287.6520080566406,290.2900085449219,285.1483764648437,290.287841796875,297.7694091796875,290.2095947265625,1.0,0.3519961535930633,1.0,1.0,0.0,1.0,-1.8859574794769287,1.8859546184539795,2.867728198907571e-06,1.4518110752105713,0.0,0.0,0.0,52.911659240722656,72.0,102.18160247802734,-0.0,552.5799560546875,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049865722656,0.9990000128746032,0.4732328653335571,0.3138768374919891,297.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2029113769531,0.7730640769004822,0.1616574376821518,0.1526783108711242,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2039794921875,0.8598392605781555,0.2235299199819564,0.1560642570257187,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2023010253906,0.7367380857467651,0.1387141495943069,0.1315991282463073,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2033386230469,0.8056066632270813,0.1820946484804153,0.8170703053474426,290.2045593261719,287.6520080566406,290.2900085449219,285.1483764648437,290.287841796875,297.7694091796875,290.2095947265625,1.0,0.3519961535930633,1.0,1.0,0.0,1.0,-1.8859574794769287,1.8859546184539795,2.867728198907571e-06,1.4518110752105713,0.0,0.0,0.0,52.911659240722656,72.0,102.18160247802734,-0.0,552.5799560546875,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2796630859375,0.9990000128746032,0.4850750267505646,0.3178501725196838,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2776794433594,0.779829204082489,0.1679985374212265,0.1586319655179977,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2786865234375,0.8631084561347961,0.2290044724941253,0.1598652452230453,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.27703857421875,0.7404662370681763,0.1429610103368759,0.135445088148117,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.278076171875,0.8097937703132629,0.1873039901256561,0.8403049111366272,290.2792663574219,287.5249328613281,290.36334228515625,285.2005615234375,290.3612365722656,297.79412841796875,290.2842102050781,1.0,0.3603666722774505,1.0,1.0,0.0,1.0,-1.9349595308303835,1.9349565505981443,3.0163232622726355e-06,1.490258812904358,0.0,0.0,0.0,54.85700225830078,75.0,103.27888488769533,-0.0,594.0509033203125,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2796630859375,0.9990000128746032,0.4850750267505646,0.3178501725196838,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2776794433594,0.779829204082489,0.1679985374212265,0.1586319655179977,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2786865234375,0.8631084561347961,0.2290044724941253,0.1598652452230453,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.27703857421875,0.7404662370681763,0.1429610103368759,0.135445088148117,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.278076171875,0.8097937703132629,0.1873039901256561,0.8403049111366272,290.2792663574219,287.5249328613281,290.36334228515625,285.2005615234375,290.3612365722656,297.79412841796875,290.2842102050781,1.0,0.3603666722774505,1.0,1.0,0.0,1.0,-1.9349595308303835,1.9349565505981443,3.0163232622726355e-06,1.490258812904358,0.0,0.0,0.0,54.85700225830078,75.0,103.27888488769533,-0.0,594.0509033203125,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.317138671875,0.9990000128746032,0.491060197353363,0.319910854101181,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3152160644531,0.783219575881958,0.1712659001350402,0.1617026478052139,297.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3161926269531,0.864733099937439,0.2318120151758194,0.1618154644966125,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3145751953125,0.7426831722259521,0.1453366577625274,0.1376308798789978,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.31561279296875,0.8118302822113037,0.1899856925010681,0.852267861366272,290.3167724609375,287.5,290.3999938964844,285.22686767578125,290.3979187011719,297.8049621582031,290.3216552734375,1.0,0.3647237122058868,1.0,1.0,0.0,1.0,-1.9604520797729488,1.960448980331421,3.095290367127745e-06,1.5102399587631226,0.0,0.0,0.0,55.88590621948242,75.0,103.61732482910156,-0.0,616.439453125,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.35467529296875,0.9990000128746032,0.497100681066513,0.3220097422599792,297.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.35284423828125,0.7866143584251404,0.1745959371328354,0.1648335456848144,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.353759765625,0.8663594126701355,0.2346661537885666,0.1637984961271286,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3522033691406,0.7450764179229736,0.1478484570980072,0.1399561613798141,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3531799316406,0.8138450384140015,0.1927195936441421,0.8644660115242004,290.35430908203125,287.4007873535156,290.4366760253906,285.2533264160156,290.4346008300781,297.8150329589844,290.3591613769531,1.0,0.3691853880882263,1.0,1.0,0.0,1.0,-1.986553192138672,1.986549973487854,3.1773076898389263e-06,1.5306837558746338,0.0,0.0,0.0,56.95008087158203,78.0,103.86215209960938,-0.0,639.94482421875,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937683105469,0.9990000128746032,0.5034423470497131,0.3242190182209015,297.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3919677734375,0.7901480197906494,0.178120419383049,0.1681482493877411,297.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.39288330078125,0.8680601716041565,0.2376805990934372,0.1658932119607925,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.391357421875,0.7477136254310608,0.1505798101425171,0.1424953490495681,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3923034667969,0.8159276247024536,0.1956147104501724,0.877385675907135,290.3934326171875,287.3756408691406,290.47479248046875,285.281005859375,290.4727783203125,297.824951171875,290.3982238769531,1.0,0.3739223778247833,1.0,1.0,0.0,1.0,-2.014266967773437,2.01426362991333,3.265670557084377e-06,1.5523754358291626,0.0,0.0,0.0,58.090457916259766,78.0,104.04541015625,-0.0,665.5509033203125,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4299011230469,0.9990000128746032,0.5093535780906677,0.3262711763381958,297.5616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281311035156,0.7934166193008423,0.1814286559820175,0.1712601780891418,297.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.42901611328125,0.8696475028991699,0.2405049800872802,0.1678559780120849,297.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4275207519531,0.7502654790878296,0.1531966030597686,0.1449351459741592,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4284362792969,0.8178496956825256,0.1983339488506317,0.889522135257721,290.4295654296875,287.27960205078125,290.510009765625,285.30670166015625,290.50799560546875,297.83367919921875,290.4342956542969,1.0,0.3783759772777557,1.0,1.0,0.0,1.0,-2.040332317352295,2.0403289794921875,3.3499663913971744e-06,1.5727627277374268,0.0,0.0,0.0,59.1712760925293,81.0,104.16726684570312,-0.0,690.24560546875,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5051574707031,0.9990000128746032,0.5218645930290222,0.3305622339248657,297.57989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5035400390625,0.8002629280090332,0.1884983330965042,0.1779119223356247,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043334960937,0.8730348348617554,0.2465254813432693,0.1720402538776397,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5028991699219,0.7559279203414917,0.1589305102825164,0.1502992510795593,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5037841796875,0.821890115737915,0.2041507214307785,0.9154897332191468,290.5048522949219,287.1613464355469,290.5833435058594,285.360595703125,290.5813903808594,297.8509521484375,290.5094909667969,1.0,0.3879005312919616,1.0,1.0,0.0,1.0,-2.0961251258850098,2.0961215496063232,3.534263669280336e-06,1.6163567304611206,0.0,0.0,0.0,61.50776672363281,84.0,104.30802917480467,-0.0,745.1209106445312,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5051574707031,0.9990000128746032,0.5218645930290222,0.3305622339248657,297.57989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5035400390625,0.8002629280090332,0.1884983330965042,0.1779119223356247,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043334960937,0.8730348348617554,0.2465254813432693,0.1720402538776397,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5028991699219,0.7559279203414917,0.1589305102825164,0.1502992510795593,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5037841796875,0.821890115737915,0.2041507214307785,0.9154897332191468,290.5048522949219,287.1613464355469,290.5833435058594,285.360595703125,290.5813903808594,297.8509521484375,290.5094909667969,1.0,0.3879005312919616,1.0,1.0,0.0,1.0,-2.0961251258850098,2.0961215496063232,3.534263669280336e-06,1.6163567304611206,0.0,0.0,0.0,61.50776672363281,84.0,104.30802917480467,-0.0,745.1209106445312,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,298.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5804443359375,0.9990000128746032,0.5346341133117676,0.334792822599411,297.5980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.57891845703125,0.8071550130844116,0.1957862228155136,0.1847693473100662,297.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.57965087890625,0.8765785098075867,0.2527158260345459,0.1763421148061752,297.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5783386230469,0.7619699835777283,0.1649690121412277,0.1559620350599289,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5791320800781,0.8260295391082764,0.2101537883281707,0.9422911405563354,290.5802001953125,287.0459899902344,290.6566772460937,285.4150085449219,290.65478515625,297.8675537109375,290.5846862792969,1.0,0.3976932764053345,1.0,1.0,0.0,1.0,-2.1535990238189697,2.153595447540283,3.7296154005161952e-06,1.6612045764923096,0.0,0.0,0.0,63.937461853027344,102.0,104.3585205078125,-0.0,804.544189453125,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,298.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5804443359375,0.9990000128746032,0.5346341133117676,0.334792822599411,297.5980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.57891845703125,0.8071550130844116,0.1957862228155136,0.1847693473100662,297.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.57965087890625,0.8765785098075867,0.2527158260345459,0.1763421148061752,297.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5783386230469,0.7619699835777283,0.1649690121412277,0.1559620350599289,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5791320800781,0.8260295391082764,0.2101537883281707,0.9422911405563354,290.5802001953125,287.0459899902344,290.6566772460937,285.4150085449219,290.65478515625,297.8675537109375,290.5846862792969,1.0,0.3976932764053345,1.0,1.0,0.0,1.0,-2.1535990238189697,2.153595447540283,3.7296154005161952e-06,1.6612045764923096,0.0,0.0,0.0,63.937461853027344,102.0,104.3585205078125,-0.0,804.544189453125,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,298.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.655517578125,0.9990000128746032,0.546682596206665,0.3531250357627868,297.61639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6540222167969,0.8030081987380981,0.2033214569091797,0.1919647753238678,297.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6546936035156,0.8683432340621948,0.2591049075126648,0.1808596849441528,297.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6534423828125,0.7581750750541687,0.1713122129440307,0.1620244532823562,297.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6542053222656,0.8199248909950256,0.2163589596748352,0.9705225229263306,290.6552124023437,286.93359375,290.7300109863281,285.4698791503906,290.7281799316406,297.8786315917969,290.6596984863281,1.0,0.4135074019432068,1.0,1.0,0.0,1.0,-2.2308595180511475,2.2308554649353027,4.000537046522368e-06,1.7211370468139648,0.0,0.0,0.0,69.88750457763672,105.0,104.39738464355467,-0.0,899.2490844726562,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,298.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.655517578125,0.9990000128746032,0.546682596206665,0.3531250357627868,297.61639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6540222167969,0.8030081987380981,0.2033214569091797,0.1919647753238678,297.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6546936035156,0.8683432340621948,0.2591049075126648,0.1808596849441528,297.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6534423828125,0.7581750750541687,0.1713122129440307,0.1620244532823562,297.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6542053222656,0.8199248909950256,0.2163589596748352,0.9705225229263306,290.6552124023437,286.93359375,290.7300109863281,285.4698791503906,290.7281799316406,297.8786315917969,290.6596984863281,1.0,0.4135074019432068,1.0,1.0,0.0,1.0,-2.2308595180511475,2.2308554649353027,4.000537046522368e-06,1.7211370468139648,0.0,0.0,0.0,69.88750457763672,105.0,104.39738464355467,-0.0,899.2490844726562,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,298.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6935729980469,0.9990000128746032,0.5521175265312195,0.3616057336330414,297.6253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.69207763671875,0.8016971349716187,0.2071616798639297,0.1956393420696258,297.5608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6927490234375,0.8651372790336609,0.2623546421527862,0.1831624060869217,297.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6915283203125,0.7570285201072693,0.1745723783969879,0.1651494354009628,297.54364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6922607421875,0.8175943493843079,0.2195036262273788,0.9848813414573668,290.6932678222656,286.9123229980469,290.76666259765625,285.4974670410156,290.7648620605469,297.87664794921875,290.6976623535156,1.0,0.4207860231399536,1.0,1.0,0.0,1.0,-2.2692348957061768,2.269230604171753,4.139238626521546e-06,1.751112699508667,0.0,0.0,0.0,72.8249282836914,105.0,104.67388153076172,-0.0,948.4900512695312,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,298.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7314453125,0.9990000128746032,0.5575897097587585,0.3687383234500885,297.63427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.72998046875,0.8014885783195496,0.2110514044761657,0.1993468403816223,297.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7305908203125,0.8631430268287659,0.2656441926956177,0.1854822784662246,297.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7294311523437,0.756895124912262,0.1778901517391204,0.1683160811662674,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7301330566406,0.8163039684295654,0.222681313753128,0.9993110299110411,290.73114013671875,286.8241271972656,290.8033447265625,285.5251770019531,290.80157470703125,297.874267578125,290.7354431152344,1.0,0.4278076887130737,1.0,1.0,0.0,1.0,-2.3062047958374023,2.3062005043029785,4.275048922863789e-06,1.7798858880996704,0.0,0.0,0.0,75.48539733886719,108.0,104.71232604980467,-0.0,996.7059326171876,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,298.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7991027832031,0.9990000128746032,0.5676342844963074,0.3796595931053161,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7976989746094,0.8025978207588196,0.2181356698274612,0.2060814946889877,297.5801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7982482910156,0.8612191081047058,0.2716330587863922,0.1896924376487732,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7971496582031,0.7580310702323914,0.1839649677276611,0.1740982234477996,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7978210449219,0.8154318332672119,0.2284604161977768,1.0254565477371216,290.7987976074219,286.7873840332031,290.86895751953125,285.5749816894531,290.86724853515625,297.8725280761719,290.802978515625,1.0,0.4398219883441925,1.0,1.0,0.0,1.0,-2.370807647705078,2.370803117752075,4.517838988249423e-06,1.8301199674606323,0.0,0.0,0.0,79.90685272216797,108.0,104.6656265258789,-0.0,1083.48974609375,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8070373535156,0.9990000128746032,0.5688378810882568,0.3808124661445617,297.6518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8056335449219,0.802828311920166,0.2189776599407196,0.2068806886672973,297.5815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.80621337890625,0.8611044883728027,0.2723447382450104,0.1901918202638626,297.56842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8051147460937,0.7582578659057617,0.1846892684698104,0.1747865229845047,297.564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8057556152344,0.8154282569885254,0.2291470468044281,1.028556227684021,290.8067321777344,286.71759033203125,290.8766784667969,285.5808410644531,290.8749389648437,297.87255859375,290.8109130859375,1.0,0.4411952793598175,1.0,1.0,0.0,1.0,-2.37829327583313,2.378288745880127,4.546418040263234e-06,1.835936188697815,0.0,0.0,0.0,80.40219116210938,111.0,104.65433502197266,-0.0,1093.761962890625,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.87451171875,0.9990000128746032,0.5793328881263733,0.389469563961029,297.66729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8731689453125,0.8056457042694092,0.2262353748083114,0.2137617766857147,297.5937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.87371826171875,0.8610662221908569,0.2784771025180816,0.1944893151521682,297.5833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8726806640625,0.7609948515892029,0.1909513771533966,0.1807305812835693,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.873291015625,0.8162404298782349,0.2350665926933288,1.055235743522644,290.8742370605469,286.6821594238281,290.9422912597656,285.6309509277344,290.94061279296875,297.8747253417969,290.8782958984375,1.0,0.4525845348834991,1.0,1.0,0.0,1.0,-2.4413132667541504,2.4413084983825684,4.790720595337916e-06,1.8848932981491089,0.0,0.0,0.0,84.39356231689453,111.0,104.53707885742188,-0.0,1181.7967529296875,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8824462890625,0.9990000128746032,0.5805931687355042,0.3903761804103851,297.6690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.881103515625,0.8060539364814758,0.2270986586809158,0.2145781069993972,297.59521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8816223144531,0.8611491918563843,0.2792065143585205,0.1949989199638366,297.58514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8805847167969,0.761391282081604,0.1916982382535934,0.1814374774694442,297.5776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812255859375,0.8164139986038208,0.2357711791992187,1.0584006309509275,290.8821716308594,286.3580017089844,290.95001220703125,285.6368713378906,290.9483337402344,297.87518310546875,290.8861999511719,1.0,0.453893780708313,1.0,1.0,0.0,1.0,-2.4486501216888428,2.4486453533172607,4.819587047677487e-06,1.890589594841004,0.0,0.0,0.0,84.84133911132812,114.0,104.52099609375,-0.0,1192.2449951171875,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.95770263671875,0.9990000128746032,0.5924792885780334,0.3986690640449524,297.6824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564514160156,0.8098405599594116,0.2350445091724395,0.2222275584936142,297.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9569396972656,0.8620248436927795,0.2858764827251434,0.1997546255588531,297.5980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9559631347656,0.7651247978210449,0.198533222079277,0.1880464404821396,297.5874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.95654296875,0.8180810809135437,0.2421875596046447,1.087877869606018,290.9574584960937,286.0130615234375,291.0233459472656,285.6931457519531,291.021728515625,297.878173828125,290.9613647460937,1.0,0.4660448729991913,1.0,1.0,0.0,1.0,-2.516871452331543,2.516866445541382,5.092304036224959e-06,1.94357430934906,0.0,0.0,0.0,89.0335693359375,117.0,104.37720489501952,-0.0,1292.26513671875,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.95770263671875,0.9990000128746032,0.5924792885780334,0.3986690640449524,297.6824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564514160156,0.8098405599594116,0.2350445091724395,0.2222275584936142,297.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9569396972656,0.8620248436927795,0.2858764827251434,0.1997546255588531,297.5980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9559631347656,0.7651247978210449,0.198533222079277,0.1880464404821396,297.5874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.95654296875,0.8180810809135437,0.2421875596046447,1.087877869606018,290.9574584960937,286.0130615234375,291.0233459472656,285.6931457519531,291.021728515625,297.878173828125,290.9613647460937,1.0,0.4660448729991913,1.0,1.0,0.0,1.0,-2.516871452331543,2.516866445541382,5.092304036224959e-06,1.94357430934906,0.0,0.0,0.0,89.0335693359375,117.0,104.37720489501952,-0.0,1292.26513671875,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.9990000128746032,0.6041709184646606,0.4069042503833771,297.6905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.8129755258560181,0.2426143735647201,0.2295219302177429,297.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.862555980682373,0.2921993434429168,0.2042606174945831,297.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.7682428359985352,0.2049662172794342,0.1942826807498932,297.5918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.8192687034606934,0.2481803447008133,1.1154792308807373,291.0325927734375,285.68280029296875,291.0966796875,285.74969482421875,291.0950927734375,297.87872314453125,291.0364074707031,1.0,0.4776402711868286,1.0,1.0,0.0,1.0,-2.5816049575805664,2.581599473953247,5.35814069735352e-06,1.9938443899154663,0.0,0.0,0.0,93.1978530883789,120.0,104.20750427246094,-0.0,1392.6243896484375,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.9990000128746032,0.6041709184646606,0.4069042503833771,297.6905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.8129755258560181,0.2426143735647201,0.2295219302177429,297.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.862555980682373,0.2921993434429168,0.2042606174945831,297.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.7682428359985352,0.2049662172794342,0.1942826807498932,297.5918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.8192687034606934,0.2481803447008133,1.1154792308807373,291.0325927734375,285.68280029296875,291.0966796875,285.74969482421875,291.0950927734375,297.87872314453125,291.0364074707031,1.0,0.4776402711868286,1.0,1.0,0.0,1.0,-2.5816049575805664,2.581599473953247,5.35814069735352e-06,1.9938443899154663,0.0,0.0,0.0,93.1978530883789,120.0,104.20750427246094,-0.0,1392.6243896484375,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
