time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12042300,298.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703430175781,0.9990000128746032,0.6099581122398376,0.410922110080719,297.6932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.8144106268882751,0.2463012784719467,0.2330631911754608,297.61236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.069580078125,0.8627916574478149,0.2952819466590881,0.2064477354288101,297.6076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.7696591019630432,0.2080689370632171,0.1972814351320266,297.5926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.819769024848938,0.2510574460029602,1.128686547279358,291.0700988769531,285.67401123046875,291.1333312988281,285.778076171875,291.1317749023437,297.8783264160156,291.0738525390625,1.0,0.4832366406917572,1.0,1.0,0.0,1.0,-2.612790822982788,2.6127853393554688,5.488638635142706e-06,2.018060207366944,0.0,0.0,0.0,95.25109100341795,120.0,104.11824035644533,-0.0,1442.837158203125,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077880859375,0.9990000128746032,0.6157205104827881,0.4148202538490295,297.6952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.8158181309700012,0.249938815832138,0.236550360918045,297.61358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070556640625,0.8630645275115967,0.2983298003673553,0.208605095744133,297.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.106201171875,0.7710363864898682,0.2111096680164337,0.2002146244049072,297.5927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.106689453125,0.8202593922615051,0.2538696527481079,1.141568899154663,291.1075439453125,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,297.8775939941406,291.1112670898437,1.0,0.4887022376060486,1.0,1.0,0.0,1.0,-2.643267869949341,2.643262386322021,5.61768820261932e-06,2.0417251586914062,0.0,0.0,0.0,97.2725601196289,123.0,104.03199768066406,-0.0,1493.0318603515625,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.9990000128746032,0.6226204633712769,0.4193072915077209,297.6969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8175138831138611,0.2542547881603241,0.2406802624464035,297.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.8634787797927856,0.3019565641880035,0.2111668586730957,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.772681474685669,0.2146924138069152,0.2036637961864471,297.5921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.8208732008934021,0.2571749687194824,1.156677484512329,291.1524658203125,285.6546325683594,291.2139892578125,285.84063720703125,291.2124938964844,297.87652587890625,291.1560974121094,1.0,0.4951010048389435,1.0,1.0,0.0,1.0,-2.679020404815674,2.6790146827697754,5.770983534603147e-06,2.0694849491119385,0.0,0.0,0.0,99.64991760253906,123.0,103.9345474243164,-0.0,1553.2838134765625,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.9990000128746032,0.627219557762146,0.422211617231369,297.6978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.818644642829895,0.2571130096912384,0.2434118837118148,297.6151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.8637961149215698,0.3043639659881592,0.2128650546073913,297.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.7737736105918884,0.2170533984899521,0.2059335708618164,297.5914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.8212946653366089,0.2593494355678558,1.1666022539138794,291.182373046875,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.8757629394531,291.1859741210937,1.0,0.4992903470993042,1.0,1.0,0.0,1.0,-2.7024624347686768,2.702456474304199,5.87261365581071e-06,2.0876853466033936,0.0,0.0,0.0,101.21500396728516,126.0,103.8721160888672,-0.0,1593.63916015625,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2318420410156,0.9990000128746032,0.6348071694374084,0.4267674684524536,297.6988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.23077392578125,0.8205605745315552,0.2617926001548767,0.247877612709999,297.6158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2311096191406,0.8644452691078186,0.3083166778087616,0.2156490534543991,297.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2303161621094,0.775615394115448,0.2208970487117767,0.2096223831176757,297.5899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.23077392578125,0.8220571875572205,0.262882649898529,1.1826993227005005,291.23162841796875,285.635986328125,291.29168701171875,285.901123046875,291.2901916503906,297.8744812011719,291.23516845703125,1.0,0.5060526728630066,1.0,1.0,0.0,1.0,-2.7404279708862305,2.740422010421753,6.039088020770578e-06,2.11716103553772,0.987813115119934,0.987813115119934,0.0,103.73856353759766,126.0,103.77735900878906,-0.0,1660.2750244140625,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,2.7643798603094183e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042600,298.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7476501464844,0.9990000128746032,0.6366869807243347,0.429340124130249,297.6910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.87109375,0.8213035464286804,0.2634139955043793,0.2500943839550018,297.6049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.83013916015625,0.8645153641700745,0.3092826604843139,0.2170019596815109,297.60321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.92041015625,0.7763112783432007,0.222198948264122,0.2114443033933639,297.5806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8700561523437,0.8222121596336365,0.2638953626155853,1.1905478239059448,289.7722473144531,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8599548339844,289.4003295898437,1.0,0.5094795227050781,1.0,1.0,0.0,1.0,-2.759438991546631,2.759432792663574,6.123460025264649e-06,2.1319844722747803,0.9922011494636536,0.9922011494636536,0.0,105.09127807617188,129.0,9131.1923828125,-0.0,1694.6915283203125,1.0,283.14996337890625,290.6608581542969,285.61187744140625,286.1799621582031,293.1499938964844,293.1499938964844,283.1499938964844,1444.4412841796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7806400656700134,0.7806493043899536,7.371706800540778e-08,4.196116924285889,4.196106433868408,1.0352952813263984e-05,0.0,0.0,-0.0,3055.946533203125,0.0,16.70113182067871,1883.2718505859373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042660,297.6415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5791015625,0.9990000128746032,0.6089732050895691,0.4721590578556061,297.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.596435546875,0.7909306287765503,0.2541320323944092,0.2455810904502868,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5916442871094,0.8301982283592224,0.2942325174808502,0.2102990746498108,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6029968261719,0.747433066368103,0.2137438803911209,0.2072706371545791,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5966186523437,0.7896261811256409,0.2521726489067077,1.1593400239944458,286.5837097167969,285.6123962402344,291.3900146484375,285.9779357910156,291.3885192871094,297.56219482421875,286.538330078125,1.0,0.5159962773323059,1.0,1.0,0.0,1.0,-2.7549874782562256,2.754981279373169,6.106196451582946e-06,2.129700422286988,0.976678192615509,0.976678192615509,0.0,116.4269790649414,132.0,14123.083984375,-0.0,1741.273193359375,1.0,283.1499938964844,286.1943359375,287.7203674316406,288.28985595703125,293.1499938964844,293.1499938964844,283.1499938964844,3392.634765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.207046389579773,1.2070492506027222,9.728076832971057e-08,4.265867710113525,4.265858173370361,9.786409464140888e-06,0.0,0.0,-0.0,3225.91650390625,0.0,57.25619125366211,1895.429443359375,0.0,0.0,0.3131463527679443,1.0,0.0,3.0,1.0,0.0
12042720,297.6415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5791015625,0.9990000128746032,0.6089732050895691,0.4721590578556061,297.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.596435546875,0.7909306287765503,0.2541320323944092,0.2455810904502868,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5916442871094,0.8301982283592224,0.2942325174808502,0.2102990746498108,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6029968261719,0.747433066368103,0.2137438803911209,0.2072706371545791,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5966186523437,0.7896261811256409,0.2521726489067077,1.1593400239944458,286.5837097167969,285.6123962402344,291.3900146484375,285.9779357910156,291.3885192871094,297.56219482421875,286.538330078125,1.0,0.5159962773323059,1.0,1.0,0.0,1.0,-2.7549874782562256,2.754981279373169,6.106196451582946e-06,2.129700422286988,0.976678192615509,0.976678192615509,0.0,116.4269790649414,132.0,14123.083984375,-0.0,1741.273193359375,1.0,283.1499938964844,286.1943359375,287.7203674316406,288.28985595703125,293.1499938964844,293.1499938964844,283.1499938964844,3392.634765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.207046389579773,1.2070492506027222,9.728076832971057e-08,4.265867710113525,4.265858173370361,9.786409464140888e-06,0.0,0.0,-0.0,3225.91650390625,0.0,57.25619125366211,1895.429443359375,0.0,0.0,0.3131463527679443,1.0,0.0,3.0,1.0,0.0
12042780,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16082763671875,0.9990000128746032,0.5920509099960327,0.4984016120433807,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17236328125,0.7710027694702148,0.2486213743686676,0.2405241429805755,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.16949462890625,0.8092681765556335,0.2865048944950104,0.2047585844993591,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1764221191406,0.7297374606132507,0.2085702568292617,0.2026001214981079,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1725769042969,0.7682349681854248,0.245132640004158,1.1287894248962402,286.164306640625,285.6034240722656,291.4274597167969,286.0072937011719,291.42596435546875,297.412841796875,286.1358642578125,1.0,0.5172041058540344,1.0,1.0,0.0,1.0,-2.731468677520752,2.7314627170562744,6.002545887895394e-06,2.1115942001342773,0.9763052463531494,0.9763052463531494,0.0,123.12438201904295,132.0,15017.98046875,-0.0,1737.38671875,1.0,283.1499938964844,285.70819091796875,288.6085205078125,289.2159423828125,293.1499938964844,293.1499938964844,283.1499938964844,5055.39111328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.472931742668152,1.472935914993286,1.447659627729081e-07,4.265922546386719,4.265913009643555,9.785941074369475e-06,0.0,0.0,-0.0,3479.33740234375,0.0,104.04544830322266,1895.4368896484373,0.0,0.0,0.3763148784637451,1.0,0.0,3.0,1.0,0.0
12042840,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90643310546875,0.9990000128746032,0.5764314532279968,0.5189527273178101,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91473388671875,0.7561138868331909,0.2440976500511169,0.236134335398674,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.912841796875,0.7921662330627441,0.2804981172084808,0.2002705186605453,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9175720214844,0.7158843874931335,0.2042001485824585,0.1984331011772155,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149780273437,0.7519925832748413,0.2391357272863388,1.1013766527175903,285.9091186523437,285.6485290527344,291.4633483886719,286.0354309082031,291.4618225097656,297.3033447265625,285.8896179199219,1.0,0.5175434350967407,1.0,1.0,0.0,1.0,-2.707501173019409,2.707495212554932,5.897609753446886e-06,2.0930380821228027,0.975097358226776,0.975097358226776,0.0,128.45538330078125,120.0,15544.548828125,-0.0,1726.54345703125,1.0,283.1499938964844,285.4173278808594,289.4386901855469,290.0850830078125,293.1499938964844,293.1499938964844,283.1499938964844,6669.7685546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.061865959316492,1.0,0.0,0.0,1.6912885904312134,1.6912939548492432,1.908662028426989e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3711.16455078125,0.0,157.53245544433594,1895.4371337890625,0.0,0.0,0.4331006109714508,1.0,0.0,3.0,1.0,0.0
12042900,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.70416259765625,0.9856576323509216,0.5625031590461731,0.5126537680625916,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7112731933594,0.7417710423469543,0.2402340769767761,0.2324245125055313,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70965576171875,0.7754220366477966,0.2755220830440521,0.1966214776039123,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7137145996094,0.7006102204322815,0.2003277391195297,0.1947902143001556,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7115478515625,0.7364029288291931,0.2337871640920639,1.0771048069000244,285.7065124511719,285.6390075683594,291.5,286.064208984375,291.4984741210937,297.23956298828125,285.6893920898437,1.0,0.5141820311546326,1.0,1.0,0.0,1.0,-2.656602382659912,2.6565966606140137,5.679821242665639e-06,2.054593324661255,0.973599910736084,0.973599910736084,0.0,134.0512237548828,120.0,15865.5205078125,-0.0,1678.445556640625,1.0,283.1499938964844,285.1860046386719,290.2680053710937,290.9542236328125,293.1499938964844,293.1499938964844,283.1499938964844,8537.0458984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2224575728178024,1.0,0.0,0.0,1.910638451576233,1.9106453657150269,2.435849353332742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3938.257080078125,0.0,227.2166290283203,1895.4371337890625,0.0,0.0,0.4846028387546539,1.0,0.0,3.0,1.0,0.0
12042960,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.9738728404045104,0.5531756281852722,0.5025275945663452,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546569824219,0.733953595161438,0.2371263802051544,0.2292734384536743,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.766109824180603,0.2715281844139099,0.1936037987470626,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5565185546875,0.6914201974868774,0.1970773041248321,0.1915636658668518,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.554931640625,0.7272055149078369,0.2291826754808426,1.0554730892181396,285.5511779785156,285.6817321777344,291.5366516113281,286.093017578125,291.5350952148437,297.2001953125,285.5385437011719,1.0,0.5092641711235046,1.0,1.0,0.0,1.0,-2.60817289352417,2.6081674098968506,5.473428700497607e-06,2.016549587249756,0.9708923101425172,0.9708923101425172,0.0,135.96939086914062,108.0,16006.9482421875,-0.0,1617.6258544921875,1.0,283.1499938964844,285.0126342773437,290.5912170410156,291.5803527832031,293.1499938964844,293.1499938964844,283.1499938964844,10261.9892578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3949702680110931,1.0,0.0,0.0,2.091679811477661,2.0916881561279297,2.919333894624288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.569580078125,0.0,298.2500915527344,1895.4371337890625,0.0,266.9345397949219,0.5320938229560852,1.0,0.0,3.0,1.0,0.0
12043020,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3402709960937,0.9688081741333008,0.542138934135437,0.4906285107135772,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3432922363281,0.7310439944267273,0.2328508049249649,0.2245913296937942,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3426513671875,0.7620788812637329,0.2658232748508453,0.1890812814235687,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34442138671875,0.6866568922996521,0.1922509223222732,0.1864327043294906,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3435363769531,0.7212993502616882,0.2220379710197448,1.0201923847198486,285.34130859375,285.7120056152344,291.6099853515625,286.15069580078125,291.6083984375,297.1413879394531,285.3338928222656,1.0,0.4972100555896759,1.0,1.0,0.0,1.0,-2.5342299938201904,2.5342249870300293,5.166622941032983e-06,1.9589347839355469,0.9645395874977112,0.9645395874977112,0.0,132.02597045898438,96.0,16196.6884765625,-0.0,1499.52978515625,1.0,283.1499938964844,284.77349853515625,290.1676330566406,291.4581298828125,293.1499938964844,293.1499938964844,283.1499938964844,13747.1982421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6108670830726624,1.0,0.0,0.0,2.409158945083618,2.409169912338257,3.8727930018467305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3916.6298828125,0.0,456.373291015625,1895.4371337890625,0.0,990.9788818359376,0.6105851531028748,1.0,0.0,3.0,1.0,0.0
12043080,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3402709960937,0.9688081741333008,0.542138934135437,0.4906285107135772,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3432922363281,0.7310439944267273,0.2328508049249649,0.2245913296937942,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3426513671875,0.7620788812637329,0.2658232748508453,0.1890812814235687,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34442138671875,0.6866568922996521,0.1922509223222732,0.1864327043294906,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3435363769531,0.7212993502616882,0.2220379710197448,1.0201923847198486,285.34130859375,285.7120056152344,291.6099853515625,286.15069580078125,291.6083984375,297.1413879394531,285.3338928222656,1.0,0.4972100555896759,1.0,1.0,0.0,1.0,-2.5342299938201904,2.5342249870300293,5.166622941032983e-06,1.9589347839355469,0.9645395874977112,0.9645395874977112,0.0,132.02597045898438,96.0,16196.6884765625,-0.0,1499.52978515625,1.0,283.1499938964844,284.77349853515625,290.1676330566406,291.4581298828125,293.1499938964844,293.1499938964844,283.1499938964844,13747.1982421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6108670830726624,1.0,0.0,0.0,2.409158945083618,2.409169912338257,3.8727930018467305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3916.6298828125,0.0,456.373291015625,1895.4371337890625,0.0,990.9788818359376,0.6105851531028748,1.0,0.0,3.0,1.0,0.0
12043140,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21728515625,0.9786035418510436,0.5356465578079224,0.4838218092918396,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2190856933594,0.7384886741638184,0.2305054664611816,0.2216613739728927,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2187194824219,0.7696341872215271,0.2622093856334686,0.1860236823558807,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.21978759765625,0.6931729912757874,0.1891888082027435,0.1828518956899643,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2192687988281,0.7258470058441162,0.2170774638652801,0.9943015575408936,285.2179260253906,285.73931884765625,291.6833190917969,286.20849609375,291.68170166015625,297.1083984375,285.21343994140625,1.0,0.4841547906398773,1.0,1.0,0.0,1.0,-2.483430862426758,2.4834258556365967,4.961120339430636e-06,1.919394612312317,0.9568260908126832,0.9568260908126832,0.0,122.4780502319336,84.0,16319.2744140625,-0.0,1392.80810546875,1.0,283.1499938964844,284.6287841796875,289.5555114746094,290.8327941894531,293.1499938964844,293.1499938964844,283.1499938964844,16892.375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765461564064026,1.0,0.0,0.0,2.6538474559783936,2.6538608074188232,4.699430746768485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.29248046875,0.0,611.1783447265625,1895.4371337890625,0.0,1430.8050537109375,0.6711918711662292,1.0,0.0,3.0,1.0,0.0
12043200,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21728515625,0.9786035418510436,0.5356465578079224,0.4838218092918396,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2190856933594,0.7384886741638184,0.2305054664611816,0.2216613739728927,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2187194824219,0.7696341872215271,0.2622093856334686,0.1860236823558807,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.21978759765625,0.6931729912757874,0.1891888082027435,0.1828518956899643,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2192687988281,0.7258470058441162,0.2170774638652801,0.9943015575408936,285.2179260253906,285.73931884765625,291.6833190917969,286.20849609375,291.68170166015625,297.1083984375,285.21343994140625,1.0,0.4841547906398773,1.0,1.0,0.0,1.0,-2.483430862426758,2.4834258556365967,4.961120339430636e-06,1.919394612312317,0.9568260908126832,0.9568260908126832,0.0,122.4780502319336,84.0,16319.2744140625,-0.0,1392.80810546875,1.0,283.1499938964844,284.6287841796875,289.5555114746094,290.8327941894531,293.1499938964844,293.1499938964844,283.1499938964844,16892.375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765461564064026,1.0,0.0,0.0,2.6538474559783936,2.6538608074188232,4.699430746768485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.29248046875,0.0,611.1783447265625,1895.4371337890625,0.0,1430.8050537109375,0.6711918711662292,1.0,0.0,3.0,1.0,0.0
12043260,296.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424255371094,0.9948301911354064,0.5309522747993469,0.4789328277111053,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435241699219,0.753141462802887,0.2294316589832306,0.2199636846780777,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432800292969,0.7849624752998352,0.2598194777965545,0.183869794011116,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439514160156,0.7071518898010254,0.1873367428779602,0.180428460240364,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436462402344,0.7372165322303772,0.2135830968618393,0.9752160906791688,285.142822265625,285.76373291015625,291.75665283203125,286.2663269042969,291.7550048828125,297.0928039550781,285.1400756835937,1.0,0.471097856760025,1.0,1.0,0.0,1.0,-2.447077751159668,2.447072982788086,4.816741693502991e-06,1.8911322355270384,0.9481497406959534,0.9481497406959534,0.0,110.66283416748048,72.0,16419.953125,-0.0,1298.0345458984375,1.0,283.1499938964844,284.5373840332031,289.2420654296875,290.43463134765625,293.1499938964844,293.1499938964844,283.1499938964844,19628.873046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6664592623710632,1.0,0.0,0.0,2.839431047439575,2.8394463062286377,5.379674234973209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.841064453125,0.0,750.2689208984375,1895.4371337890625,0.0,1356.781982421875,0.7173488736152649,1.0,0.0,3.0,1.0,0.0
12043320,296.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424255371094,0.9948301911354064,0.5309522747993469,0.4789328277111053,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435241699219,0.753141462802887,0.2294316589832306,0.2199636846780777,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432800292969,0.7849624752998352,0.2598194777965545,0.183869794011116,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439514160156,0.7071518898010254,0.1873367428779602,0.180428460240364,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436462402344,0.7372165322303772,0.2135830968618393,0.9752160906791688,285.142822265625,285.76373291015625,291.75665283203125,286.2663269042969,291.7550048828125,297.0928039550781,285.1400756835937,1.0,0.471097856760025,1.0,1.0,0.0,1.0,-2.447077751159668,2.447072982788086,4.816741693502991e-06,1.8911322355270384,0.9481497406959534,0.9481497406959534,0.0,110.66283416748048,72.0,16419.953125,-0.0,1298.0345458984375,1.0,283.1499938964844,284.5373840332031,289.2420654296875,290.43463134765625,293.1499938964844,293.1499938964844,283.1499938964844,19628.873046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6664592623710632,1.0,0.0,0.0,2.839431047439575,2.8394463062286377,5.379674234973209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.841064453125,0.0,750.2689208984375,1895.4371337890625,0.0,1356.781982421875,0.7173488736152649,1.0,0.0,3.0,1.0,0.0
12043380,296.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.9990000128746032,0.5290454626083374,0.4608967304229736,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.7672397494316101,0.2290991693735122,0.219204381108284,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.7989346981048584,0.2580475509166717,0.1823301315307617,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902404785156,0.719353437423706,0.186201736330986,0.178914725780487,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.7478002309799194,0.2109678834676742,0.9612322449684144,285.0890808105469,285.7851867675781,291.8299865722656,286.32421875,291.82830810546875,297.08807373046875,285.0848999023437,1.0,0.4572376012802124,1.0,1.0,0.0,1.0,-2.394681215286255,2.394676685333252,4.610656105796807e-06,1.8493945598602293,0.9386637210845948,0.9386637210845948,0.0,100.92919921875,60.0,16378.4091796875,-0.0,1200.402099609375,1.0,283.1499938964844,284.46942138671875,289.1851501464844,290.31787109375,293.1499938964844,293.1499938964844,283.1499938964844,21985.267578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6355001926422119,1.0,0.0,0.0,2.9792187213897705,2.9792356491088867,5.92240439800662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3661.172119140625,0.0,868.9202270507812,1895.4371337890625,0.0,1143.7017822265625,0.752357006072998,1.0,0.0,3.0,1.0,0.0
12043440,296.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.9990000128746032,0.5290454626083374,0.4608967304229736,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.7672397494316101,0.2290991693735122,0.219204381108284,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.7989346981048584,0.2580475509166717,0.1823301315307617,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902404785156,0.719353437423706,0.186201736330986,0.178914725780487,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.7478002309799194,0.2109678834676742,0.9612322449684144,285.0890808105469,285.7851867675781,291.8299865722656,286.32421875,291.82830810546875,297.08807373046875,285.0848999023437,1.0,0.4572376012802124,1.0,1.0,0.0,1.0,-2.394681215286255,2.394676685333252,4.610656105796807e-06,1.8493945598602293,0.9386637210845948,0.9386637210845948,0.0,100.92919921875,60.0,16378.4091796875,-0.0,1200.402099609375,1.0,283.1499938964844,284.46942138671875,289.1851501464844,290.31787109375,293.1499938964844,293.1499938964844,283.1499938964844,21985.267578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6355001926422119,1.0,0.0,0.0,2.9792187213897705,2.9792356491088867,5.92240439800662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3661.172119140625,0.0,868.9202270507812,1895.4371337890625,0.0,1143.7017822265625,0.752357006072998,1.0,0.0,3.0,1.0,0.0
12043500,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.9990000128746032,0.5303990840911865,0.442412793636322,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.7776351571083069,0.2291420549154281,0.218978077173233,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.8090973496437073,0.2573250532150268,0.1816408336162567,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.7278128266334534,0.1858393102884292,0.1783064752817154,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.7562000751495361,0.2099407762289047,0.9552481174468994,285.0629577636719,285.7720031738281,291.8666687011719,286.3531494140625,291.8649597167969,297.087158203125,285.0604553222656,1.0,0.4501034021377563,1.0,1.0,0.0,1.0,-2.3728227615356445,2.3728182315826416,4.52946687801159e-06,1.833834409713745,0.9338015913963318,0.9338015913963318,0.0,95.34705352783205,60.0,16373.939453125,-0.0,1148.09033203125,1.0,283.1499938964844,284.4398498535156,289.211181640625,290.3253479003906,293.1499938964844,293.1499938964844,283.1499938964844,23176.123046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209667325019836,1.0,0.0,0.0,3.043026924133301,3.0430448055267334,6.17881084963301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3667.004150390625,0.0,927.44677734375,1895.4371337890625,0.0,1051.6739501953125,0.7656686902046204,1.0,0.0,3.0,1.0,0.0
12043560,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.9990000128746032,0.533235490322113,0.4258685111999511,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.7877098321914673,0.229269728064537,0.2188847362995147,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.8182032704353333,0.2566617131233215,0.1810300052165985,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.7358100414276123,0.1855581402778625,0.1778285354375839,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.764388918876648,0.2090424001216888,0.9501157402992249,285.0432434082031,285.8037414550781,291.9033203125,286.3821105957031,291.9015808105469,297.0868225097656,285.0411682128906,1.0,0.4426155388355255,1.0,1.0,0.0,1.0,-2.345362424850464,2.345357894897461,4.425370661920169e-06,1.812542200088501,0.9283639788627625,0.9283639788627625,0.0,90.23235321044922,63.0,16311.978515625,-0.0,1096.971435546875,1.0,283.1499938964844,284.41729736328125,289.25555419921875,290.3568420410156,293.1499938964844,293.1499938964844,283.1499938964844,24029.703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6090328693389893,1.0,0.0,0.0,3.083758592605591,3.0837769508361816,6.345327960843861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.749267578125,0.0,966.637451171875,1895.4371337890625,0.0,980.2528076171876,0.7788299918174744,1.0,0.0,3.0,1.0,0.0
12043620,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9990000128746032,0.5386165976524353,0.4094037413597107,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7985456585884094,0.229590967297554,0.2189691811800003,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.827333927154541,0.2558741867542267,0.180330291390419,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.7443413138389587,0.1853175610303878,0.1773848086595535,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7729797959327698,0.2079944312572479,0.9443536996841432,285.019775390625,285.7847900390625,291.95318603515625,286.42144775390625,291.9514465332031,297.0969543457031,285.01837158203125,1.0,0.4355072677135467,1.0,1.0,0.0,1.0,-2.3173727989196777,2.317368507385254,4.320213520259131e-06,1.790638446807861,0.9213768243789672,0.9213768243789672,0.0,85.2863998413086,63.0,16278.302734375,-0.0,1047.051025390625,1.0,283.1499938964844,284.3891906738281,289.3291320800781,290.42193603515625,293.1499938964844,293.1499938964844,283.1499938964844,25381.890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5974797010421753,1.0,0.0,0.0,3.144973993301392,3.144993305206299,6.599749440283631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3693.32275390625,0.0,1027.85986328125,1895.4371337890625,0.0,914.8638305664062,0.7916339039802551,1.0,0.0,3.0,1.0,0.0
12043680,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9990000128746032,0.5413503050804138,0.4032504558563232,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8028355240821838,0.2297892123460769,0.2190759927034378,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8308229446411133,0.2555415034294128,0.1800424605607986,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7477282881736755,0.185248389840126,0.1772406995296478,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7762848138809204,0.2075373381376266,0.941956341266632,285.0132141113281,285.8193359375,291.9766540527344,286.4399719238281,291.9748840332031,297.107666015625,285.01220703125,1.0,0.4327688217163086,1.0,1.0,0.0,1.0,-2.3067069053649902,2.3067026138305664,4.280555003788322e-06,1.782327651977539,0.9175701141357422,0.9175701141357422,0.0,83.47743225097656,66.0,16267.6865234375,-0.0,1028.6138916015625,1.0,283.1499938964844,284.3811340332031,289.3648681640625,290.4562072753906,293.1499938964844,293.1499938964844,283.1499938964844,25837.05078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5938441157341003,1.0,0.0,0.0,3.1621668338775635,3.16218638420105,6.672105428151553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3702.040283203125,0.0,1045.9560546875,1895.4371337890625,0.0,895.1030883789062,0.7990027070045471,1.0,0.0,3.0,1.0,0.0
12043740,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.549233078956604,0.3890143930912018,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8131949305534363,0.2305531799793243,0.2196143567562103,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8390827178955078,0.2546227872371673,0.1792742609977722,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7560769319534302,0.1851638853549957,0.1769831180572509,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7839652895927429,0.2062577158212661,0.93533593416214,284.9975280761719,285.8320007324219,292.04998779296875,286.4978332519531,292.0482177734375,297.1457824707031,284.99713134765625,1.0,0.4263328313827514,1.0,1.0,0.0,1.0,-2.2810592651367188,2.281054973602295,4.185982561466517e-06,1.7623436450958252,0.9065141081809998,0.9065141081809998,0.0,79.35567474365234,69.0,16282.9912109375,-0.0,985.804443359375,1.0,283.1499938964844,284.359130859375,289.4706115722656,290.56549072265625,293.1499938964844,293.1499938964844,283.1499938964844,27462.23828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5886576175689697,1.0,0.0,0.0,3.220655679702759,3.2206759452819824,6.921208068888518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3730.18798828125,0.0,1109.436767578125,1895.4371337890625,0.0,867.6026611328125,0.8143932223320007,1.0,0.0,3.0,1.0,0.0
12043800,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.549233078956604,0.3890143930912018,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8131949305534363,0.2305531799793243,0.2196143567562103,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8390827178955078,0.2546227872371673,0.1792742609977722,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7560769319534302,0.1851638853549957,0.1769831180572509,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7839652895927429,0.2062577158212661,0.93533593416214,284.9975280761719,285.8320007324219,292.04998779296875,286.4978332519531,292.0482177734375,297.1457824707031,284.99713134765625,1.0,0.4263328313827514,1.0,1.0,0.0,1.0,-2.2810592651367188,2.281054973602295,4.185982561466517e-06,1.7623436450958252,0.9065141081809998,0.9065141081809998,0.0,79.35567474365234,69.0,16282.9912109375,-0.0,985.804443359375,1.0,283.1499938964844,284.359130859375,289.4706115722656,290.56549072265625,293.1499938964844,293.1499938964844,283.1499938964844,27462.23828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5886576175689697,1.0,0.0,0.0,3.220655679702759,3.2206759452819824,6.921208068888518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3730.18798828125,0.0,1109.436767578125,1895.4371337890625,0.0,867.6026611328125,0.8143932223320007,1.0,0.0,3.0,1.0,0.0
12043860,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9990000128746032,0.5552184581756592,0.3807920813560486,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8196497559547424,0.231498047709465,0.2203915417194366,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8438534736633301,0.2538582980632782,0.1786621809005737,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7613351941108704,0.1852364838123321,0.1769434362649917,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7882145047187805,0.2052326798439026,0.93013197183609,284.9916076660156,285.8417358398437,292.1233215332031,286.5556335449219,292.1215209960937,297.1739196777344,284.99169921875,1.0,0.4224869608879089,1.0,1.0,0.0,1.0,-2.265075206756592,2.265071153640747,4.127608917769976e-06,1.749889254570007,0.8953278064727783,0.8953278064727783,0.0,76.9993667602539,72.0,16343.5419921875,-0.0,960.3895874023438,1.0,283.1499938964844,284.34698486328125,289.5572204589844,290.6611022949219,293.1499938964844,293.1499938964844,283.1499938964844,28955.287109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5893034934997559,1.0,0.0,0.0,3.2639379501342773,3.2639589309692383,7.108486101969902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.2666015625,0.0,1159.78759765625,1895.4371337890625,0.0,870.9833984375,0.8201503157615662,1.0,0.0,3.0,1.0,0.0
12043920,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9990000128746032,0.5552184581756592,0.3807920813560486,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8196497559547424,0.231498047709465,0.2203915417194366,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8438534736633301,0.2538582980632782,0.1786621809005737,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7613351941108704,0.1852364838123321,0.1769434362649917,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7882145047187805,0.2052326798439026,0.93013197183609,284.9916076660156,285.8417358398437,292.1233215332031,286.5556335449219,292.1215209960937,297.1739196777344,284.99169921875,1.0,0.4224869608879089,1.0,1.0,0.0,1.0,-2.265075206756592,2.265071153640747,4.127608917769976e-06,1.749889254570007,0.8953278064727783,0.8953278064727783,0.0,76.9993667602539,72.0,16343.5419921875,-0.0,960.3895874023438,1.0,283.1499938964844,284.34698486328125,289.5572204589844,290.6611022949219,293.1499938964844,293.1499938964844,283.1499938964844,28955.287109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5893034934997559,1.0,0.0,0.0,3.2639379501342773,3.2639589309692383,7.108486101969902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.2666015625,0.0,1159.78759765625,1895.4371337890625,0.0,870.9833984375,0.8201503157615662,1.0,0.0,3.0,1.0,0.0
12043980,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9990000128746032,0.5595206022262573,0.3772199153900146,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8231735229492188,0.2325824499130249,0.2213412374258041,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.84569251537323,0.2532720863819122,0.1782009899616241,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.763900637626648,0.1854440122842788,0.1770740449428558,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7895944714546204,0.2044102102518081,0.9261180758476256,285.0057678222656,285.8104248046875,292.19451904296875,286.6116638183594,292.1927185058594,297.19384765625,285.00665283203125,1.0,0.4206423163414001,1.0,1.0,0.0,1.0,-2.2567014694213867,2.256697177886963,4.097206328879111e-06,1.7433676719665527,0.8852205276489258,0.8852205276489258,0.0,75.9468765258789,72.0,16400.8828125,-0.0,947.906005859375,1.0,283.1499938964844,284.359619140625,289.6224060058594,290.7338562011719,293.1499938964844,293.1499938964844,283.1499938964844,29266.697265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5916085839271545,1.0,0.0,0.0,3.2381393909454346,3.2381601333618164,6.996556862759462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3774.219970703125,0.0,1137.596435546875,1895.4371337890625,0.0,883.1505737304688,0.8171061277389526,1.0,0.0,3.0,1.0,0.0
12044040,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9990000128746032,0.5596292614936829,0.3771761059761047,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8232404589653015,0.2326180040836334,0.2213733196258545,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8457064032554626,0.2532570362091064,0.1781894713640213,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7639397978782654,0.1854524910449981,0.177080824971199,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7895946502685547,0.2043875902891159,0.926011085510254,285.0062866210937,285.8485412597656,292.1966552734375,286.6133728027344,292.1948547363281,297.1943359375,285.0071716308594,1.0,0.4206140637397766,1.0,1.0,0.0,1.0,-2.2565529346466064,2.2565488815307617,4.096668817510363e-06,1.7432522773742676,0.8844059109687805,0.8844059109687805,0.0,75.93266296386719,75.0,16403.404296875,-0.0,947.7025756835938,1.0,283.1499938964844,284.36004638671875,289.6241760253906,290.7358703613281,293.1499938964844,293.1499938964844,283.1499938964844,29276.328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5916815400123596,1.0,0.0,0.0,3.237442970275879,3.2374637126922607,6.993548709033348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3774.78759765625,0.0,1137.0101318359375,1895.4371337890625,0.0,883.538330078125,0.8139578700065613,1.0,0.0,3.0,1.0,0.0
12044100,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9990000128746032,0.56138676404953,0.3767413198947906,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8241885304450989,0.2332413047552108,0.2219371348619461,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8457396626472473,0.2530193924903869,0.1780060082674026,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7644185423851013,0.1856111139059066,0.1772106289863586,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7893925905227661,0.2040153741836547,0.9242539405822754,285.0199584960937,285.8316650390625,292.2333374023437,286.6421813964844,292.2315368652344,297.2019348144531,285.0213928222656,1.0,0.4202654659748077,1.0,1.0,0.0,1.0,-2.254530906677246,2.2545268535614014,4.089349204150494e-06,1.741679549217224,0.8792974948883057,0.8792974948883057,0.0,75.775390625,75.0,16433.4453125,-0.0,945.073486328125,1.0,283.1499938964844,284.3743896484375,289.65313720703125,290.76776123046875,293.1499938964844,293.1499938964844,283.1499938964844,29090.310546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5927990078926086,1.0,0.0,0.0,3.203544855117798,3.203565120697021,6.847860731795663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.26904296875,0.0,1104.450439453125,1895.4371337890625,0.0,889.4964599609375,0.8086035847663879,1.0,0.0,3.0,1.0,0.0
12044160,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.9990000128746032,0.5628851056098938,0.3770907819271087,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8246555924415588,0.2339047044515609,0.2225479632616043,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8452651500701904,0.2528225183486938,0.177857756614685,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.7644243836402893,0.1858012080192566,0.1773790866136551,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.7886768579483032,0.2036707997322082,0.9226678013801576,285.0332946777344,285.8523864746094,292.2699890136719,286.6709899902344,292.2681884765625,297.2080078125,285.0347595214844,1.0,0.420254498720169,1.0,1.0,0.0,1.0,-2.2538015842437744,2.2537975311279297,4.086715762241511e-06,1.741114854812622,0.8738949298858643,0.8738949298858643,0.0,75.83189392089844,78.0,16480.416015625,-0.0,944.5615234375,1.0,283.1499938964844,284.3870544433594,289.6810913085937,290.7991943359375,293.1499938964844,293.1499938964844,283.1499938964844,29039.337890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5937639474868774,1.0,0.0,0.0,3.1796586513519287,3.1796789169311523,6.746124086021155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.5732421875,0.0,1082.4139404296875,1895.4371337890625,0.0,894.671875,0.8001518845558167,1.0,0.0,3.0,1.0,0.0
