time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12044220,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.9990000128746032,0.565244197845459,0.3796484172344208,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.8244592547416687,0.2353352755308151,0.2238859087228775,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.843136191368103,0.2525359988212585,0.1776489168405532,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.7633258104324341,0.1862614750862121,0.1778101176023483,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.7860367298126221,0.2030470669269561,0.9198814630508424,285.06915283203125,285.85333251953125,292.34332275390625,286.728515625,292.3415222167969,297.21636962890625,285.0710144042969,1.0,0.4210326075553894,1.0,1.0,0.0,1.0,-2.25539779663086,2.255393743515014,4.092508788744453e-06,1.7423667907714844,0.8639143705368042,0.8639143705368042,0.0,76.45333099365234,81.0,16571.6640625,-0.0,948.5481567382812,1.0,283.1499938964844,284.423828125,289.7355651855469,290.8594055175781,293.1499938964844,293.1499938964844,283.1499938964844,28450.697265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.595156192779541,1.0,0.0,0.0,3.103548049926758,3.103567361831665,6.4270290067725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3810.459228515625,0.0,1011.5247192382812,1895.4371337890625,0.0,902.1883544921876,0.7818630933761597,1.0,0.0,3.0,1.0,0.0
12044280,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.9990000128746032,0.565244197845459,0.3796484172344208,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.8244592547416687,0.2353352755308151,0.2238859087228775,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.843136191368103,0.2525359988212585,0.1776489168405532,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.7633258104324341,0.1862614750862121,0.1778101176023483,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.7860367298126221,0.2030470669269561,0.9198814630508424,285.06915283203125,285.85333251953125,292.34332275390625,286.728515625,292.3415222167969,297.21636962890625,285.0710144042969,1.0,0.4210326075553894,1.0,1.0,0.0,1.0,-2.25539779663086,2.255393743515014,4.092508788744453e-06,1.7423667907714844,0.8639143705368042,0.8639143705368042,0.0,76.45333099365234,81.0,16571.6640625,-0.0,948.5481567382812,1.0,283.1499938964844,284.423828125,289.7355651855469,290.8594055175781,293.1499938964844,293.1499938964844,283.1499938964844,28450.697265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.595156192779541,1.0,0.0,0.0,3.103548049926758,3.103567361831665,6.4270290067725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3810.459228515625,0.0,1011.5247192382812,1895.4371337890625,0.0,902.1883544921876,0.7818630933761597,1.0,0.0,3.0,1.0,0.0
12044340,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.9990000128746032,0.5668482184410095,0.3842128217220306,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112365722656,0.8230857849121094,0.236895203590393,0.225367397069931,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112976074219,0.8398099541664124,0.2523839771747589,0.1775496453046798,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.7610843181610107,0.1868193298578262,0.1783547401428222,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109924316406,0.7821480631828308,0.2024998962879181,0.9175400137901306,285.11163330078125,285.851318359375,292.4166564941406,286.7858581542969,292.41485595703125,297.2205810546875,285.11383056640625,1.0,0.422692060470581,1.0,1.0,0.0,1.0,-2.260380268096924,2.260376214981079,4.110591817152454e-06,1.746257781982422,0.8545830845832825,0.8545830845832825,0.0,77.63555908203125,84.0,16674.458984375,-0.0,958.1067504882812,1.0,283.1499938964844,284.4678955078125,289.7911376953125,290.9208679199219,293.1499938964844,293.1499938964844,283.1499938964844,27642.4140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5961650013923645,1.0,0.0,0.0,3.017347812652588,3.0173661708831787,6.074969292058086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.2021484375,0.0,934.1995239257812,1895.4371337890625,0.0,907.6713256835938,0.7610734105110168,1.0,0.0,3.0,1.0,0.0
12044400,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.9990000128746032,0.5668482184410095,0.3842128217220306,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112365722656,0.8230857849121094,0.236895203590393,0.225367397069931,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112976074219,0.8398099541664124,0.2523839771747589,0.1775496453046798,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.7610843181610107,0.1868193298578262,0.1783547401428222,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109924316406,0.7821480631828308,0.2024998962879181,0.9175400137901306,285.11163330078125,285.851318359375,292.4166564941406,286.7858581542969,292.41485595703125,297.2205810546875,285.11383056640625,1.0,0.422692060470581,1.0,1.0,0.0,1.0,-2.260380268096924,2.260376214981079,4.110591817152454e-06,1.746257781982422,0.8545830845832825,0.8545830845832825,0.0,77.63555908203125,84.0,16674.458984375,-0.0,958.1067504882812,1.0,283.1499938964844,284.4678955078125,289.7911376953125,290.9208679199219,293.1499938964844,293.1499938964844,283.1499938964844,27642.4140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5961650013923645,1.0,0.0,0.0,3.017347812652588,3.0173661708831787,6.074969292058086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.2021484375,0.0,934.1995239257812,1895.4371337890625,0.0,907.6713256835938,0.7610734105110168,1.0,0.0,3.0,1.0,0.0
12044460,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596374511719,0.9990000128746032,0.5678061842918396,0.390250414609909,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.158935546875,0.8209102749824524,0.238573208451271,0.2269762903451919,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590270996094,0.8357090950012207,0.2523542940616607,0.1775476634502411,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585388183594,0.7580901384353638,0.1874639242887497,0.1789973378181457,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15869140625,0.7774357199668884,0.2020205855369568,0.9155752062797546,285.1593933105469,285.8464050292969,292.489990234375,286.8430480957031,292.4881896972656,297.2216796875,285.1618347167969,1.0,0.4250237345695495,1.0,1.0,0.0,1.0,-2.267972707748413,2.2679686546325684,4.138219082960859e-06,1.7521817684173584,0.846001148223877,0.846001148223877,0.0,79.24882507324219,87.0,16785.94921875,-0.0,972.0203247070312,1.0,283.1499938964844,284.5177001953125,289.8483581542969,290.9845886230469,293.1499938964844,293.1499938964844,283.1499938964844,26696.119140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5971832871437073,1.0,0.0,0.0,2.9262166023254395,2.926234006881714,5.713552582164994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.801513671875,0.0,856.2728881835938,1895.4371337890625,0.0,913.2374877929688,0.7390186190605164,1.0,0.0,3.0,1.0,0.0
12044520,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596374511719,0.9990000128746032,0.5678061842918396,0.390250414609909,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.158935546875,0.8209102749824524,0.238573208451271,0.2269762903451919,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590270996094,0.8357090950012207,0.2523542940616607,0.1775476634502411,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585388183594,0.7580901384353638,0.1874639242887497,0.1789973378181457,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15869140625,0.7774357199668884,0.2020205855369568,0.9155752062797546,285.1593933105469,285.8464050292969,292.489990234375,286.8430480957031,292.4881896972656,297.2216796875,285.1618347167969,1.0,0.4250237345695495,1.0,1.0,0.0,1.0,-2.267972707748413,2.2679686546325684,4.138219082960859e-06,1.7521817684173584,0.846001148223877,0.846001148223877,0.0,79.24882507324219,87.0,16785.94921875,-0.0,972.0203247070312,1.0,283.1499938964844,284.5177001953125,289.8483581542969,290.9845886230469,293.1499938964844,293.1499938964844,283.1499938964844,26696.119140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5971832871437073,1.0,0.0,0.0,2.9262166023254395,2.926234006881714,5.713552582164994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.801513671875,0.0,856.2728881835938,1895.4371337890625,0.0,913.2374877929688,0.7390186190605164,1.0,0.0,3.0,1.0,0.0
12044580,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117614746094,0.9990000128746032,0.5682026743888855,0.3973405063152313,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21099853515625,0.8182263374328613,0.240362286567688,0.2287018001079559,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.8311581015586853,0.2524385154247284,0.1776340901851654,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7546547651290894,0.1881881952285766,0.1797271519899368,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.210693359375,0.7722457647323608,0.2016059905290603,0.9139522314071656,285.21148681640625,285.8385314941406,292.5633239746094,286.9000549316406,292.5615539550781,297.2205505371094,285.214111328125,1.0,0.4278670847415924,1.0,1.0,0.0,1.0,-2.2775917053222656,2.277587413787842,4.173354682279751e-06,1.7596831321716309,0.8382587432861328,0.8382587432861328,0.0,81.19309997558594,90.0,16903.71875,-0.0,989.385498046875,1.0,283.1499938964844,284.57208251953125,289.9064025878906,291.04986572265625,293.1499938964844,293.1499938964844,283.1499938964844,25662.189453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.598426878452301,1.0,0.0,0.0,2.8334455490112305,2.8334619998931885,5.357017585083668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.93359375,0.0,781.0576782226562,1895.4371337890625,0.0,920.0784301757812,0.7164821028709412,1.0,0.0,3.0,1.0,0.0
12044640,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117614746094,0.9990000128746032,0.5682026743888855,0.3973405063152313,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21099853515625,0.8182263374328613,0.240362286567688,0.2287018001079559,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.8311581015586853,0.2524385154247284,0.1776340901851654,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7546547651290894,0.1881881952285766,0.1797271519899368,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.210693359375,0.7722457647323608,0.2016059905290603,0.9139522314071656,285.21148681640625,285.8385314941406,292.5633239746094,286.9000549316406,292.5615539550781,297.2205505371094,285.214111328125,1.0,0.4278670847415924,1.0,1.0,0.0,1.0,-2.2775917053222656,2.277587413787842,4.173354682279751e-06,1.7596831321716309,0.8382587432861328,0.8382587432861328,0.0,81.19309997558594,90.0,16903.71875,-0.0,989.385498046875,1.0,283.1499938964844,284.57208251953125,289.9064025878906,291.04986572265625,293.1499938964844,293.1499938964844,283.1499938964844,25662.189453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.598426878452301,1.0,0.0,0.0,2.8334455490112305,2.8334619998931885,5.357017585083668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.93359375,0.0,781.0576782226562,1895.4371337890625,0.0,920.0784301757812,0.7164821028709412,1.0,0.0,3.0,1.0,0.0
12044700,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411804199219,0.9990000128746032,0.5682119727134705,0.4011774063110351,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24029541015625,0.8167623281478882,0.2412970513105392,0.2296053618192672,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403869628906,0.8287865519523621,0.252521276473999,0.1777078062295913,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.23974609375,0.7528457045555115,0.1885786950588226,0.180121898651123,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.23992919921875,0.7695559859275818,0.2014227211475372,0.91326105594635,285.2408447265625,285.8179931640625,292.6000061035156,286.928466796875,292.59820556640625,297.2193908691406,285.2438659667969,1.0,0.4294411838054657,1.0,1.0,0.0,1.0,-2.283017873764038,2.2830135822296143,4.193242602923419e-06,1.763913631439209,0.8349080681800842,0.8349080681800842,0.0,82.26493072509766,90.0,16955.830078125,-0.0,999.1444702148438,1.0,283.1499938964844,284.60369873046875,289.93524169921875,291.0819396972656,293.1499938964844,293.1499938964844,283.1499938964844,25000.23828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5991277694702148,1.0,0.0,0.0,2.7792856693267822,2.779301404953003,5.154180939825892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.431640625,0.0,738.884033203125,1895.4371337890625,0.0,923.9546508789062,0.7060370445251465,1.0,0.0,3.0,1.0,0.0
12044760,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674255371094,0.9990000128746032,0.5681005716323853,0.4051617681980133,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666320800781,0.8152499794960022,0.2422590404748916,0.2305378168821334,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2667236328125,0.8263841271400452,0.2526310980319977,0.1778030842542648,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2661437988281,0.7510109543800354,0.1889882236719131,0.1805375665426254,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26629638671875,0.766843318939209,0.2012562453746795,0.9126580953598022,285.26715087890625,285.8277282714844,292.6366577148437,286.9568176269531,292.6348876953125,297.21795654296875,285.2699279785156,1.0,0.4311022758483886,1.0,1.0,0.0,1.0,-2.2888128757476807,2.288808822631836,4.214536602376029e-06,1.7684309482574463,0.8314491510391235,0.8314491510391235,0.0,83.39250946044922,93.0,17026.138671875,-0.0,1009.5476684570312,1.0,283.1499938964844,284.6302490234375,289.9644470214844,291.1156616210937,293.1499938964844,293.1499938964844,283.1499938964844,24575.384765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5999304056167603,1.0,0.0,0.0,2.7414026260375977,2.74141812324524,5.014631483390986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.2890625,0.0,710.4962768554688,1895.4371337890625,0.0,928.4126586914062,0.694023609161377,1.0,0.0,3.0,1.0,0.0
12044820,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.313232421875,0.9990000128746032,0.567730188369751,0.4114315807819366,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3123779296875,0.812892496585846,0.2437704205513,0.2320022284984588,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3124389648437,0.8227031230926514,0.2528464198112488,0.1779820621013641,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.31182861328125,0.7482101321220398,0.1896447092294693,0.1812028139829635,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3119812011719,0.7627214789390564,0.2010341733694076,0.911884069442749,285.3128967285156,285.79541015625,292.6924133300781,286.99981689453125,292.69061279296875,297.2154846191406,285.3159484863281,1.0,0.4337599277496338,1.0,1.0,0.0,1.0,-2.298187255859375,2.298182964324951,4.2491001295275055e-06,1.7757368087768557,0.8272091150283813,0.8272091150283813,0.0,85.1946792602539,93.0,17115.662109375,-0.0,1026.393798828125,1.0,283.1499938964844,284.6786193847656,290.0079650878906,291.1650085449219,293.1499938964844,293.1499938964844,283.1499938964844,23649.140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6011787056922913,1.0,0.0,0.0,2.667917013168335,2.66793179512024,4.749391564473626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.355224609375,0.0,656.9209594726562,1895.4371337890625,0.0,935.3836059570312,0.6789027452468872,1.0,0.0,3.0,1.0,0.0
12044880,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3263854980469,0.9990000128746032,0.5675604939460754,0.4134526550769806,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3255310058594,0.8121418356895447,0.2442591935396194,0.2324773669242859,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3255920410156,0.8215407133102417,0.2529253661632538,0.1780478209257125,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.32501220703125,0.747331440448761,0.189859852194786,0.1814218908548355,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251342773437,0.7614303827285767,0.2009712755680084,0.9116794466972352,285.3260498046875,285.8139953613281,292.7099914550781,287.01336669921875,292.7082214355469,297.21466064453125,285.3289794921875,1.0,0.4346290826797485,1.0,1.0,0.0,1.0,-2.3012819290161133,2.301277637481689,4.260542937117862e-06,1.7781484127044678,0.8256295919418335,0.8256295919418335,0.0,85.78307342529297,96.0,17151.091796875,-0.0,1031.9573974609375,1.0,283.1499938964844,284.6918029785156,290.0218811035156,291.1811828613281,293.1499938964844,293.1499938964844,283.1499938964844,23447.82421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.601615846157074,1.0,0.0,0.0,2.6509459018707275,2.6509604454040527,4.689160277848714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.637939453125,0.0,644.9999389648438,1895.4371337890625,0.0,937.8350219726562,0.6718389987945557,1.0,0.0,3.0,1.0,0.0
12044940,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3880920410156,0.9990000128746032,0.5666124820709229,0.4220301508903503,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38720703125,0.8090081214904785,0.246362492442131,0.2345187962055206,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.38726806640625,0.8167112469673157,0.2533186674118042,0.178365409374237,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3866577148437,0.7437277436256409,0.190802052617073,0.1823776364326477,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.38677978515625,0.7561410665512085,0.2007534801959991,0.9110205173492432,285.38775634765625,285.7973327636719,292.7833251953125,287.06964111328125,292.78155517578125,297.2113342285156,285.3907775878906,1.0,0.4383803009986877,1.0,1.0,0.0,1.0,-2.314775228500366,2.3147709369659424,4.310621079639532e-06,1.7886614799499512,0.8208849430084229,0.8208849430084229,0.0,88.31979370117188,99.0,17278.01171875,-0.0,1056.263671875,1.0,283.1499938964844,284.75616455078125,290.0786437988281,291.24615478515625,293.1499938964844,293.1499938964844,283.1499938964844,22297.416015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6033982038497925,1.0,0.0,0.0,2.56329083442688,2.563304662704468,4.384187661798933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.915771484375,0.0,585.0784301757812,1895.4371337890625,0.0,947.88720703125,0.6502112150192261,1.0,0.0,3.0,1.0,0.0
12045000,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3880920410156,0.9990000128746032,0.5666124820709229,0.4220301508903503,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38720703125,0.8090081214904785,0.246362492442131,0.2345187962055206,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.38726806640625,0.8167112469673157,0.2533186674118042,0.178365409374237,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3866577148437,0.7437277436256409,0.190802052617073,0.1823776364326477,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.38677978515625,0.7561410665512085,0.2007534801959991,0.9110205173492432,285.38775634765625,285.7973327636719,292.7833251953125,287.06964111328125,292.78155517578125,297.2113342285156,285.3907775878906,1.0,0.4383803009986877,1.0,1.0,0.0,1.0,-2.314775228500366,2.3147709369659424,4.310621079639532e-06,1.7886614799499512,0.8208849430084229,0.8208849430084229,0.0,88.31979370117188,99.0,17278.01171875,-0.0,1056.263671875,1.0,283.1499938964844,284.75616455078125,290.0786437988281,291.24615478515625,293.1499938964844,293.1499938964844,283.1499938964844,22297.416015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6033982038497925,1.0,0.0,0.0,2.56329083442688,2.563304662704468,4.384187661798933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.915771484375,0.0,585.0784301757812,1895.4371337890625,0.0,947.88720703125,0.6502112150192261,1.0,0.0,3.0,1.0,0.0
12045060,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523010253906,0.9990000128746032,0.565268874168396,0.4307539165019989,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.805923342704773,0.2485679686069488,0.2366597950458526,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.8119359612464905,0.2538077533245086,0.1787525713443756,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4508056640625,0.7402716875076294,0.191813439130783,0.1834021359682083,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.450927734375,0.7510631084442139,0.2006047815084457,0.9106836318969728,285.451904296875,285.7777404785156,292.8566589355469,287.1256103515625,292.8549194335937,297.2087707519531,285.4550170898437,1.0,0.4423026740550995,1.0,1.0,0.0,1.0,-2.3291170597076416,2.3291127681732178,4.364182132121641e-06,1.7998331785202026,0.8172847628593445,0.8172847628593445,0.0,90.96637725830078,102.0,17406.09765625,-0.0,1082.1885986328125,1.0,283.1499938964844,284.8229675292969,290.1347961425781,291.31060791015625,293.1499938964844,293.1499938964844,283.1499938964844,21133.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6052150130271912,1.0,0.0,0.0,2.47898268699646,2.4789953231811523,4.1005330331245204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.111572265625,0.0,530.6404418945312,1895.4371337890625,0.0,958.22607421875,0.6292639374732971,1.0,0.0,3.0,1.0,0.0
12045120,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523010253906,0.9990000128746032,0.565268874168396,0.4307539165019989,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.805923342704773,0.2485679686069488,0.2366597950458526,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.8119359612464905,0.2538077533245086,0.1787525713443756,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4508056640625,0.7402716875076294,0.191813439130783,0.1834021359682083,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.450927734375,0.7510631084442139,0.2006047815084457,0.9106836318969728,285.451904296875,285.7777404785156,292.8566589355469,287.1256103515625,292.8549194335937,297.2087707519531,285.4550170898437,1.0,0.4423026740550995,1.0,1.0,0.0,1.0,-2.3291170597076416,2.3291127681732178,4.364182132121641e-06,1.7998331785202026,0.8172847628593445,0.8172847628593445,0.0,90.96637725830078,102.0,17406.09765625,-0.0,1082.1885986328125,1.0,283.1499938964844,284.8229675292969,290.1347961425781,291.31060791015625,293.1499938964844,293.1499938964844,283.1499938964844,21133.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6052150130271912,1.0,0.0,0.0,2.47898268699646,2.4789953231811523,4.1005330331245204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.111572265625,0.0,530.6404418945312,1895.4371337890625,0.0,958.22607421875,0.6292639374732971,1.0,0.0,3.0,1.0,0.0
12045180,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.51873779296875,0.9990000128746032,0.5635185837745667,0.4395063817501068,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.51776123046875,0.8029806017875671,0.2508759796619415,0.2388990372419357,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5177917480469,0.807235062122345,0.2543904185295105,0.1792066693305969,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.7370128631591797,0.1928936541080474,0.1844935417175293,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5173034667969,0.7462639212608337,0.2005410343408584,0.9107072353363036,285.518310546875,285.75518798828125,292.92999267578125,287.1812744140625,292.9282531738281,297.20263671875,285.521484375,1.0,0.4463576972484588,1.0,1.0,0.0,1.0,-2.344205617904663,2.34420108795166,4.4209004954609554e-06,1.811583161354065,0.8148963451385498,0.8148963451385498,0.0,93.69180297851562,105.0,17534.95703125,-0.0,1109.5458984375,1.0,283.1499938964844,284.89190673828125,290.19049072265625,291.3746032714844,293.1499938964844,293.1499938964844,283.1499938964844,19962.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070339679718018,1.0,0.0,0.0,2.398313522338867,2.3983254432678223,3.838002555767162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.235107421875,0.0,481.39849853515625,1895.4371337890625,0.0,968.669921875,0.6120620369911194,1.0,0.0,3.0,1.0,0.0
12045240,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.51873779296875,0.9990000128746032,0.5635185837745667,0.4395063817501068,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.51776123046875,0.8029806017875671,0.2508759796619415,0.2388990372419357,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5177917480469,0.807235062122345,0.2543904185295105,0.1792066693305969,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.7370128631591797,0.1928936541080474,0.1844935417175293,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5173034667969,0.7462639212608337,0.2005410343408584,0.9107072353363036,285.518310546875,285.75518798828125,292.92999267578125,287.1812744140625,292.9282531738281,297.20263671875,285.521484375,1.0,0.4463576972484588,1.0,1.0,0.0,1.0,-2.344205617904663,2.34420108795166,4.4209004954609554e-06,1.811583161354065,0.8148963451385498,0.8148963451385498,0.0,93.69180297851562,105.0,17534.95703125,-0.0,1109.5458984375,1.0,283.1499938964844,284.89190673828125,290.19049072265625,291.3746032714844,293.1499938964844,293.1499938964844,283.1499938964844,19962.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070339679718018,1.0,0.0,0.0,2.398313522338867,2.3983254432678223,3.838002555767162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.235107421875,0.0,481.39849853515625,1895.4371337890625,0.0,968.669921875,0.6120620369911194,1.0,0.0,3.0,1.0,0.0
12045300,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5472106933594,0.9990000128746032,0.5624565482139587,0.4438665807247162,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5463256835937,0.8015912771224976,0.2520604431629181,0.2400522530078888,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5463562011719,0.8049103021621704,0.2547059953212738,0.1794551014900207,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458068847656,0.7354628443717957,0.1934530436992645,0.185061514377594,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458679199219,0.7439830899238586,0.2005401402711868,0.910875916481018,285.5468444824219,285.7309875488281,292.9666748046875,287.2089538574219,292.9649353027344,297.1997985839844,285.5497436523437,1.0,0.4484265744686126,1.0,1.0,0.0,1.0,-2.3520119190216064,2.3520073890686035,4.450395408639452e-06,1.817662000656128,0.8141981959342957,0.8141981959342957,0.0,95.0768051147461,105.0,17616.96875,-0.0,1123.7265625,1.0,283.1499938964844,284.9200439453125,290.2190246582031,291.4082946777344,293.1499938964844,293.1499938964844,283.1499938964844,19602.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6080772280693054,1.0,0.0,0.0,2.371971607208252,2.371983528137207,3.75415652342781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.508056640625,0.0,466.0803527832031,1895.4371337890625,0.0,974.7015991210938,0.6056486368179321,1.0,0.0,3.0,1.0,0.0
12045360,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5733337402344,0.9990000128746032,0.5612286329269409,0.4482290744781494,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.572509765625,0.800239622592926,0.2532589137554168,0.2412208467721939,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5725402832031,0.8026124835014343,0.2550299167633056,0.1797111332416534,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.572021484375,0.7339489459991455,0.1940197050571441,0.1856383681297302,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721130371094,0.741762638092041,0.2005532681941986,0.9111181497573853,285.5729675292969,285.729736328125,293.0033264160156,287.236572265625,293.0016174316406,297.197509765625,285.5756530761719,1.0,0.4505184292793274,1.0,1.0,0.0,1.0,-2.359947681427002,2.359943151473999,4.480485131352907e-06,1.8238416910171509,0.813522458076477,0.813522458076477,0.0,96.47866821289062,108.0,17705.7578125,-0.0,1138.206298828125,1.0,283.1499938964844,284.9451599121094,290.2477722167969,291.44268798828125,293.1499938964844,293.1499938964844,283.1499938964844,19291.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6092591285705566,1.0,0.0,0.0,2.351278781890869,2.351290225982666,3.68893978475171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.160888671875,0.0,454.1334838867188,1895.4371337890625,0.0,981.5708618164062,0.6005656123161316,1.0,0.0,3.0,1.0,0.0
12045420,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6204833984375,0.9990000128746032,0.5582048892974854,0.4569506049156189,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197814941406,0.7976380586624146,0.2556867301464081,0.2435909062623977,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197814941406,0.7981259226799011,0.2556923031806946,0.1802363097667694,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6193542480469,0.7310146689414978,0.1951655447483062,0.1868077218532562,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6194152832031,0.7374848127365112,0.2006131559610366,0.911772847175598,285.62017822265625,285.7013244628906,293.07666015625,287.29150390625,293.074951171875,297.19537353515625,285.6224975585937,1.0,0.4547515511512756,1.0,1.0,0.0,1.0,-2.376094341278076,2.376089811325073,4.542033366305986e-06,1.8364149332046509,0.8130977749824524,0.8130977749824524,0.0,99.32684326171876,96.0,17896.1484375,-0.0,1167.9263916015625,1.0,283.1499938964844,284.9891967773437,290.3053283691406,291.5124206542969,293.1499938964844,293.1499938964844,283.1499938964844,18832.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6120205521583557,1.0,0.0,0.0,2.320734977722168,2.3207461833953857,3.59372194225216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.9443359375,0.0,436.8472290039063,1895.4371337890625,0.0,997.7714233398438,0.5930541753768921,1.0,0.0,3.0,1.0,0.0
12045480,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6204833984375,0.9990000128746032,0.5582048892974854,0.4569506049156189,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197814941406,0.7976380586624146,0.2556867301464081,0.2435909062623977,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197814941406,0.7981259226799011,0.2556923031806946,0.1802363097667694,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6193542480469,0.7310146689414978,0.1951655447483062,0.1868077218532562,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6194152832031,0.7374848127365112,0.2006131559610366,0.911772847175598,285.62017822265625,285.7013244628906,293.07666015625,287.29150390625,293.074951171875,297.19537353515625,285.6224975585937,1.0,0.4547515511512756,1.0,1.0,0.0,1.0,-2.376094341278076,2.376089811325073,4.542033366305986e-06,1.8364149332046509,0.8130977749824524,0.8130977749824524,0.0,99.32684326171876,96.0,17896.1484375,-0.0,1167.9263916015625,1.0,283.1499938964844,284.9891967773437,290.3053283691406,291.5124206542969,293.1499938964844,293.1499938964844,283.1499938964844,18832.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6120205521583557,1.0,0.0,0.0,2.320734977722168,2.3207461833953857,3.59372194225216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.9443359375,0.0,436.8472290039063,1895.4371337890625,0.0,997.7714233398438,0.5930541753768921,1.0,0.0,3.0,1.0,0.0
12045540,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6531066894531,0.9990000128746032,0.5560405850410461,0.4530853629112243,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6527404785156,0.8024894595146179,0.2581120729446411,0.2458404004573822,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6527404785156,0.8010959625244141,0.2563321590423584,0.1806580126285553,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6524963378906,0.7341713905334473,0.196286454796791,0.1878338605165481,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65252685546875,0.7394389510154724,0.2006485611200332,0.9117862582206726,285.6529541015625,285.6700134277344,293.1499938964844,287.3460693359375,293.14825439453125,297.19873046875,285.6540832519531,1.0,0.4534720480442047,1.0,1.0,0.0,1.0,-2.3759286403656006,2.3759241104125977,4.5419410525937565e-06,1.8365801572799685,0.8134551048278809,0.8134551048278809,0.0,98.291015625,84.0,18011.701171875,-0.0,1163.5352783203125,1.0,283.1499938964844,285.0182189941406,290.3609619140625,291.5790710449219,293.1499938964844,293.1499938964844,283.1499938964844,18511.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6150667071342468,1.0,0.0,0.0,2.301974296569824,2.301985263824463,3.535853636549291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.48095703125,0.0,426.2560729980469,1895.4371337890625,0.0,1015.883544921875,0.588375449180603,1.0,0.0,3.0,1.0,0.0
12045600,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6531066894531,0.9990000128746032,0.5560405850410461,0.4530853629112243,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6527404785156,0.8024894595146179,0.2581120729446411,0.2458404004573822,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6527404785156,0.8010959625244141,0.2563321590423584,0.1806580126285553,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6524963378906,0.7341713905334473,0.196286454796791,0.1878338605165481,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65252685546875,0.7394389510154724,0.2006485611200332,0.9117862582206726,285.6529541015625,285.6700134277344,293.1499938964844,287.3460693359375,293.14825439453125,297.19873046875,285.6540832519531,1.0,0.4534720480442047,1.0,1.0,0.0,1.0,-2.3759286403656006,2.3759241104125977,4.5419410525937565e-06,1.8365801572799685,0.8134551048278809,0.8134551048278809,0.0,98.291015625,84.0,18011.701171875,-0.0,1163.5352783203125,1.0,283.1499938964844,285.0182189941406,290.3609619140625,291.5790710449219,293.1499938964844,293.1499938964844,283.1499938964844,18511.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6150667071342468,1.0,0.0,0.0,2.301974296569824,2.301985263824463,3.535853636549291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.48095703125,0.0,426.2560729980469,1895.4371337890625,0.0,1015.883544921875,0.588375449180603,1.0,0.0,3.0,1.0,0.0
12045660,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693115234375,0.9990000128746032,0.5573679804801941,0.4390980899333954,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6691589355469,0.8132867813110352,0.2605293393135071,0.2479755133390426,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6691589355469,0.810135543346405,0.2569438517093658,0.1809815913438797,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690673828125,0.7424642443656921,0.1973841488361358,0.1887297332286834,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690673828125,0.7466141581535339,0.2006747871637344,0.911208152770996,285.66925048828125,285.6388244628906,293.2191772460937,287.3969116210937,293.2176513671875,297.2061462402344,285.6696472167969,1.0,0.4484072923660278,1.0,1.0,0.0,1.0,-2.3624701499938965,2.3624656200408936,4.490968422032893e-06,1.8262970447540283,0.8143243193626404,0.8143243193626404,0.0,94.17630004882812,87.0,18049.115234375,-0.0,1131.7528076171875,1.0,283.1499938964844,285.03204345703125,290.4099426269531,291.6348876953125,293.1499938964844,293.1499938964844,283.1499938964844,18289.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6176982522010803,1.0,0.0,0.0,2.2913968563079834,2.291407823562622,3.503434697904595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.492431640625,0.0,420.15911865234375,1895.4371337890625,0.0,1031.73193359375,0.5856707096099854,1.0,0.0,3.0,1.0,0.0
12045720,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693115234375,0.9990000128746032,0.5573679804801941,0.4390980899333954,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6691589355469,0.8132867813110352,0.2605293393135071,0.2479755133390426,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6691589355469,0.810135543346405,0.2569438517093658,0.1809815913438797,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690673828125,0.7424642443656921,0.1973841488361358,0.1887297332286834,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690673828125,0.7466141581535339,0.2006747871637344,0.911208152770996,285.66925048828125,285.6388244628906,293.2191772460937,287.3969116210937,293.2176513671875,297.2061462402344,285.6696472167969,1.0,0.4484072923660278,1.0,1.0,0.0,1.0,-2.3624701499938965,2.3624656200408936,4.490968422032893e-06,1.8262970447540283,0.8143243193626404,0.8143243193626404,0.0,94.17630004882812,87.0,18049.115234375,-0.0,1131.7528076171875,1.0,283.1499938964844,285.03204345703125,290.4099426269531,291.6348876953125,293.1499938964844,293.1499938964844,283.1499938964844,18289.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6176982522010803,1.0,0.0,0.0,2.2913968563079834,2.291407823562622,3.503434697904595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.492431640625,0.0,420.15911865234375,1895.4371337890625,0.0,1031.73193359375,0.5856707096099854,1.0,0.0,3.0,1.0,0.0
12045780,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68182373046875,0.9990000128746032,0.5611295700073242,0.4306890964508056,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.681640625,0.8205940127372742,0.2629781663417816,0.250187873840332,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.681640625,0.8157438635826111,0.2575646340847015,0.181346982717514,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6814880371094,0.7482158541679382,0.19849693775177,0.1896886974573135,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6814880371094,0.7511996030807495,0.2007443755865097,0.911061704158783,285.6817321777344,285.6109313964844,293.2803649902344,287.4410400390625,293.2790222167969,297.2178649902344,285.6824645996094,1.0,0.4461511671543121,1.0,1.0,0.0,1.0,-2.3564274311065674,2.3564229011535645,4.467835879040649e-06,1.8214908838272093,0.8156543374061584,0.8156543374061584,0.0,91.81497192382812,90.0,18114.603515625,-0.0,1115.53759765625,1.0,283.1499938964844,285.0424194335937,290.4512023925781,291.68145751953125,293.1499938964844,293.1499938964844,283.1499938964844,18130.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.619709312915802,1.0,0.0,0.0,2.286583662033081,2.28659462928772,3.488731863399153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.96630859375,0.0,417.1347351074219,1895.4371337890625,0.0,1043.96826171875,0.5843519568443298,1.0,0.0,3.0,1.0,0.0
12045840,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68182373046875,0.9990000128746032,0.5611295700073242,0.4306890964508056,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.681640625,0.8205940127372742,0.2629781663417816,0.250187873840332,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.681640625,0.8157438635826111,0.2575646340847015,0.181346982717514,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6814880371094,0.7482158541679382,0.19849693775177,0.1896886974573135,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6814880371094,0.7511996030807495,0.2007443755865097,0.911061704158783,285.6817321777344,285.6109313964844,293.2803649902344,287.4410400390625,293.2790222167969,297.2178649902344,285.6824645996094,1.0,0.4461511671543121,1.0,1.0,0.0,1.0,-2.3564274311065674,2.3564229011535645,4.467835879040649e-06,1.8214908838272093,0.8156543374061584,0.8156543374061584,0.0,91.81497192382812,90.0,18114.603515625,-0.0,1115.53759765625,1.0,283.1499938964844,285.0424194335937,290.4512023925781,291.68145751953125,293.1499938964844,293.1499938964844,283.1499938964844,18130.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.619709312915802,1.0,0.0,0.0,2.286583662033081,2.28659462928772,3.488731863399153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.96630859375,0.0,417.1347351074219,1895.4371337890625,0.0,1043.96826171875,0.5843519568443298,1.0,0.0,3.0,1.0,0.0
12045900,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6889953613281,0.9990000128746032,0.5630015134811401,0.4285270571708679,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.8230527639389038,0.2642150521278381,0.2513284087181091,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.81733638048172,0.2578800618648529,0.1815495491027832,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68865966796875,0.7500585317611694,0.1990570425987243,0.1901950389146804,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.68865966796875,0.7524358630180359,0.2007819563150406,0.911130428314209,285.6889038085937,285.58984375,293.30810546875,287.4607238769531,293.3068542480469,297.22467041015625,285.6896667480469,1.0,0.4457396566867828,1.0,1.0,0.0,1.0,-2.3561320304870605,2.3561275005340576,4.466713107831311e-06,1.8212593793869016,0.8165993690490723,0.8165993690490723,0.0,91.25508880615234,90.0,18161.548828125,-0.0,1112.963623046875,1.0,283.1499938964844,285.0480041503906,290.47039794921875,291.7038879394531,293.1499938964844,293.1499938964844,283.1499938964844,18073.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206473112106323,1.0,0.0,0.0,2.285765647888184,2.285776376724243,3.48623558465988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.054931640625,0.0,416.4795837402344,1895.4371337890625,0.0,1049.71240234375,0.5840803980827332,1.0,0.0,3.0,1.0,0.0
12045960,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.69610595703125,0.9990000128746032,0.5646628737449646,0.4274259507656097,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6959228515625,0.8248917460441589,0.2654590904712677,0.2524866461753845,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.8183025121688843,0.2581984102725982,0.1817620247602462,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.7513335347175598,0.1996177583932876,0.1907130181789398,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.7530906200408936,0.2008183151483535,0.9112417697906494,285.6960144042969,285.58642578125,293.3340759277344,287.4788818359375,293.3328857421875,297.2311706542969,285.6967468261719,1.0,0.4457384943962097,1.0,1.0,0.0,1.0,-2.3572099208831787,2.357205390930176,4.470801741263131e-06,1.822098731994629,0.817501962184906,0.817501962184906,0.0,91.0094985961914,93.0,18215.462890625,-0.0,1113.1728515625,1.0,283.1499938964844,285.05328369140625,290.48883056640625,291.7259521484375,293.1499938964844,293.1499938964844,283.1499938964844,18011.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216545104980469,1.0,0.0,0.0,2.2862682342529297,2.2862792015075684,3.487769504317839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.291748046875,0.0,416.4246215820313,1895.4371337890625,0.0,1055.9058837890625,0.5840973258018494,1.0,0.0,3.0,1.0,0.0
12046020,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7079467773437,0.9990000128746032,0.5668210983276367,0.4273529648780823,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7077331542969,0.8269364237785339,0.2675621211528778,0.2544628083705902,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7077331542969,0.8188757300376892,0.2587381601333618,0.1821357011795044,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076110839844,0.7524996995925903,0.200559377670288,0.1916010826826095,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076110839844,0.7532088160514832,0.2008857727050781,0.9115287661552428,285.7078552246094,285.55548095703125,293.3737487792969,287.5060729980469,293.3726806640625,297.2398376464844,285.7085876464844,1.0,0.4464272558689117,1.0,1.0,0.0,1.0,-2.361354112625122,2.361349582672119,4.486541911319364e-06,1.825327515602112,0.8195439577102661,0.8195439577102661,0.0,91.12101745605467,93.0,18314.962890625,-0.0,1118.2227783203125,1.0,283.1499938964844,285.06182861328125,290.5177307128906,291.76177978515625,293.1499938964844,293.1499938964844,283.1499938964844,17933.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236308217048645,1.0,0.0,0.0,2.2885565757751465,2.288567543029785,3.49475470784455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.295654296875,0.0,417.1434326171875,1895.4371337890625,0.0,1068.136474609375,0.5844906568527222,1.0,0.0,3.0,1.0,0.0
