time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12046080,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7101135253906,0.9990000128746032,0.5671355724334717,0.427561491727829,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099304199219,0.8271947503089905,0.2679644823074341,0.2548431754112243,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099304199219,0.8188537359237671,0.2588416039943695,0.1822089850902557,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098083496094,0.7525981068611145,0.2007385343313217,0.1917723268270492,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098083496094,0.7531083822250366,0.2008992284536361,0.9115972518920898,285.71002197265625,285.5653991699219,293.3807678222656,287.51080322265625,293.3797302246094,297.2410583496094,285.71075439453125,1.0,0.446645051240921,1.0,1.0,0.0,1.0,-2.3624372482299805,2.362432718276977,4.490661467571044e-06,1.826171517372132,0.8197736740112305,0.8197736740112305,0.0,91.20789337158205,96.0,18335.177734375,-0.0,1119.777587890625,1.0,283.1499938964844,285.0633544921875,290.5228576660156,291.7683410644531,293.1499938964844,293.1499938964844,283.1499938964844,17918.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240526437759399,1.0,0.0,0.0,2.2892916202545166,2.289302587509156,3.497000022889552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.54833984375,0.0,417.4190979003906,1895.4371337890625,0.0,1070.7598876953125,0.5846314430236816,1.0,0.0,3.0,1.0,0.0
12046140,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7235107421875,0.9990000128746032,0.5684127807617188,0.4302577972412109,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.72332763671875,0.8279914259910583,0.270491749048233,0.2572463750839233,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72332763671875,0.8178990483283997,0.25949227809906,0.1826803386211395,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72320556640625,0.7524384260177612,0.2018560618162155,0.1928547620773315,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72320556640625,0.7517181634902954,0.2009848803281784,0.9121044874191284,285.7234191894531,285.5478210449219,293.4209289550781,287.5372009277344,293.4200744628906,297.24517822265625,285.72412109375,1.0,0.4485469758510589,1.0,1.0,0.0,1.0,-2.371037006378174,2.371032476425171,4.523433744907379e-06,1.8328720331192017,0.8224300146102905,0.8224300146102905,0.0,92.1641845703125,99.0,18467.552734375,-0.0,1133.242919921875,1.0,283.1499938964844,285.0724182128906,290.5518798828125,291.8067932128906,293.1499938964844,293.1499938964844,283.1499938964844,17845.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269928812980652,1.0,0.0,0.0,2.2950439453125,2.2950549125671387,3.5145959031979146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.0859375,0.0,419.8059997558594,1895.4371337890625,0.0,1089.17578125,0.5858068466186523,1.0,0.0,3.0,1.0,0.0
12046200,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7235107421875,0.9990000128746032,0.5684127807617188,0.4302577972412109,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.72332763671875,0.8279914259910583,0.270491749048233,0.2572463750839233,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72332763671875,0.8178990483283997,0.25949227809906,0.1826803386211395,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72320556640625,0.7524384260177612,0.2018560618162155,0.1928547620773315,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72320556640625,0.7517181634902954,0.2009848803281784,0.9121044874191284,285.7234191894531,285.5478210449219,293.4209289550781,287.5372009277344,293.4200744628906,297.24517822265625,285.72412109375,1.0,0.4485469758510589,1.0,1.0,0.0,1.0,-2.371037006378174,2.371032476425171,4.523433744907379e-06,1.8328720331192017,0.8224300146102905,0.8224300146102905,0.0,92.1641845703125,99.0,18467.552734375,-0.0,1133.242919921875,1.0,283.1499938964844,285.0724182128906,290.5518798828125,291.8067932128906,293.1499938964844,293.1499938964844,283.1499938964844,17845.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269928812980652,1.0,0.0,0.0,2.2950439453125,2.2950549125671387,3.5145959031979146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.0859375,0.0,419.8059997558594,1895.4371337890625,0.0,1089.17578125,0.5858068466186523,1.0,0.0,3.0,1.0,0.0
12046260,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7359924316406,0.9990000128746032,0.5686185956001282,0.434806615114212,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73583984375,0.827714741230011,0.2730375230312347,0.2596864700317383,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7358093261719,0.8158696889877319,0.2601480782032013,0.1831695288419723,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357177734375,0.7512649297714233,0.2029678374528885,0.19395112991333,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357177734375,0.7493425011634827,0.2010678648948669,0.9126963019371032,285.7359313964844,285.5337219238281,293.4551086425781,287.5585021972656,293.4543762207031,297.2442932128906,285.736572265625,1.0,0.4511660039424896,1.0,1.0,0.0,1.0,-2.382046937942505,2.382042407989502,4.56557108918787e-06,1.84144937992096,0.8254074454307556,0.8254074454307556,0.0,93.67870330810548,102.0,18607.044921875,-0.0,1151.7886962890625,1.0,283.1499938964844,285.08038330078125,290.5751953125,291.8401184082031,293.1499938964844,293.1499938964844,283.1499938964844,17786.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303427219390869,1.0,0.0,0.0,2.302955150604248,2.3029661178588867,3.538867474617291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.4892578125,0.0,423.3050231933594,1895.4371337890625,0.0,1110.427490234375,0.5874888300895691,1.0,0.0,3.0,1.0,0.0
12046320,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7359924316406,0.9990000128746032,0.5686185956001282,0.434806615114212,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73583984375,0.827714741230011,0.2730375230312347,0.2596864700317383,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7358093261719,0.8158696889877319,0.2601480782032013,0.1831695288419723,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357177734375,0.7512649297714233,0.2029678374528885,0.19395112991333,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357177734375,0.7493425011634827,0.2010678648948669,0.9126963019371032,285.7359313964844,285.5337219238281,293.4551086425781,287.5585021972656,293.4543762207031,297.2442932128906,285.736572265625,1.0,0.4511660039424896,1.0,1.0,0.0,1.0,-2.382046937942505,2.382042407989502,4.56557108918787e-06,1.84144937992096,0.8254074454307556,0.8254074454307556,0.0,93.67870330810548,102.0,18607.044921875,-0.0,1151.7886962890625,1.0,283.1499938964844,285.08038330078125,290.5751953125,291.8401184082031,293.1499938964844,293.1499938964844,283.1499938964844,17786.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303427219390869,1.0,0.0,0.0,2.302955150604248,2.3029661178588867,3.538867474617291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.4892578125,0.0,423.3050231933594,1895.4371337890625,0.0,1110.427490234375,0.5874888300895691,1.0,0.0,3.0,1.0,0.0
12046380,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474060058594,0.9990000128746032,0.5678425431251526,0.4406909942626953,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.74725341796875,0.8266927003860474,0.2755990624427795,0.2621559202671051,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7472229003906,0.8130773901939392,0.2608068883419037,0.1836715787649154,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74713134765625,0.7493962645530701,0.2040718644857406,0.1950547099113464,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.74713134765625,0.7463085651397705,0.2011464536190033,0.9133341312408448,285.747314453125,285.5229797363281,293.4837646484375,287.5750732421875,293.483154296875,297.240234375,285.7479248046875,1.0,0.454302579164505,1.0,1.0,0.0,1.0,-2.3947765827178955,2.394771814346313,4.614538738678675e-06,1.8513638973236084,0.8286475539207458,0.8286475539207458,0.0,95.6103973388672,105.0,18749.732421875,-0.0,1174.1629638671875,1.0,283.1499938964844,285.0871887207031,290.59283447265625,291.8678894042969,293.1499938964844,293.1499938964844,283.1499938964844,17740.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6339077353477478,1.0,0.0,0.0,2.312582015991211,2.3125932216644287,3.5685164334609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.59228515625,0.0,427.7093811035156,1895.4371337890625,0.0,1133.3568115234375,0.5895747542381287,1.0,0.0,3.0,1.0,0.0
12046440,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474060058594,0.9990000128746032,0.5678425431251526,0.4406909942626953,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.74725341796875,0.8266927003860474,0.2755990624427795,0.2621559202671051,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7472229003906,0.8130773901939392,0.2608068883419037,0.1836715787649154,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74713134765625,0.7493962645530701,0.2040718644857406,0.1950547099113464,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.74713134765625,0.7463085651397705,0.2011464536190033,0.9133341312408448,285.747314453125,285.5229797363281,293.4837646484375,287.5750732421875,293.483154296875,297.240234375,285.7479248046875,1.0,0.454302579164505,1.0,1.0,0.0,1.0,-2.3947765827178955,2.394771814346313,4.614538738678675e-06,1.8513638973236084,0.8286475539207458,0.8286475539207458,0.0,95.6103973388672,105.0,18749.732421875,-0.0,1174.1629638671875,1.0,283.1499938964844,285.0871887207031,290.59283447265625,291.8678894042969,293.1499938964844,293.1499938964844,283.1499938964844,17740.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6339077353477478,1.0,0.0,0.0,2.312582015991211,2.3125932216644287,3.5685164334609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.59228515625,0.0,427.7093811035156,1895.4371337890625,0.0,1133.3568115234375,0.5895747542381287,1.0,0.0,3.0,1.0,0.0
12046500,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.752685546875,0.9990000128746032,0.5670723915100098,0.4439960718154907,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7525634765625,0.8259897828102112,0.2768851816654205,0.2633997797966003,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7525329589844,0.8114745616912842,0.261136919260025,0.1839261204004287,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75244140625,0.7482866644859314,0.2046207934617996,0.1956076174974441,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75244140625,0.7446351647377014,0.2011891007423401,0.9136766791343688,285.75262451171875,285.5122985839844,293.49615478515625,287.58172607421875,293.49560546875,297.2376708984375,285.7532043457031,1.0,0.4560149013996124,1.0,1.0,0.0,1.0,-2.4016225337982178,2.401617765426636,4.640983206627425e-06,1.856694340705872,0.830410897731781,0.830410897731781,0.0,96.6956558227539,105.0,18821.119140625,-0.0,1186.4755859375,1.0,283.1499938964844,285.0902099609375,290.5997314453125,291.8797607421875,293.1499938964844,293.1499938964844,283.1499938964844,17725.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6357211470603943,1.0,0.0,0.0,2.3178040981292725,2.317815065383911,3.5846505852532573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.63525390625,0.0,430.1637573242188,1895.4371337890625,0.0,1145.1422119140625,0.5907221436500549,1.0,0.0,3.0,1.0,0.0
12046560,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7576599121094,0.9990000128746032,0.566029965877533,0.4474996626377105,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7575378417969,0.8251875638961792,0.2781751155853271,0.2646495103836059,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75750732421875,0.8097565770149231,0.2614672780036926,0.1841825991868972,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7574462890625,0.7470884323120117,0.2051675468683242,0.1961607784032821,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7574157714844,0.7428889870643616,0.2012342512607574,0.914045751094818,285.7575988769531,285.5155334472656,293.5073547363281,287.5873413085937,293.5068664550781,297.23516845703125,285.7581481933594,1.0,0.4578092396259308,1.0,1.0,0.0,1.0,-2.4087483882904053,2.4087438583374023,4.668591373047093e-06,1.8622418642044067,0.8320943117141724,0.8320943117141724,0.0,97.84967803955078,108.0,18893.013671875,-0.0,1199.4600830078125,1.0,283.1499938964844,285.0928955078125,290.6053771972656,291.8903503417969,293.1499938964844,293.1499938964844,283.1499938964844,17703.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6375248432159424,1.0,0.0,0.0,2.323558568954468,2.323569774627685,3.602472133934498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.4091796875,0.0,432.8509826660156,1895.4371337890625,0.0,1156.945068359375,0.5919800400733948,1.0,0.0,3.0,1.0,0.0
12046620,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.766845703125,0.9990000128746032,0.5633045434951782,0.4549366235733032,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7667236328125,0.8233842253684998,0.2807628214359283,0.2671625316143036,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7666931152344,0.8060572147369385,0.262127012014389,0.1846993565559387,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7666320800781,0.7445234060287476,0.2062537670135498,0.1972661316394806,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7666320800781,0.7392584681510925,0.2013152837753296,0.914794921875,285.76678466796875,285.5111999511719,293.52642822265625,287.595703125,293.5260314941406,297.2318725585937,285.76727294921875,1.0,0.4615690112113952,1.0,1.0,0.0,1.0,-2.423550605773926,2.423545837402344,4.726204679172952e-06,1.8737627267837524,0.8356853723526001,0.8356853723526001,0.0,100.31533813476562,111.0,19034.763671875,-0.0,1226.938720703125,1.0,283.1499938964844,285.0975341796875,290.6136169433594,291.9082336425781,293.1499938964844,293.1499938964844,283.1499938964844,17676.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6411058902740479,1.0,0.0,0.0,2.3355212211608887,2.3355324268341064,3.639661372289993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.0546875,0.0,438.5647583007813,1895.4371337890625,0.0,1180.615234375,0.5946232080459595,1.0,0.0,3.0,1.0,0.0
12046680,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.766845703125,0.9990000128746032,0.5633045434951782,0.4549366235733032,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7667236328125,0.8233842253684998,0.2807628214359283,0.2671625316143036,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7666931152344,0.8060572147369385,0.262127012014389,0.1846993565559387,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7666320800781,0.7445234060287476,0.2062537670135498,0.1972661316394806,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7666320800781,0.7392584681510925,0.2013152837753296,0.914794921875,285.76678466796875,285.5111999511719,293.52642822265625,287.595703125,293.5260314941406,297.2318725585937,285.76727294921875,1.0,0.4615690112113952,1.0,1.0,0.0,1.0,-2.423550605773926,2.423545837402344,4.726204679172952e-06,1.8737627267837524,0.8356853723526001,0.8356853723526001,0.0,100.31533813476562,111.0,19034.763671875,-0.0,1226.938720703125,1.0,283.1499938964844,285.0975341796875,290.6136169433594,291.9082336425781,293.1499938964844,293.1499938964844,283.1499938964844,17676.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6411058902740479,1.0,0.0,0.0,2.3355212211608887,2.3355324268341064,3.639661372289993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.0546875,0.0,438.5647583007813,1895.4371337890625,0.0,1180.615234375,0.5946232080459595,1.0,0.0,3.0,1.0,0.0
12046740,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7748718261719,0.9990000128746032,0.5598189830780029,0.4628428518772125,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7747802734375,0.8213782906532288,0.2833558917045593,0.2696884870529175,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7747497558594,0.8020909428596497,0.2627822756767273,0.185218408703804,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7746887207031,0.7417973279953003,0.207326591014862,0.1983662545680999,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7746887207031,0.7354789972305298,0.2013606578111648,0.9154471755027772,285.7748107910156,285.5098571777344,293.5414428710937,287.6005554199219,293.5411682128906,297.2314453125,285.7752380371094,1.0,0.4654967784881592,1.0,1.0,0.0,1.0,-2.438812255859375,2.438807487487793,4.785983946931083e-06,1.8856377601623533,0.8393672108650208,0.8393672108650208,0.0,102.96050262451172,99.0,19173.109375,-0.0,1256.0206298828125,1.0,283.1499938964844,285.1011962890625,290.6180419921875,291.92193603515625,293.1499938964844,293.1499938964844,283.1499938964844,17656.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.644605278968811,1.0,0.0,0.0,2.348207235336304,2.3482186794281006,3.679308804294124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.5771484375,0.0,444.72601318359375,1895.4371337890625,0.0,1204.0450439453125,0.5974412560462952,1.0,0.0,3.0,1.0,0.0
12046800,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7748718261719,0.9990000128746032,0.5598189830780029,0.4628428518772125,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7747802734375,0.8213782906532288,0.2833558917045593,0.2696884870529175,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7747497558594,0.8020909428596497,0.2627822756767273,0.185218408703804,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7746887207031,0.7417973279953003,0.207326591014862,0.1983662545680999,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7746887207031,0.7354789972305298,0.2013606578111648,0.9154471755027772,285.7748107910156,285.5098571777344,293.5414428710937,287.6005554199219,293.5411682128906,297.2314453125,285.7752380371094,1.0,0.4654967784881592,1.0,1.0,0.0,1.0,-2.438812255859375,2.438807487487793,4.785983946931083e-06,1.8856377601623533,0.8393672108650208,0.8393672108650208,0.0,102.96050262451172,99.0,19173.109375,-0.0,1256.0206298828125,1.0,283.1499938964844,285.1011962890625,290.6180419921875,291.92193603515625,293.1499938964844,293.1499938964844,283.1499938964844,17656.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.644605278968811,1.0,0.0,0.0,2.348207235336304,2.3482186794281006,3.679308804294124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.5771484375,0.0,444.72601318359375,1895.4371337890625,0.0,1204.0450439453125,0.5974412560462952,1.0,0.0,3.0,1.0,0.0
12046860,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7728881835937,0.9990000128746032,0.5571348071098328,0.4584896266460418,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77301025390625,0.8260493278503418,0.2859105765819549,0.2720611691474914,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7730407714844,0.8052838444709778,0.2633921504020691,0.1856189221143722,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7731018066406,0.7451035380363464,0.208346888422966,0.1992977410554886,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77313232421875,0.737565815448761,0.2013271003961563,0.9151673913002014,285.77294921875,285.5112609863281,293.55291748046875,287.6022644042969,293.5527038574219,297.2337341308594,285.7724609375,1.0,0.4639918208122253,1.0,1.0,0.0,1.0,-2.43771767616272,2.4377129077911377,4.782243195222691e-06,1.8850818872451784,0.8429365158081055,0.8429365158081055,0.0,101.74851989746094,87.0,19212.978515625,-0.0,1249.6671142578125,1.0,283.1499938964844,285.09588623046875,290.617919921875,291.92822265625,293.1499938964844,293.1499938964844,283.1499938964844,17647.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647793173789978,1.0,0.0,0.0,2.361238718032837,2.361250162124634,3.720259087458544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.0517578125,0.0,451.1783752441406,1895.4371337890625,0.0,1225.643310546875,0.6003541946411133,1.0,0.0,3.0,1.0,0.0
12046920,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7728881835937,0.9990000128746032,0.5571348071098328,0.4584896266460418,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77301025390625,0.8260493278503418,0.2859105765819549,0.2720611691474914,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7730407714844,0.8052838444709778,0.2633921504020691,0.1856189221143722,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7731018066406,0.7451035380363464,0.208346888422966,0.1992977410554886,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77313232421875,0.737565815448761,0.2013271003961563,0.9151673913002014,285.77294921875,285.5112609863281,293.55291748046875,287.6022644042969,293.5527038574219,297.2337341308594,285.7724609375,1.0,0.4639918208122253,1.0,1.0,0.0,1.0,-2.43771767616272,2.4377129077911377,4.782243195222691e-06,1.8850818872451784,0.8429365158081055,0.8429365158081055,0.0,101.74851989746094,87.0,19212.978515625,-0.0,1249.6671142578125,1.0,283.1499938964844,285.09588623046875,290.617919921875,291.92822265625,293.1499938964844,293.1499938964844,283.1499938964844,17647.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647793173789978,1.0,0.0,0.0,2.361238718032837,2.361250162124634,3.720259087458544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.0517578125,0.0,451.1783752441406,1895.4371337890625,0.0,1225.643310546875,0.6003541946411133,1.0,0.0,3.0,1.0,0.0
12046980,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591247558594,0.9990000128746032,0.5577300786972046,0.4442343413829803,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593078613281,0.836333155632019,0.2884293496608734,0.2742917537689209,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593688964844,0.8141500949859619,0.263956606388092,0.1859087944030761,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.759521484375,0.7536083459854126,0.2093247771263122,0.2000795751810073,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7595520019531,0.7446555495262146,0.2012853175401687,0.9142460823059082,285.7592163085937,285.51513671875,293.5613098144531,287.60125732421875,293.5611572265625,297.235595703125,285.7582397460937,1.0,0.4587826132774353,1.0,1.0,0.0,1.0,-2.4234611988067627,2.4234564304351807,4.726761289930437e-06,1.8741745948791504,0.8461629748344421,0.8461629748344421,0.0,97.48018646240234,90.0,19162.625,-0.0,1215.111328125,1.0,283.1499938964844,285.0810852050781,290.6107482910156,291.9215087890625,293.1499938964844,293.1499938964844,283.1499938964844,17655.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649745762348175,1.0,0.0,0.0,2.373964786529541,2.373976230621338,3.760467848223925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.2060546875,0.0,457.6208801269531,1895.4371337890625,0.0,1238.990234375,0.6032246351242065,1.0,0.0,3.0,1.0,0.0
12047040,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591247558594,0.9990000128746032,0.5577300786972046,0.4442343413829803,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593078613281,0.836333155632019,0.2884293496608734,0.2742917537689209,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593688964844,0.8141500949859619,0.263956606388092,0.1859087944030761,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.759521484375,0.7536083459854126,0.2093247771263122,0.2000795751810073,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7595520019531,0.7446555495262146,0.2012853175401687,0.9142460823059082,285.7592163085937,285.51513671875,293.5613098144531,287.60125732421875,293.5611572265625,297.235595703125,285.7582397460937,1.0,0.4587826132774353,1.0,1.0,0.0,1.0,-2.4234611988067627,2.4234564304351807,4.726761289930437e-06,1.8741745948791504,0.8461629748344421,0.8461629748344421,0.0,97.48018646240234,90.0,19162.625,-0.0,1215.111328125,1.0,283.1499938964844,285.0810852050781,290.6107482910156,291.9215087890625,293.1499938964844,293.1499938964844,283.1499938964844,17655.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649745762348175,1.0,0.0,0.0,2.373964786529541,2.373976230621338,3.760467848223925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.2060546875,0.0,457.6208801269531,1895.4371337890625,0.0,1238.990234375,0.6032246351242065,1.0,0.0,3.0,1.0,0.0
12047100,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7516784667969,0.9990000128746032,0.5591080188751221,0.4390793442726135,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518005371094,0.8404931426048279,0.2896952927112579,0.2754256725311279,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.8173972368240356,0.2642392814159393,0.1860639154911041,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518920898437,0.7569720149040222,0.2098168432712555,0.2004865407943725,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519226074219,0.7473441958427429,0.2012964785099029,0.9139774441719056,285.7517395019531,285.5120544433594,293.5645446777344,287.599853515625,293.5643920898437,297.2364196777344,285.7511901855469,1.0,0.4573473036289215,1.0,1.0,0.0,1.0,-2.418971538543701,2.418966770172119,4.709035692940233e-06,1.8705679178237915,0.8477146625518799,0.8477146625518799,0.0,95.98101806640624,90.0,19145.646484375,-0.0,1203.6751708984375,1.0,283.1499938964844,285.0737609863281,290.6054077148437,291.91485595703125,293.1499938964844,293.1499938964844,283.1499938964844,17666.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501012444496155,1.0,0.0,0.0,2.3799967765808105,2.3800082206726074,3.7796019114466617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.6923828125,0.0,460.7377014160156,1895.4371337890625,0.0,1241.429931640625,0.6045979857444763,1.0,0.0,3.0,1.0,0.0
12047160,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74713134765625,0.9990000128746032,0.5605420470237732,0.4357149600982666,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7472229003906,0.8436654210090637,0.2909715473651886,0.2765891551971435,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74725341796875,0.8196201324462891,0.2645271420478821,0.1862373650074005,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.747314453125,0.7594171762466431,0.2103139460086822,0.200919359922409,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7473449707031,0.7491617202758789,0.2013270556926727,0.9139127135276794,285.7471923828125,285.52117919921875,293.5671691894531,287.597900390625,293.5670471191406,297.2377624511719,285.74676513671875,1.0,0.4564542472362518,1.0,1.0,0.0,1.0,-2.4169747829437256,2.4169702529907227,4.701227680925513e-06,1.8689978122711184,0.8491223454475403,0.8491223454475403,0.0,95.043701171875,93.0,19145.5546875,-0.0,1197.4866943359375,1.0,283.1499938964844,285.0686950683594,290.600341796875,291.9089660644531,293.1499938964844,293.1499938964844,283.1499938964844,17670.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650165319442749,1.0,0.0,0.0,2.386053562164306,2.3860652446746826,3.79886415657893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.28857421875,0.0,463.8424682617188,1895.4371337890625,0.0,1241.8701171875,0.6059663891792297,1.0,0.0,3.0,1.0,0.0
12047220,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416381835937,0.9990000128746032,0.5628610849380493,0.4323374032974243,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416687011719,0.8478938937187195,0.2933427393436432,0.2787804901599884,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74169921875,0.8220999240875244,0.2650699019432068,0.1865864694118499,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417297363281,0.7624083161354065,0.2112369686365127,0.2017532736063003,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417297363281,0.7510707974433899,0.2014026343822479,0.9140604734420776,285.7416687011719,285.5177307128906,293.5706787109375,287.5931091308594,293.57061767578125,297.2411804199219,285.741455078125,1.0,0.4559268951416015,1.0,1.0,0.0,1.0,-2.417144536972046,2.417139768600464,4.701828402176034e-06,1.86909818649292,0.8518523573875427,0.8518523573875427,0.0,94.17884826660156,93.0,19165.697265625,-0.0,1194.1240234375,1.0,283.1499938964844,285.0618896484375,290.5932922363281,291.9014587402344,293.1499938964844,293.1499938964844,283.1499938964844,17686.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650122344493866,1.0,0.0,0.0,2.396623373031616,2.396635055541992,3.832595041330933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.20849609375,0.0,469.3398132324219,1895.4371337890625,0.0,1241.574951171875,0.6083685159683228,1.0,0.0,3.0,1.0,0.0
12047280,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413024902344,0.9990000128746032,0.5630297660827637,0.4321978390216827,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413635253906,0.848170280456543,0.2935502529144287,0.2789738774299621,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413635253906,0.822226881980896,0.2651179432868957,0.1866185516119003,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74139404296875,0.7625829577445984,0.2113176435232162,0.2018277943134308,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74139404296875,0.7511550188064575,0.2014096230268478,0.9140843749046326,285.7413330078125,285.5290832519531,293.5709228515625,287.5926208496094,293.57086181640625,297.2414855957031,285.7411499023437,1.0,0.4559414088726043,1.0,1.0,0.0,1.0,-2.417365550994873,2.41736102104187,4.702684236690402e-06,1.869267463684082,0.8519354462623596,0.8519354462623596,0.0,94.15009307861328,96.0,19168.603515625,-0.0,1194.262939453125,1.0,283.1499938964844,285.0614318847656,290.5928039550781,291.9010314941406,293.1499938964844,293.1499938964844,283.1499938964844,17687.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501259803771973,1.0,0.0,0.0,2.3975393772125244,2.3975510597229004,3.835525603790302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.2021484375,0.0,469.81494140625,1895.4371337890625,0.0,1241.599609375,0.6085756421089172,1.0,0.0,3.0,1.0,0.0
12047340,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7390441894531,0.9990000128746032,0.5645621418952942,0.4322019219398498,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73907470703125,0.8505566716194153,0.2961592972278595,0.2814242243766784,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73907470703125,0.8228027820587158,0.2657281160354614,0.187039777636528,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73907470703125,0.7637724280357361,0.2123298496007919,0.2027810961008072,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73907470703125,0.7512555718421936,0.2014966160058975,0.9144738912582396,285.7390441894531,285.5384521484375,293.5730895996094,287.5858154296875,293.57305908203125,297.24444580078125,285.7390441894531,1.0,0.4567994177341461,1.0,1.0,0.0,1.0,-2.4224302768707275,2.422425508499145,4.7223606998159084e-06,1.873172402381897,0.8546077609062195,0.8546077609062195,0.0,94.31291198730467,99.0,19216.962890625,-0.0,1200.8382568359375,1.0,283.1499938964844,285.05731201171875,290.58758544921875,291.8975524902344,293.1499938964844,293.1499938964844,283.1499938964844,17703.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504485607147217,1.0,0.0,0.0,2.408421754837036,2.408433437347412,3.8704231997144244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.935546875,0.0,475.5269165039063,1895.4371337890625,0.0,1243.8160400390625,0.6110498309135437,1.0,0.0,3.0,1.0,0.0
12047400,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7390441894531,0.9990000128746032,0.5645621418952942,0.4322019219398498,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73907470703125,0.8505566716194153,0.2961592972278595,0.2814242243766784,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73907470703125,0.8228027820587158,0.2657281160354614,0.187039777636528,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73907470703125,0.7637724280357361,0.2123298496007919,0.2027810961008072,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73907470703125,0.7512555718421936,0.2014966160058975,0.9144738912582396,285.7390441894531,285.5384521484375,293.5730895996094,287.5858154296875,293.57305908203125,297.24444580078125,285.7390441894531,1.0,0.4567994177341461,1.0,1.0,0.0,1.0,-2.4224302768707275,2.422425508499145,4.7223606998159084e-06,1.873172402381897,0.8546077609062195,0.8546077609062195,0.0,94.31291198730467,99.0,19216.962890625,-0.0,1200.8382568359375,1.0,283.1499938964844,285.05731201171875,290.58758544921875,291.8975524902344,293.1499938964844,293.1499938964844,283.1499938964844,17703.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504485607147217,1.0,0.0,0.0,2.408421754837036,2.408433437347412,3.8704231997144244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.935546875,0.0,475.5269165039063,1895.4371337890625,0.0,1243.8160400390625,0.6110498309135437,1.0,0.0,3.0,1.0,0.0
12047460,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.9990000128746032,0.5649009943008423,0.4348376393318176,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.8513166904449463,0.29879230260849,0.2839249074459076,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.821863055229187,0.2663543224334717,0.1874923408031463,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.7634588479995728,0.2133456617593765,0.2037653177976608,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73944091796875,0.7499241232872009,0.2015805095434188,0.9149773120880128,285.7394714355469,285.54888916015625,293.5741577148437,287.5778503417969,293.5741577148437,297.2450866699219,285.7395935058594,1.0,0.4586705267429352,1.0,1.0,0.0,1.0,-2.43092942237854,2.430924654006958,4.755516783916392e-06,1.879746913909912,0.857158362865448,0.857158362865448,0.0,95.26346588134766,102.0,19283.91796875,-0.0,1214.7313232421875,1.0,283.1499938964844,285.0556030273437,290.5826110839844,291.8960876464844,293.1499938964844,293.1499938964844,283.1499938964844,17718.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6514147520065308,1.0,0.0,0.0,2.41872501373291,2.418736696243286,3.903609240296646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.61376953125,0.0,480.9796142578125,1895.4371337890625,0.0,1250.4691162109375,0.6133931875228882,1.0,0.0,3.0,1.0,0.0
12047520,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.9990000128746032,0.5649009943008423,0.4348376393318176,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.8513166904449463,0.29879230260849,0.2839249074459076,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.821863055229187,0.2663543224334717,0.1874923408031463,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.7634588479995728,0.2133456617593765,0.2037653177976608,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73944091796875,0.7499241232872009,0.2015805095434188,0.9149773120880128,285.7394714355469,285.54888916015625,293.5741577148437,287.5778503417969,293.5741577148437,297.2450866699219,285.7395935058594,1.0,0.4586705267429352,1.0,1.0,0.0,1.0,-2.43092942237854,2.430924654006958,4.755516783916392e-06,1.879746913909912,0.857158362865448,0.857158362865448,0.0,95.26346588134766,102.0,19283.91796875,-0.0,1214.7313232421875,1.0,283.1499938964844,285.0556030273437,290.5826110839844,291.8960876464844,293.1499938964844,293.1499938964844,283.1499938964844,17718.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6514147520065308,1.0,0.0,0.0,2.41872501373291,2.418736696243286,3.903609240296646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.61376953125,0.0,480.9796142578125,1895.4371337890625,0.0,1250.4691162109375,0.6133931875228882,1.0,0.0,3.0,1.0,0.0
12047580,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419128417969,0.9990000128746032,0.5640670657157898,0.4393240213394165,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74188232421875,0.8509415984153748,0.3014442324638366,0.2864631116390228,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7418518066406,0.8198776245117188,0.2669928967952728,0.1879680752754211,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7418212890625,0.7621079087257385,0.2143618613481521,0.2047695219516754,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7418212890625,0.747622549533844,0.2016613632440567,0.9155582785606384,285.74188232421875,285.5599060058594,293.5746154785156,287.5691223144531,293.5746154785156,297.2439270019531,285.7420959472656,1.0,0.4612554907798767,1.0,1.0,0.0,1.0,-2.441842794418335,2.441838026046753,4.798280770046404e-06,1.8881961107254028,0.859604001045227,0.859604001045227,0.0,96.77853393554688,105.0,19364.08203125,-0.0,1233.9248046875,1.0,283.1499938964844,285.0556640625,290.5765075683594,291.8946533203125,293.1499938964844,293.1499938964844,283.1499938964844,17732.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529191136360168,1.0,0.0,0.0,2.428497076034546,2.428508758544922,3.935215318051633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.63232421875,0.0,486.1896057128906,1895.4371337890625,0.0,1260.8707275390625,0.6156165599822998,1.0,0.0,3.0,1.0,0.0
12047640,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419128417969,0.9990000128746032,0.5640670657157898,0.4393240213394165,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74188232421875,0.8509415984153748,0.3014442324638366,0.2864631116390228,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7418518066406,0.8198776245117188,0.2669928967952728,0.1879680752754211,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7418212890625,0.7621079087257385,0.2143618613481521,0.2047695219516754,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7418212890625,0.747622549533844,0.2016613632440567,0.9155582785606384,285.74188232421875,285.5599060058594,293.5746154785156,287.5691223144531,293.5746154785156,297.2439270019531,285.7420959472656,1.0,0.4612554907798767,1.0,1.0,0.0,1.0,-2.441842794418335,2.441838026046753,4.798280770046404e-06,1.8881961107254028,0.859604001045227,0.859604001045227,0.0,96.77853393554688,105.0,19364.08203125,-0.0,1233.9248046875,1.0,283.1499938964844,285.0556640625,290.5765075683594,291.8946533203125,293.1499938964844,293.1499938964844,283.1499938964844,17732.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529191136360168,1.0,0.0,0.0,2.428497076034546,2.428508758544922,3.935215318051633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.63232421875,0.0,486.1896057128906,1895.4371337890625,0.0,1260.8707275390625,0.6156165599822998,1.0,0.0,3.0,1.0,0.0
12047700,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74371337890625,0.9990000128746032,0.5632288455963135,0.4421036541461944,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7436828613281,0.8504349589347839,0.3027763366699219,0.2877439260482788,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7436828613281,0.8185892105102539,0.2673159539699554,0.1882129460573196,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74365234375,0.7611439824104309,0.2148693352937698,0.2052769213914871,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7436218261719,0.7462062239646912,0.2016987055540084,0.9158655405044556,285.74371337890625,285.5597229003906,293.5747985839844,287.5646057128906,293.5747985839844,297.2431640625,285.74395751953125,1.0,0.4627549350261688,1.0,1.0,0.0,1.0,-2.447993278503418,2.447988510131836,4.822470600629458e-06,1.8929592370986936,0.860851526260376,0.860851526260376,0.0,97.70427703857422,105.0,19407.94921875,-0.0,1245.110595703125,1.0,283.1499938964844,285.0562744140625,290.57293701171875,291.8936462402344,293.1499938964844,293.1499938964844,283.1499938964844,17742.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538107991218567,1.0,0.0,0.0,2.4331302642822266,2.4331421852111816,3.950245570649713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.6806640625,0.0,488.6882019042969,1895.4371337890625,0.0,1267.0604248046875,0.6166740655899048,1.0,0.0,3.0,1.0,0.0
12047760,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.745849609375,0.9990000128746032,0.562130868434906,0.4451663494110107,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7458190917969,0.849766731262207,0.3041118085384369,0.2890312671661377,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74578857421875,0.8171481490135193,0.2676410377025604,0.1884616464376449,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7457580566406,0.7600357532501221,0.215375930070877,0.2057867348194122,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7457580566406,0.7446575164794922,0.2017317116260528,0.9161719679832458,285.7458190917969,285.5710144042969,293.5749816894531,287.56005859375,293.5749816894531,297.2425842285156,285.74609375,1.0,0.4643624722957611,1.0,1.0,0.0,1.0,-2.454498291015625,2.454493522644043,4.848124262935016e-06,1.897997260093689,0.8619657158851624,0.8619657158851624,0.0,98.72139739990234,108.0,19454.22265625,-0.0,1257.1558837890625,1.0,283.1499938964844,285.05712890625,290.569091796875,291.8925170898437,293.1499938964844,293.1499938964844,283.1499938964844,17745.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547603011131287,1.0,0.0,0.0,2.437791585922241,2.4378035068511963,3.96539576286159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.787109375,0.0,491.1767883300781,1895.4371337890625,0.0,1273.671875,0.6177307367324829,1.0,0.0,3.0,1.0,0.0
12047820,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7509460449219,0.9990000128746032,0.5592802166938782,0.4519254565238952,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508850097656,0.8480892181396484,0.3067901134490967,0.2916207015514374,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508544921875,0.8139290809631348,0.2682951092720032,0.1889675855636596,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508239746094,0.7575209736824036,0.2163853943347931,0.2068106234073639,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508239746094,0.7412853837013245,0.2017781734466552,0.9167454838752748,285.7509155273437,285.5816955566406,293.57574462890625,287.5509948730469,293.5757141113281,297.24249267578125,285.7512512207031,1.0,0.4678146243095398,1.0,1.0,0.0,1.0,-2.4682559967041016,2.4682512283325195,4.90261072627618e-06,1.908652901649475,0.8642621636390686,0.8642621636390686,0.0,100.96833801269533,111.0,19551.3515625,-0.0,1283.226318359375,1.0,283.1499938964844,285.0596008300781,290.5608825683594,291.889892578125,293.1499938964844,293.1499938964844,283.1499938964844,17756.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567507386207581,1.0,0.0,0.0,2.446675539016724,2.4466874599456787,3.994349810909626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.08203125,0.0,495.9727783203125,1895.4371337890625,0.0,1287.59716796875,0.619751513004303,1.0,0.0,3.0,1.0,0.0
12047880,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7509460449219,0.9990000128746032,0.5592802166938782,0.4519254565238952,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508850097656,0.8480892181396484,0.3067901134490967,0.2916207015514374,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508544921875,0.8139290809631348,0.2682951092720032,0.1889675855636596,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508239746094,0.7575209736824036,0.2163853943347931,0.2068106234073639,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508239746094,0.7412853837013245,0.2017781734466552,0.9167454838752748,285.7509155273437,285.5816955566406,293.57574462890625,287.5509948730469,293.5757141113281,297.24249267578125,285.7512512207031,1.0,0.4678146243095398,1.0,1.0,0.0,1.0,-2.4682559967041016,2.4682512283325195,4.90261072627618e-06,1.908652901649475,0.8642621636390686,0.8642621636390686,0.0,100.96833801269533,111.0,19551.3515625,-0.0,1283.226318359375,1.0,283.1499938964844,285.0596008300781,290.5608825683594,291.889892578125,293.1499938964844,293.1499938964844,283.1499938964844,17756.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567507386207581,1.0,0.0,0.0,2.446675539016724,2.4466874599456787,3.994349810909626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.08203125,0.0,495.9727783203125,1895.4371337890625,0.0,1287.59716796875,0.619751513004303,1.0,0.0,3.0,1.0,0.0
