time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047940,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569580078125,0.9990000128746032,0.5555978417396545,0.4593799412250519,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75689697265625,0.8460658192634583,0.3094752728939056,0.2942259907722473,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7568664550781,0.8103342652320862,0.2689523696899414,0.1894825100898742,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7568054199219,0.7547104954719543,0.2173872292041778,0.2078364640474319,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7568054199219,0.7376286387443542,0.2017845958471298,0.9171963334083556,285.75689697265625,285.59136962890625,293.5773620605469,287.5423889160156,293.57733154296875,297.24420166015625,285.7572631835937,1.0,0.4715149402618408,1.0,1.0,0.0,1.0,-2.4827353954315186,2.4827306270599365,4.960293608746724e-06,1.9198673963546755,0.8665247559547424,0.8665247559547424,0.0,103.45812225341795,99.0,19654.119140625,-0.0,1311.48046875,1.0,283.1499938964844,285.0628967285156,290.55255126953125,291.8873291015625,293.1499938964844,293.1499938964844,283.1499938964844,17765.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587905287742615,1.0,0.0,0.0,2.45522403717041,2.455235958099365,4.022310520213068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.6201171875,0.0,500.6092529296875,1895.4371337890625,0.0,1301.9605712890625,0.6216939687728882,1.0,0.0,3.0,1.0,0.0
12048000,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569580078125,0.9990000128746032,0.5555978417396545,0.4593799412250519,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75689697265625,0.8460658192634583,0.3094752728939056,0.2942259907722473,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7568664550781,0.8103342652320862,0.2689523696899414,0.1894825100898742,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7568054199219,0.7547104954719543,0.2173872292041778,0.2078364640474319,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7568054199219,0.7376286387443542,0.2017845958471298,0.9171963334083556,285.75689697265625,285.59136962890625,293.5773620605469,287.5423889160156,293.57733154296875,297.24420166015625,285.7572631835937,1.0,0.4715149402618408,1.0,1.0,0.0,1.0,-2.4827353954315186,2.4827306270599365,4.960293608746724e-06,1.9198673963546755,0.8665247559547424,0.8665247559547424,0.0,103.45812225341795,99.0,19654.119140625,-0.0,1311.48046875,1.0,283.1499938964844,285.0628967285156,290.55255126953125,291.8873291015625,293.1499938964844,293.1499938964844,283.1499938964844,17765.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587905287742615,1.0,0.0,0.0,2.45522403717041,2.455235958099365,4.022310520213068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.6201171875,0.0,500.6092529296875,1895.4371337890625,0.0,1301.9605712890625,0.6216939687728882,1.0,0.0,3.0,1.0,0.0
12048060,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7548828125,0.9990000128746032,0.5527645945549011,0.4545794427394867,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7549743652344,0.8511928915977478,0.3121249973773956,0.2966816127300262,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550048828125,0.8136649131774902,0.2695725858211517,0.1898853480815887,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.75506591796875,0.758326530456543,0.2183444201946258,0.2087018638849258,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550964355469,0.7399342656135559,0.201724886894226,0.9167600274086,285.75494384765625,285.59942626953125,293.5803527832031,287.5346069335937,293.58026123046875,297.2444152832031,285.7544860839844,1.0,0.4698351323604584,1.0,1.0,0.0,1.0,-2.480937957763672,2.4809329509735107,4.953596544510219e-06,1.9187254905700684,0.8686224222183228,0.8686224222183228,0.0,102.10903930664062,87.0,19665.80078125,-0.0,1303.5491943359375,1.0,283.1499938964844,285.0589294433594,290.5434875488281,291.8816833496094,293.1499938964844,293.1499938964844,283.1499938964844,17776.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606239080429077,1.0,0.0,0.0,2.4633982181549072,2.4634103775024414,4.049138055961521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.396484375,0.0,505.083984375,1895.4371337890625,0.0,1314.9490966796875,0.6235544085502625,1.0,0.0,3.0,1.0,0.0
12048120,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7548828125,0.9990000128746032,0.5527645945549011,0.4545794427394867,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7549743652344,0.8511928915977478,0.3121249973773956,0.2966816127300262,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550048828125,0.8136649131774902,0.2695725858211517,0.1898853480815887,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.75506591796875,0.758326530456543,0.2183444201946258,0.2087018638849258,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550964355469,0.7399342656135559,0.201724886894226,0.9167600274086,285.75494384765625,285.59942626953125,293.5803527832031,287.5346069335937,293.58026123046875,297.2444152832031,285.7544860839844,1.0,0.4698351323604584,1.0,1.0,0.0,1.0,-2.480937957763672,2.4809329509735107,4.953596544510219e-06,1.9187254905700684,0.8686224222183228,0.8686224222183228,0.0,102.10903930664062,87.0,19665.80078125,-0.0,1303.5491943359375,1.0,283.1499938964844,285.0589294433594,290.5434875488281,291.8816833496094,293.1499938964844,293.1499938964844,283.1499938964844,17776.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606239080429077,1.0,0.0,0.0,2.4633982181549072,2.4634103775024414,4.049138055961521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.396484375,0.0,505.083984375,1895.4371337890625,0.0,1314.9490966796875,0.6235544085502625,1.0,0.0,3.0,1.0,0.0
12048180,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74285888671875,0.9990000128746032,0.5531715750694275,0.4398645758628845,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430114746094,0.8626013398170471,0.314745157957077,0.2990012466907501,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430725097656,0.8225734233856201,0.2701590061187744,0.1901857256889343,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431640625,0.7675167322158813,0.2192693799734115,0.2094275206327438,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74322509765625,0.7473927140235901,0.2016862332820892,0.9157989025115968,285.7429504394531,285.6051940917969,293.5851745605469,287.52801513671875,293.5850524902344,297.2460632324219,285.7420959472656,1.0,0.4645068943500519,1.0,1.0,0.0,1.0,-2.466132879257202,2.46612811088562,4.894844551017741e-06,1.9073542356491089,0.8704203963279724,0.8704203963279724,0.0,97.7253646850586,90.0,19596.357421875,-0.0,1266.99951171875,1.0,283.1499938964844,285.04693603515625,290.5312805175781,291.867431640625,293.1499938964844,293.1499938964844,283.1499938964844,17794.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613258123397827,1.0,0.0,0.0,2.4709205627441406,2.470932722091675,4.073905586210458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.2724609375,0.0,509.2624206542969,1895.4371337890625,0.0,1319.941650390625,0.6252769231796265,1.0,0.0,3.0,1.0,0.0
12048240,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74285888671875,0.9990000128746032,0.5531715750694275,0.4398645758628845,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430114746094,0.8626013398170471,0.314745157957077,0.2990012466907501,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430725097656,0.8225734233856201,0.2701590061187744,0.1901857256889343,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431640625,0.7675167322158813,0.2192693799734115,0.2094275206327438,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74322509765625,0.7473927140235901,0.2016862332820892,0.9157989025115968,285.7429504394531,285.6051940917969,293.5851745605469,287.52801513671875,293.5850524902344,297.2460632324219,285.7420959472656,1.0,0.4645068943500519,1.0,1.0,0.0,1.0,-2.466132879257202,2.46612811088562,4.894844551017741e-06,1.9073542356491089,0.8704203963279724,0.8704203963279724,0.0,97.7253646850586,90.0,19596.357421875,-0.0,1266.99951171875,1.0,283.1499938964844,285.04693603515625,290.5312805175781,291.867431640625,293.1499938964844,293.1499938964844,283.1499938964844,17794.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613258123397827,1.0,0.0,0.0,2.4709205627441406,2.470932722091675,4.073905586210458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.2724609375,0.0,509.2624206542969,1895.4371337890625,0.0,1319.941650390625,0.6252769231796265,1.0,0.0,3.0,1.0,0.0
12048300,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73687744140625,0.9990000128746032,0.5543952584266663,0.4345076382160187,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7369384765625,0.8672625422477722,0.3160657882690429,0.3001830577850342,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7369689941406,0.8259375095367432,0.270458310842514,0.1903498321771621,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7370300292969,0.7711528539657593,0.2197398543357849,0.2098108083009719,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.737060546875,0.7502619624137878,0.201712429523468,0.9155690670013428,285.7369079589844,285.60137939453125,293.5884704589844,287.5252990722656,293.5883178710937,297.2469177246094,285.7365417480469,1.0,0.4630294442176819,1.0,1.0,0.0,1.0,-2.461486577987671,2.461481809616089,4.8761289690446574e-06,1.903601884841919,0.8712986707687378,0.8712986707687378,0.0,96.17847442626952,90.0,19574.2890625,-0.0,1254.90234375,1.0,283.1499938964844,285.0414428710937,290.52490234375,291.8587951660156,293.1499938964844,293.1499938964844,283.1499938964844,17807.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611003875732422,1.0,0.0,0.0,2.4743359088897705,2.474348306655884,4.085175362433802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.23095703125,0.0,511.19281005859375,1895.4371337890625,0.0,1318.3370361328125,0.6260660886764526,1.0,0.0,3.0,1.0,0.0
12048360,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73406982421875,0.9990000128746032,0.5556653141975403,0.4309589564800262,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7341003417969,0.870827317237854,0.3174004256725311,0.3013976514339447,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.734130859375,0.8282942771911621,0.2707667946815491,0.1905351877212524,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7341613769531,0.7738028168678284,0.2202190607786178,0.210223451256752,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7341613769531,0.752246081829071,0.2017665058374405,0.9155844449996948,285.73406982421875,285.60797119140625,293.5923767089844,287.52301025390625,293.5921936035156,297.2467346191406,285.7338562011719,1.0,0.4621047377586365,1.0,1.0,0.0,1.0,-2.459415912628174,2.459411144256592,4.8678457460482605e-06,1.9019535779953003,0.872081995010376,0.872081995010376,0.0,95.19860076904295,93.0,19572.10546875,-0.0,1248.3067626953125,1.0,283.1499938964844,285.0384216308594,290.5198669433594,291.8521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17810.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606258749961853,1.0,0.0,0.0,2.477779150009156,2.477791309356689,4.0965525727187924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.7177734375,0.0,513.097412109375,1895.4371337890625,0.0,1314.9632568359375,0.6268500089645386,1.0,0.0,3.0,1.0,0.0
12048420,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.9990000128746032,0.5578295588493347,0.4271104633808136,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.8759014010429382,0.3201055526733398,0.3038939833641052,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.8311631083488464,0.2714072465896606,0.1909466832876205,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.7772560119628906,0.221196636557579,0.2111008912324905,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.7545429468154907,0.2019136399030685,0.9160049557685852,285.7324523925781,285.6070861816406,293.6024169921875,287.52001953125,293.6021728515625,297.2476806640625,285.7325134277344,1.0,0.461553156375885,1.0,1.0,0.0,1.0,-2.4598405361175537,2.459835767745972,4.8693877943151165e-06,1.902209997177124,0.8738141059875488,0.8738141059875488,0.0,94.2306137084961,96.0,19599.666015625,-0.0,1244.7611083984375,1.0,283.1499938964844,285.03570556640625,290.5152587890625,291.84619140625,293.1499938964844,293.1499938964844,283.1499938964844,17820.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65960294008255,1.0,0.0,0.0,2.4842891693115234,2.4843015670776367,4.118107312933717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.58203125,0.0,516.7239379882812,1895.4371337890625,0.0,1307.706787109375,0.6283361315727234,1.0,0.0,3.0,1.0,0.0
12048480,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.9990000128746032,0.5578295588493347,0.4271104633808136,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.8759014010429382,0.3201055526733398,0.3038939833641052,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.8311631083488464,0.2714072465896606,0.1909466832876205,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.7772560119628906,0.221196636557579,0.2111008912324905,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.7545429468154907,0.2019136399030685,0.9160049557685852,285.7324523925781,285.6070861816406,293.6024169921875,287.52001953125,293.6021728515625,297.2476806640625,285.7325134277344,1.0,0.461553156375885,1.0,1.0,0.0,1.0,-2.4598405361175537,2.459835767745972,4.8693877943151165e-06,1.902209997177124,0.8738141059875488,0.8738141059875488,0.0,94.2306137084961,96.0,19599.666015625,-0.0,1244.7611083984375,1.0,283.1499938964844,285.03570556640625,290.5152587890625,291.84619140625,293.1499938964844,293.1499938964844,283.1499938964844,17820.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65960294008255,1.0,0.0,0.0,2.4842891693115234,2.4843015670776367,4.118107312933717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.58203125,0.0,516.7239379882812,1895.4371337890625,0.0,1307.706787109375,0.6283361315727234,1.0,0.0,3.0,1.0,0.0
12048540,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.9990000128746032,0.5590308904647827,0.426896333694458,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7354431152344,0.8785610198974609,0.3228534758090973,0.3064688742160797,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7354431152344,0.831914484500885,0.2720770537853241,0.1914061605930328,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.73541259765625,0.7785578966140747,0.2221952527761459,0.2120361030101776,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7353820800781,0.7548574805259705,0.2020785361528396,0.9167226552963256,285.7354736328125,285.6017150878906,293.6158142089844,287.5193786621094,293.615478515625,297.2491149902344,285.7357177734375,1.0,0.4624226689338684,1.0,1.0,0.0,1.0,-2.4652109146118164,2.465205907821656,4.8905681069300044e-06,1.9063175916671755,0.8757222294807434,0.8757222294807434,0.0,94.3498306274414,99.0,19664.59375,-0.0,1251.71484375,1.0,283.1499938964844,285.0367431640625,290.5170288085937,291.8495483398437,293.1499938964844,293.1499938964844,283.1499938964844,17821.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659106433391571,1.0,0.0,0.0,2.49074649810791,2.4907588958740234,4.139543534620316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.8916015625,0.0,520.2977905273438,1895.4371337890625,0.0,1304.193115234375,0.629799485206604,1.0,0.0,3.0,1.0,0.0
12048600,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.9990000128746032,0.5590308904647827,0.426896333694458,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7354431152344,0.8785610198974609,0.3228534758090973,0.3064688742160797,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7354431152344,0.831914484500885,0.2720770537853241,0.1914061605930328,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.73541259765625,0.7785578966140747,0.2221952527761459,0.2120361030101776,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7353820800781,0.7548574805259705,0.2020785361528396,0.9167226552963256,285.7354736328125,285.6017150878906,293.6158142089844,287.5193786621094,293.615478515625,297.2491149902344,285.7357177734375,1.0,0.4624226689338684,1.0,1.0,0.0,1.0,-2.4652109146118164,2.465205907821656,4.8905681069300044e-06,1.9063175916671755,0.8757222294807434,0.8757222294807434,0.0,94.3498306274414,99.0,19664.59375,-0.0,1251.71484375,1.0,283.1499938964844,285.0367431640625,290.5170288085937,291.8495483398437,293.1499938964844,293.1499938964844,283.1499938964844,17821.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659106433391571,1.0,0.0,0.0,2.49074649810791,2.4907588958740234,4.139543534620316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.8916015625,0.0,520.2977905273438,1895.4371337890625,0.0,1304.193115234375,0.629799485206604,1.0,0.0,3.0,1.0,0.0
12048660,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419738769531,0.9990000128746032,0.5590846538543701,0.4293087720870971,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419128417969,0.8794333338737488,0.3256334364414215,0.3091019093990326,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7418518066406,0.8311260342597961,0.2727701067924499,0.1919019669294357,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7418212890625,0.7782813310623169,0.2232075333595276,0.2130118012428283,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417907714844,0.7537050843238831,0.2022408246994018,0.917567491531372,285.7419128417969,285.591064453125,293.6330261230469,287.5215148925781,293.6325988769531,297.2498779296875,285.7423400878906,1.0,0.4643004536628723,1.0,1.0,0.0,1.0,-2.474052906036377,2.474048137664795,4.925635948893614e-06,1.9131284952163696,0.8779180645942688,0.8779180645942688,0.0,95.2505111694336,102.0,19759.10546875,-0.0,1266.1903076171875,1.0,283.1499938964844,285.0404968261719,290.5228576660156,291.85943603515625,293.1499938964844,293.1499938964844,283.1499938964844,17814.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593877673149109,1.0,0.0,0.0,2.497469902038574,2.4974822998046875,4.1619213675403444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.67578125,0.0,523.992919921875,1895.4371337890625,0.0,1306.183349609375,0.6313124299049377,1.0,0.0,3.0,1.0,0.0
12048720,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419738769531,0.9990000128746032,0.5590846538543701,0.4293087720870971,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419128417969,0.8794333338737488,0.3256334364414215,0.3091019093990326,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7418518066406,0.8311260342597961,0.2727701067924499,0.1919019669294357,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7418212890625,0.7782813310623169,0.2232075333595276,0.2130118012428283,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417907714844,0.7537050843238831,0.2022408246994018,0.917567491531372,285.7419128417969,285.591064453125,293.6330261230469,287.5215148925781,293.6325988769531,297.2498779296875,285.7423400878906,1.0,0.4643004536628723,1.0,1.0,0.0,1.0,-2.474052906036377,2.474048137664795,4.925635948893614e-06,1.9131284952163696,0.8779180645942688,0.8779180645942688,0.0,95.2505111694336,102.0,19759.10546875,-0.0,1266.1903076171875,1.0,283.1499938964844,285.0404968261719,290.5228576660156,291.85943603515625,293.1499938964844,293.1499938964844,283.1499938964844,17814.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593877673149109,1.0,0.0,0.0,2.497469902038574,2.4974822998046875,4.1619213675403444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.67578125,0.0,523.992919921875,1895.4371337890625,0.0,1306.183349609375,0.6313124299049377,1.0,0.0,3.0,1.0,0.0
12048780,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7510986328125,0.9990000128746032,0.5579944849014282,0.4336387515068054,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7510070800781,0.8790115714073181,0.3284385502338409,0.311779260635376,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7509460449219,0.8292402625083923,0.27348193526268,0.1924258470535278,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508850097656,0.7768722772598267,0.2242286056280136,0.2140161991119384,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508544921875,0.7515064477920532,0.2023931592702865,0.918467342853546,285.75103759765625,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.2501525878906,285.7515869140625,1.0,0.4669090211391449,1.0,1.0,0.0,1.0,-2.485387325286865,2.485382318496704,4.970816462446237e-06,1.92188048362732,0.8806506395339966,0.8806506395339966,0.0,96.73030853271484,105.0,19878.525390625,-0.0,1286.2601318359375,1.0,283.1499938964844,285.0462341308594,290.5314636230469,291.8739929199219,293.1499938964844,293.1499938964844,283.1499938964844,17798.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603501439094543,1.0,0.0,0.0,2.504790782928467,2.50480318069458,4.18635664800604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.38427734375,0.0,527.994873046875,1895.4371337890625,0.0,1313.0050048828125,0.6329492926597595,1.0,0.0,3.0,1.0,0.0
12048840,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7510986328125,0.9990000128746032,0.5579944849014282,0.4336387515068054,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7510070800781,0.8790115714073181,0.3284385502338409,0.311779260635376,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7509460449219,0.8292402625083923,0.27348193526268,0.1924258470535278,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508850097656,0.7768722772598267,0.2242286056280136,0.2140161991119384,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508544921875,0.7515064477920532,0.2023931592702865,0.918467342853546,285.75103759765625,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.2501525878906,285.7515869140625,1.0,0.4669090211391449,1.0,1.0,0.0,1.0,-2.485387325286865,2.485382318496704,4.970816462446237e-06,1.92188048362732,0.8806506395339966,0.8806506395339966,0.0,96.73030853271484,105.0,19878.525390625,-0.0,1286.2601318359375,1.0,283.1499938964844,285.0462341308594,290.5314636230469,291.8739929199219,293.1499938964844,293.1499938964844,283.1499938964844,17798.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603501439094543,1.0,0.0,0.0,2.504790782928467,2.50480318069458,4.18635664800604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.38427734375,0.0,527.994873046875,1895.4371337890625,0.0,1313.0050048828125,0.6329492926597595,1.0,0.0,3.0,1.0,0.0
12048900,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7564392089844,0.9990000128746032,0.5570182204246521,0.4363833367824554,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.75634765625,0.8784205317497253,0.3298493325710296,0.3131321370601654,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7562866210937,0.8279786705970764,0.2738439738750458,0.1926968097686767,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7562255859375,0.7758378386497498,0.2247412949800491,0.2145268321037292,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7561950683594,0.7501043081283569,0.2024623155593872,0.9189187288284302,285.7563781738281,285.5487976074219,293.6670837402344,287.5307312011719,293.66656494140625,297.2503967285156,285.7569580078125,1.0,0.4684326946735382,1.0,1.0,0.0,1.0,-2.4917914867401123,2.4917867183685303,4.996448751626303e-06,1.926830768585205,0.8822680711746216,0.8822680711746216,0.0,97.64945220947266,105.0,19947.158203125,-0.0,1298.026123046875,1.0,283.1499938964844,285.0495910644531,290.5367736816406,291.88287353515625,293.1499938964844,293.1499938964844,283.1499938964844,17783.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610474586486816,1.0,0.0,0.0,2.508945941925049,2.508958339691162,4.200257990305545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.943359375,0.0,530.2460327148438,1895.4371337890625,0.0,1317.960693359375,0.6338710784912109,1.0,0.0,3.0,1.0,0.0
12048960,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7621459960937,0.9990000128746032,0.5558049082756042,0.4394024312496185,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7620544433594,0.8776569962501526,0.3312641084194183,0.3144920170307159,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7619934082031,0.8265741467475891,0.2742089927196502,0.192972183227539,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7619323730469,0.7746557593345642,0.2252546548843383,0.2150412648916244,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618713378906,0.7485678195953369,0.2025255411863327,0.9193606972694396,285.7620849609375,285.5316772460937,293.680908203125,287.5356140136719,293.6802978515625,297.2508850097656,285.7627258300781,1.0,0.4700588583946228,1.0,1.0,0.0,1.0,-2.4985318183898926,2.4985268115997314,5.023502581025241e-06,1.9320429563522337,0.884053647518158,0.884053647518158,0.0,98.65635681152344,108.0,20020.716796875,-0.0,1310.637939453125,1.0,283.1499938964844,285.0531616210937,290.5427551269531,291.8927307128906,293.1499938964844,293.1499938964844,283.1499938964844,17766.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618329286575317,1.0,0.0,0.0,2.5134317874908447,2.513444185256958,4.215290800857474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.9072265625,0.0,532.6785278320312,1895.4371337890625,0.0,1323.555419921875,0.6348650455474854,1.0,0.0,3.0,1.0,0.0
12049020,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.77459716796875,0.9990000128746032,0.5527520179748535,0.4460887908935547,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.77447509765625,0.8757440447807312,0.3341036140918731,0.3172289431095123,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7744140625,0.8234453797340393,0.2749463021755218,0.193533793091774,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743530273437,0.7719668745994568,0.2262819707393646,0.2160785049200058,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742919921875,0.7451993227005005,0.2026292234659195,0.9201871156692504,285.7745361328125,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.25213623046875,285.77520751953125,1.0,0.473549336194992,1.0,1.0,0.0,1.0,-2.5127663612365723,2.512761354446411,5.080893060949165e-06,1.9430559873580933,0.8881711959838867,0.8881711959838867,0.0,100.88497924804688,111.0,20182.166015625,-0.0,1337.9149169921875,1.0,283.1499938964844,285.060791015625,290.5570068359375,291.9154052734375,293.1499938964844,293.1499938964844,283.1499938964844,17725.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663583517074585,1.0,0.0,0.0,2.5235238075256348,2.523536443710327,4.249209837325907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.13330078125,0.0,538.1693115234375,1895.4371337890625,0.0,1336.0736083984375,0.6370992660522461,1.0,0.0,3.0,1.0,0.0
12049080,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.77459716796875,0.9990000128746032,0.5527520179748535,0.4460887908935547,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.77447509765625,0.8757440447807312,0.3341036140918731,0.3172289431095123,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7744140625,0.8234453797340393,0.2749463021755218,0.193533793091774,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743530273437,0.7719668745994568,0.2262819707393646,0.2160785049200058,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742919921875,0.7451993227005005,0.2026292234659195,0.9201871156692504,285.7745361328125,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.25213623046875,285.77520751953125,1.0,0.473549336194992,1.0,1.0,0.0,1.0,-2.5127663612365723,2.512761354446411,5.080893060949165e-06,1.9430559873580933,0.8881711959838867,0.8881711959838867,0.0,100.88497924804688,111.0,20182.166015625,-0.0,1337.9149169921875,1.0,283.1499938964844,285.060791015625,290.5570068359375,291.9154052734375,293.1499938964844,293.1499938964844,283.1499938964844,17725.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663583517074585,1.0,0.0,0.0,2.5235238075256348,2.523536443710327,4.249209837325907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.13330078125,0.0,538.1693115234375,1895.4371337890625,0.0,1336.0736083984375,0.6370992660522461,1.0,0.0,3.0,1.0,0.0
12049140,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78814697265625,0.9990000128746032,0.5489751696586609,0.4534877240657806,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880249023437,0.8734391927719116,0.3369548916816711,0.3199860453605652,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879638671875,0.8199834227561951,0.2756919264793396,0.1941079646348953,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7878723144531,0.768954873085022,0.227308303117752,0.2171238958835601,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7878112792969,0.7415310740470886,0.2026942819356918,0.9208888411521912,285.7880554199219,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2515563964844,285.7887878417969,1.0,0.477293461561203,1.0,1.0,0.0,1.0,-2.527757167816162,2.527751922607422,5.141703240951756e-06,1.954660177230835,0.8931572437286377,0.8931572437286377,0.0,103.36003875732422,99.0,20362.66796875,-0.0,1367.499267578125,1.0,283.1499938964844,285.0687866210937,290.5751037597656,291.94305419921875,293.1499938964844,293.1499938964844,283.1499938964844,17676.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655526757240295,1.0,0.0,0.0,2.535460948944092,2.535473585128784,4.289505568522145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.31396484375,0.0,544.7119750976562,1895.4371337890625,0.0,1350.2342529296875,0.6397424936294556,1.0,0.0,3.0,1.0,0.0
12049200,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78814697265625,0.9990000128746032,0.5489751696586609,0.4534877240657806,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880249023437,0.8734391927719116,0.3369548916816711,0.3199860453605652,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879638671875,0.8199834227561951,0.2756919264793396,0.1941079646348953,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7878723144531,0.768954873085022,0.227308303117752,0.2171238958835601,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7878112792969,0.7415310740470886,0.2026942819356918,0.9208888411521912,285.7880554199219,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2515563964844,285.7887878417969,1.0,0.477293461561203,1.0,1.0,0.0,1.0,-2.527757167816162,2.527751922607422,5.141703240951756e-06,1.954660177230835,0.8931572437286377,0.8931572437286377,0.0,103.36003875732422,99.0,20362.66796875,-0.0,1367.499267578125,1.0,283.1499938964844,285.0687866210937,290.5751037597656,291.94305419921875,293.1499938964844,293.1499938964844,283.1499938964844,17676.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655526757240295,1.0,0.0,0.0,2.535460948944092,2.535473585128784,4.289505568522145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.31396484375,0.0,544.7119750976562,1895.4371337890625,0.0,1350.2342529296875,0.6397424936294556,1.0,0.0,3.0,1.0,0.0
12049260,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7931213378906,0.9990000128746032,0.5469552278518677,0.4520841538906097,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7931213378906,0.8757685422897339,0.3385917246341705,0.3215189278125763,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7930908203125,0.8211565613746643,0.276108980178833,0.1943928301334381,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7930603027344,0.7703948020935059,0.2278841733932495,0.2176609337329864,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7930603027344,0.7422551512718201,0.2027002125978469,0.9209021925926208,285.7931213378906,285.4161682128906,293.7740783691406,287.5767822265625,293.77313232421875,297.25146484375,285.793212890625,1.0,0.4768520593643188,1.0,1.0,0.0,1.0,-2.528932571411133,2.5289273262023926,5.1468814490363e-06,1.9557706117630005,0.89640212059021,0.89640212059021,0.0,103.03150939941406,99.0,20431.578125,-0.0,1367.5716552734375,1.0,283.1499938964844,285.07037353515625,290.5871276855469,291.9603271484375,293.1499938964844,293.1499938964844,283.1499938964844,17645.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667772531509399,1.0,0.0,0.0,2.5432288646698,2.543241739273072,4.315829471579491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.18505859375,0.0,549.0084838867188,1895.4371337890625,0.0,1359.0826416015625,0.64146488904953,1.0,0.0,3.0,1.0,0.0
12049320,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933349609375,0.9990000128746032,0.5461199283599854,0.4483932852745056,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933349609375,0.8792052268981934,0.3397740125656128,0.3225965201854706,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933349609375,0.8234962821006775,0.2764039039611816,0.1945721805095672,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933349609375,0.7729468941688538,0.2282944917678833,0.2180128395557403,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933349609375,0.7441250681877136,0.2027003616094589,0.920722484588623,285.7933349609375,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2517395019531,285.7932434082031,1.0,0.475623220205307,1.0,1.0,0.0,1.0,-2.526220321655273,2.5262153148651123,5.135962510394165e-06,1.95373010635376,0.8988965153694153,0.8988965153694153,0.0,101.9577865600586,87.0,20459.181640625,-0.0,1359.49560546875,1.0,283.1499938964844,285.0686950683594,290.5956115722656,291.9715576171875,293.1499938964844,293.1499938964844,283.1499938964844,17624.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676319241523743,1.0,0.0,0.0,2.549278974533081,2.5492918491363525,4.336387746661785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.86328125,0.0,552.3858032226562,1895.4371337890625,0.0,1365.27734375,0.6428102254867554,1.0,0.0,3.0,1.0,0.0
12049380,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7878112792969,0.9990000128746032,0.5464863777160645,0.4332825839519501,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7878723144531,0.8918976187705994,0.3425642848014831,0.3250731527805328,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.78790283203125,0.8328021168708801,0.277084082365036,0.1949361562728881,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879638671875,0.7829245328903198,0.2292515635490417,0.2187662720680236,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879943847656,0.7521364688873291,0.2027437835931778,0.9201046228408812,285.787841796875,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2535095214844,285.7873229980469,1.0,0.4703241884708404,1.0,1.0,0.0,1.0,-2.5116500854492188,2.5116450786590576,5.07709410157986e-06,1.9425575733184808,0.9052717685699464,0.9052717685699464,0.0,97.5254898071289,90.0,20478.326171875,-0.0,1322.1182861328125,1.0,283.1499938964844,285.0595092773437,290.6138000488281,291.9932861328125,293.1499938964844,293.1499938964844,283.1499938964844,17576.701171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690597534179688,1.0,0.0,0.0,2.56484603881836,2.564858675003052,4.389508774238493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.85009765625,0.0,561.1817016601562,1895.4371337890625,0.0,1375.6612548828125,0.6492833495140076,1.0,0.0,3.0,1.0,0.0
12049440,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7878112792969,0.9990000128746032,0.5464863777160645,0.4332825839519501,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7878723144531,0.8918976187705994,0.3425642848014831,0.3250731527805328,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.78790283203125,0.8328021168708801,0.277084082365036,0.1949361562728881,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879638671875,0.7829245328903198,0.2292515635490417,0.2187662720680236,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879943847656,0.7521364688873291,0.2027437835931778,0.9201046228408812,285.787841796875,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2535095214844,285.7873229980469,1.0,0.4703241884708404,1.0,1.0,0.0,1.0,-2.5116500854492188,2.5116450786590576,5.07709410157986e-06,1.9425575733184808,0.9052717685699464,0.9052717685699464,0.0,97.5254898071289,90.0,20478.326171875,-0.0,1322.1182861328125,1.0,283.1499938964844,285.0595092773437,290.6138000488281,291.9932861328125,293.1499938964844,293.1499938964844,283.1499938964844,17576.701171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690597534179688,1.0,0.0,0.0,2.56484603881836,2.564858675003052,4.389508774238493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.85009765625,0.0,561.1817016601562,1895.4371337890625,0.0,1375.6612548828125,0.6492833495140076,1.0,0.0,3.0,1.0,0.0
12049500,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7761535644531,0.9990000128746032,0.5476032495498657,0.4278301000595093,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762451171875,0.8969738483428955,0.3439569473266601,0.3263303339481354,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763061523437,0.8363606333732605,0.2774183750152588,0.1951303482055664,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.786811888217926,0.2297297716140747,0.2191623747348785,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764587402344,0.7552120685577393,0.2028067857027053,0.9200570583343506,285.7762145996094,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.2548522949219,285.7755432128906,1.0,0.4688934087753296,1.0,1.0,0.0,1.0,-2.507249355316162,2.507244348526001,5.05903199155e-06,1.9390039443969729,0.9085822105407716,0.9085822105407716,0.0,95.98065948486328,90.0,20536.63671875,-0.0,1310.035400390625,1.0,283.1499938964844,285.0435791015625,290.6235656738281,292.0057373046875,293.1499938964844,293.1499938964844,283.1499938964844,17854.591796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695348024368286,1.0,0.0,0.0,2.594858407974243,2.5948715209960938,4.49283675152401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.57080078125,0.0,580.390380859375,1895.4371337890625,0.0,1379.12548828125,0.6539887189865112,1.0,0.0,3.0,1.0,0.0
12049560,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7704772949219,0.9990000128746032,0.5486800074577332,0.4242500364780426,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7705383300781,0.9007715582847596,0.345346599817276,0.3276024758815765,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7705993652344,0.8388408422470093,0.2777451872825622,0.1953331381082534,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7706604003906,0.7895911931991577,0.2302038222551345,0.2195751368999481,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.77069091796875,0.7573237419128418,0.2028871327638626,0.920210301876068,285.7705383300781,285.2760925292969,293.88702392578125,287.62945556640625,293.88592529296875,297.2559814453125,285.77008056640625,1.0,0.4680135548114776,1.0,1.0,0.0,1.0,-2.505397081375122,2.505391836166382,5.051490461482899e-06,1.9375343322753904,0.912137806415558,0.912137806415558,0.0,95.01323699951172,93.0,20593.857421875,-0.0,1303.606201171875,1.0,283.1499938964844,285.03448486328125,290.634033203125,292.0185546875,293.1499938964844,293.1499938964844,283.1499938964844,17975.18359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699305772781372,1.0,0.0,0.0,2.6139140129089355,2.613927125930786,4.559066155707114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.71875,0.0,592.5068359375,1895.4371337890625,0.0,1382.015380859375,0.6614693999290466,1.0,0.0,3.0,1.0,0.0
12049620,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518005371094,0.9990000128746032,0.5502873659133911,0.4204557240009308,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518615722656,0.9060477018356324,0.348107099533081,0.3301687240600586,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.751953125,0.8417812585830688,0.2783693969249725,0.1957470923662185,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75201416015625,0.7930707931518555,0.2311280518770218,0.2204175740480423,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.7597049474716187,0.2030470371246338,0.9207582473754884,285.7518615722656,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.25592041015625,285.7513122558594,1.0,0.4675342440605163,1.0,1.0,0.0,1.0,-2.506084680557251,2.50607967376709,5.054176654084586e-06,1.9380220174789429,0.9196213483810424,0.9196213483810424,0.0,94.08419036865234,96.0,20779.646484375,-0.0,1300.4930419921875,1.0,283.1499938964844,285.0049133300781,290.659912109375,292.05352783203125,293.1499938964844,293.1499938964844,283.1499938964844,18591.556640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712432503700256,1.0,0.0,0.0,2.680006980895996,2.680021047592163,4.792534014086414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.45361328125,0.0,636.927001953125,1895.4371337890625,0.0,1391.6236572265625,0.6777980923652649,1.0,0.0,3.0,1.0,0.0
12049680,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518005371094,0.9990000128746032,0.5502873659133911,0.4204557240009308,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518615722656,0.9060477018356324,0.348107099533081,0.3301687240600586,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.751953125,0.8417812585830688,0.2783693969249725,0.1957470923662185,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75201416015625,0.7930707931518555,0.2311280518770218,0.2204175740480423,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.7597049474716187,0.2030470371246338,0.9207582473754884,285.7518615722656,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.25592041015625,285.7513122558594,1.0,0.4675342440605163,1.0,1.0,0.0,1.0,-2.506084680557251,2.50607967376709,5.054176654084586e-06,1.9380220174789429,0.9196213483810424,0.9196213483810424,0.0,94.08419036865234,96.0,20779.646484375,-0.0,1300.4930419921875,1.0,283.1499938964844,285.0049133300781,290.659912109375,292.05352783203125,293.1499938964844,293.1499938964844,283.1499938964844,18591.556640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712432503700256,1.0,0.0,0.0,2.680006980895996,2.680021047592163,4.792534014086414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.45361328125,0.0,636.927001953125,1895.4371337890625,0.0,1391.6236572265625,0.6777980923652649,1.0,0.0,3.0,1.0,0.0
12049740,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323913574219,0.9990000128746032,0.5507850050926208,0.4204153418540954,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.9086292386054992,0.350837767124176,0.3327445983886719,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.842369019985199,0.2789545059204101,0.1961605846881866,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325744628906,0.7941410541534424,0.2320170402526855,0.2212639898061752,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.7598878741264343,0.2031653821468353,0.9213443398475648,285.732421875,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2551574707031,285.73193359375,1.0,0.4684237241744995,1.0,1.0,0.0,1.0,-2.511345624923706,2.511340379714966,5.075381977803772e-06,1.9420757293701167,0.9277615547180176,0.9277615547180176,0.0,94.2486801147461,99.0,21010.921875,-0.0,1307.7252197265625,1.0,283.1499938964844,284.97283935546875,290.6894226074219,292.0957336425781,293.1499938964844,293.1499938964844,283.1499938964844,19355.150390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735928058624268,1.0,0.0,0.0,2.757685899734497,2.7577006816864014,5.074379600955581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.2333984375,0.0,692.0670776367188,1895.4371337890625,0.0,1408.912109375,0.6969311237335205,1.0,0.0,3.0,1.0,0.0
