time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049800,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323913574219,0.9990000128746032,0.5507850050926208,0.4204153418540954,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.9086292386054992,0.350837767124176,0.3327445983886719,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.842369019985199,0.2789545059204101,0.1961605846881866,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325744628906,0.7941410541534424,0.2320170402526855,0.2212639898061752,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.7598878741264343,0.2031653821468353,0.9213443398475648,285.732421875,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2551574707031,285.73193359375,1.0,0.4684237241744995,1.0,1.0,0.0,1.0,-2.511345624923706,2.511340379714966,5.075381977803772e-06,1.9420757293701167,0.9277615547180176,0.9277615547180176,0.0,94.2486801147461,99.0,21010.921875,-0.0,1307.7252197265625,1.0,283.1499938964844,284.97283935546875,290.6894226074219,292.0957336425781,293.1499938964844,293.1499938964844,283.1499938964844,19355.150390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735928058624268,1.0,0.0,0.0,2.757685899734497,2.7577006816864014,5.074379600955581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.2333984375,0.0,692.0670776367188,1895.4371337890625,0.0,1408.912109375,0.6969311237335205,1.0,0.0,3.0,1.0,0.0
12049860,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71356201171875,0.9990000128746032,0.549958348274231,0.4231687784194946,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.713623046875,0.9090205430984496,0.3535370826721191,0.3353177011013031,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7137145996094,0.8411851525306702,0.2795050740242004,0.1965689659118652,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7137756347656,0.7933956980705261,0.2328717559576034,0.2221047133207321,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138366699219,0.7583836317062378,0.2032217234373092,0.9217970371246338,285.713623046875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2543029785156,285.7131042480469,1.0,0.470294713973999,1.0,1.0,0.0,1.0,-2.519787549972534,2.519782543182373,5.10956124344375e-06,1.948609471321106,0.9366100430488586,0.9366100430488586,0.0,95.21934509277344,102.0,21273.853515625,-0.0,1322.420166015625,1.0,283.1499938964844,284.9400939941406,290.7197570800781,292.1414489746094,293.1499938964844,293.1499938964844,283.1499938964844,20218.685546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769818663597107,1.0,0.0,0.0,2.8433034420013428,2.8433189392089844,5.394357458499144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.75537109375,0.0,756.4681396484375,1895.4371337890625,0.0,1434.0501708984375,0.71796715259552,1.0,0.0,3.0,1.0,0.0
12049920,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71356201171875,0.9990000128746032,0.549958348274231,0.4231687784194946,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.713623046875,0.9090205430984496,0.3535370826721191,0.3353177011013031,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7137145996094,0.8411851525306702,0.2795050740242004,0.1965689659118652,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7137756347656,0.7933956980705261,0.2328717559576034,0.2221047133207321,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138366699219,0.7583836317062378,0.2032217234373092,0.9217970371246338,285.713623046875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2543029785156,285.7131042480469,1.0,0.470294713973999,1.0,1.0,0.0,1.0,-2.519787549972534,2.519782543182373,5.10956124344375e-06,1.948609471321106,0.9366100430488586,0.9366100430488586,0.0,95.21934509277344,102.0,21273.853515625,-0.0,1322.420166015625,1.0,283.1499938964844,284.9400939941406,290.7197570800781,292.1414489746094,293.1499938964844,293.1499938964844,283.1499938964844,20218.685546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769818663597107,1.0,0.0,0.0,2.8433034420013428,2.8433189392089844,5.394357458499144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.75537109375,0.0,756.4681396484375,1895.4371337890625,0.0,1434.0501708984375,0.71796715259552,1.0,0.0,3.0,1.0,0.0
12049980,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957397460937,0.9990000128746032,0.5478189587593079,0.4279521405696869,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69580078125,0.9078203439712524,0.3562076091766357,0.3378832340240478,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.8387529850006104,0.2800280749797821,0.1969720125198364,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6959533691406,0.791354775428772,0.2336960136890411,0.2229361087083816,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6960144042969,0.7556732296943665,0.2032106965780258,0.922049343585968,285.69580078125,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.253662109375,285.6953430175781,1.0,0.4728594124317169,1.0,1.0,0.0,1.0,-2.530401945114136,2.5303969383239746,5.152722678758437e-06,1.9568356275558472,0.9462146162986756,0.9462146162986756,0.0,96.78278350830078,105.0,21558.62109375,-0.0,1342.5025634765625,1.0,283.1499938964844,284.9076843261719,290.7493896484375,292.1881103515625,293.1499938964844,293.1499938964844,283.1499938964844,21150.736328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811345815658569,1.0,0.0,0.0,2.934398651123047,2.934415102005005,5.745549174207554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.17578125,0.0,829.2197875976562,1895.4371337890625,0.0,1465.170654296875,0.7403056025505066,1.0,0.0,3.0,1.0,0.0
12050040,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957397460937,0.9990000128746032,0.5478189587593079,0.4279521405696869,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69580078125,0.9078203439712524,0.3562076091766357,0.3378832340240478,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.8387529850006104,0.2800280749797821,0.1969720125198364,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6959533691406,0.791354775428772,0.2336960136890411,0.2229361087083816,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6960144042969,0.7556732296943665,0.2032106965780258,0.922049343585968,285.69580078125,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.253662109375,285.6953430175781,1.0,0.4728594124317169,1.0,1.0,0.0,1.0,-2.530401945114136,2.5303969383239746,5.152722678758437e-06,1.9568356275558472,0.9462146162986756,0.9462146162986756,0.0,96.78278350830078,105.0,21558.62109375,-0.0,1342.5025634765625,1.0,283.1499938964844,284.9076843261719,290.7493896484375,292.1881103515625,293.1499938964844,293.1499938964844,283.1499938964844,21150.736328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811345815658569,1.0,0.0,0.0,2.934398651123047,2.934415102005005,5.745549174207554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.17578125,0.0,829.2197875976562,1895.4371337890625,0.0,1465.170654296875,0.7403056025505066,1.0,0.0,3.0,1.0,0.0
12050100,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6850280761719,0.9990000128746032,0.5463052988052368,0.4309175610542297,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.68511962890625,0.9067955613136292,0.357532799243927,0.3391635417938232,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6852111816406,0.8372045159339905,0.2802808880805969,0.1971725076436996,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6852722167969,0.7899828553199768,0.2340979129076004,0.2233486473560333,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.68536376953125,0.7539923191070557,0.2031787633895874,0.9220905900001526,285.6850891113281,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,297.2524719238281,285.6845092773437,1.0,0.4743339419364929,1.0,1.0,0.0,1.0,-2.5362889766693115,2.536283731460572,5.176744252821663e-06,1.961399912834168,0.9512854218482972,0.9512854218482972,0.0,97.7363052368164,105.0,21717.84765625,-0.0,1354.080810546875,1.0,283.1499938964844,284.8886413574219,290.7640380859375,292.2123107910156,293.1499938964844,293.1499938964844,283.1499938964844,21750.828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6834227442741394,1.0,0.0,0.0,2.989353895187378,2.989370822906494,5.96276890973968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.03955078125,0.0,875.4637451171875,1895.4371337890625,0.0,1482.4649658203125,0.7510188817977905,1.0,0.0,3.0,1.0,0.0
12050160,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6793212890625,0.9990000128746032,0.5445373058319092,0.4341959059238434,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.67938232421875,0.9055553078651428,0.358852207660675,0.3404386043548584,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.679443359375,0.8354829549789429,0.2805291414260864,0.1973700374364853,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6794738769531,0.7884254455566406,0.2344937920570373,0.2237567156553268,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6795349121094,0.752140462398529,0.2031287401914596,0.9220594763755798,285.6793518066406,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.25115966796875,285.6789855957031,1.0,0.4759075939655304,1.0,1.0,0.0,1.0,-2.542449712753296,2.542444467544556,5.201944532018388e-06,1.966176986694336,0.9562591910362244,0.9562591910362244,0.0,98.78533935546876,108.0,21857.92578125,-0.0,1366.472412109375,1.0,283.1499938964844,284.87628173828125,290.7779235839844,292.23468017578125,293.1499938964844,293.1499938964844,283.1499938964844,22134.240234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857470273971558,1.0,0.0,0.0,3.029071569442749,3.0290892124176025,6.122269269326353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.07958984375,0.0,909.5929565429688,1895.4371337890625,0.0,1500.1378173828125,0.763485848903656,1.0,0.0,3.0,1.0,0.0
12050220,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.664794921875,0.9990000128746032,0.5403222441673279,0.4414590299129486,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6648254394531,0.9026674628257751,0.3614747822284698,0.3429835140705108,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6648864746094,0.8316901326179504,0.2810137569904327,0.1977640837430954,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649169921875,0.7849285006523132,0.2352696359157562,0.2245669215917587,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649780273437,0.748087465763092,0.2029758691787719,0.9218058586120604,285.6648254394531,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2485046386719,285.6645202636719,1.0,0.4792796373367309,1.0,1.0,0.0,1.0,-2.5553760528564453,2.555370569229126,5.255018095340347e-06,1.97619903087616,0.9656760692596436,0.9656760692596436,0.0,101.10938262939452,96.0,22165.158203125,-0.0,1393.1871337890625,1.0,283.1499938964844,284.8466796875,290.8056030273437,292.2807922363281,293.1499938964844,293.1499938964844,283.1499938964844,23187.3359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905863285064697,1.0,0.0,0.0,3.124985456466675,3.1250038146972656,6.516123676192365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.203125,0.0,996.3876953125,1895.4371337890625,0.0,1537.268798828125,0.7869893908500671,1.0,0.0,3.0,1.0,0.0
12050280,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.664794921875,0.9990000128746032,0.5403222441673279,0.4414590299129486,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6648254394531,0.9026674628257751,0.3614747822284698,0.3429835140705108,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6648864746094,0.8316901326179504,0.2810137569904327,0.1977640837430954,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649169921875,0.7849285006523132,0.2352696359157562,0.2245669215917587,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649780273437,0.748087465763092,0.2029758691787719,0.9218058586120604,285.6648254394531,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2485046386719,285.6645202636719,1.0,0.4792796373367309,1.0,1.0,0.0,1.0,-2.5553760528564453,2.555370569229126,5.255018095340347e-06,1.97619903087616,0.9656760692596436,0.9656760692596436,0.0,101.10938262939452,96.0,22165.158203125,-0.0,1393.1871337890625,1.0,283.1499938964844,284.8466796875,290.8056030273437,292.2807922363281,293.1499938964844,293.1499938964844,283.1499938964844,23187.3359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905863285064697,1.0,0.0,0.0,3.124985456466675,3.1250038146972656,6.516123676192365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.203125,0.0,996.3876953125,1895.4371337890625,0.0,1537.268798828125,0.7869893908500671,1.0,0.0,3.0,1.0,0.0
12050340,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.64385986328125,0.9990000128746032,0.5367982387542725,0.4363976716995239,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439514160156,0.9085973501205444,0.364038735628128,0.3453609645366668,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8350464701652527,0.2814483940601349,0.1980393677949905,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6441955566406,0.7888095378875732,0.2359909564256668,0.2252110093832016,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6443176269531,0.750529408454895,0.2027356326580047,0.9205743670463562,285.6439514160156,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2465209960937,285.6429748535156,1.0,0.4773283898830414,1.0,1.0,0.0,1.0,-2.551798343658448,2.551793098449707,5.240855443844339e-06,1.9737037420272827,0.9747897386550904,0.9747897386550904,0.0,99.68289947509766,84.0,22363.013671875,-0.0,1382.350341796875,1.0,283.1499938964844,284.8116149902344,290.8311767578125,292.3218688964844,293.1499938964844,293.1499938964844,283.1499938964844,24274.724609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952817440032959,1.0,0.0,0.0,3.2207915782928467,3.220811128616333,6.921791850800219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.08984375,0.0,1088.516845703125,1895.4371337890625,0.0,1573.718017578125,0.8104730248451233,1.0,0.0,3.0,1.0,0.0
12050400,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.64385986328125,0.9990000128746032,0.5367982387542725,0.4363976716995239,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439514160156,0.9085973501205444,0.364038735628128,0.3453609645366668,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8350464701652527,0.2814483940601349,0.1980393677949905,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6441955566406,0.7888095378875732,0.2359909564256668,0.2252110093832016,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6443176269531,0.750529408454895,0.2027356326580047,0.9205743670463562,285.6439514160156,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2465209960937,285.6429748535156,1.0,0.4773283898830414,1.0,1.0,0.0,1.0,-2.551798343658448,2.551793098449707,5.240855443844339e-06,1.9737037420272827,0.9747897386550904,0.9747897386550904,0.0,99.68289947509766,84.0,22363.013671875,-0.0,1382.350341796875,1.0,283.1499938964844,284.8116149902344,290.8311767578125,292.3218688964844,293.1499938964844,293.1499938964844,283.1499938964844,24274.724609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952817440032959,1.0,0.0,0.0,3.2207915782928467,3.220811128616333,6.921791850800219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.08984375,0.0,1088.516845703125,1895.4371337890625,0.0,1573.718017578125,0.8104730248451233,1.0,0.0,3.0,1.0,0.0
12050460,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6152648925781,0.9990000128746032,0.5364235043525696,0.4212394952774048,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6153869628906,0.923139750957489,0.3665559291839599,0.347586989402771,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.61553955078125,0.8446261882781982,0.2818450629711151,0.1982094645500183,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6156921386719,0.7990490198135376,0.2366776764392852,0.2257137894630432,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6158142089844,0.7587145566940308,0.2025192975997924,0.918816328048706,285.6153564453125,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.24615478515625,285.6141052246094,1.0,0.4717436730861664,1.0,1.0,0.0,1.0,-2.534965991973877,2.5349607467651367,5.172134024178376e-06,1.960776090621948,0.9834628105163574,0.9834628105163574,0.0,95.2645492553711,87.0,22457.71484375,-0.0,1341.705810546875,1.0,283.1499938964844,284.771240234375,290.8515625,292.3510437011719,293.1499938964844,293.1499938964844,283.1499938964844,25388.09375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987413763999939,1.0,0.0,0.0,3.315493583679199,3.315514326095581,7.33482409032149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.255859375,0.0,1185.1085205078125,1895.4371337890625,0.0,1600.8345947265625,0.833696186542511,1.0,0.0,3.0,1.0,0.0
12050520,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6152648925781,0.9990000128746032,0.5364235043525696,0.4212394952774048,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6153869628906,0.923139750957489,0.3665559291839599,0.347586989402771,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.61553955078125,0.8446261882781982,0.2818450629711151,0.1982094645500183,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6156921386719,0.7990490198135376,0.2366776764392852,0.2257137894630432,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6158142089844,0.7587145566940308,0.2025192975997924,0.918816328048706,285.6153564453125,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.24615478515625,285.6141052246094,1.0,0.4717436730861664,1.0,1.0,0.0,1.0,-2.534965991973877,2.5349607467651367,5.172134024178376e-06,1.960776090621948,0.9834628105163574,0.9834628105163574,0.0,95.2645492553711,87.0,22457.71484375,-0.0,1341.705810546875,1.0,283.1499938964844,284.771240234375,290.8515625,292.3510437011719,293.1499938964844,293.1499938964844,283.1499938964844,25388.09375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987413763999939,1.0,0.0,0.0,3.315493583679199,3.315514326095581,7.33482409032149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.255859375,0.0,1185.1085205078125,1895.4371337890625,0.0,1600.8345947265625,0.833696186542511,1.0,0.0,3.0,1.0,0.0
12050580,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910949707031,0.9990000128746032,0.5380361676216125,0.4119525849819183,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5911560058594,0.9335703253746032,0.3691009879112243,0.3498785197734833,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912475585937,0.8509829640388489,0.2822661101818084,0.1984283328056335,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.59130859375,0.8058720231056213,0.2373938858509063,0.2262878715991974,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5914001464844,0.7640564441680908,0.2024404406547546,0.9178665280342102,285.59112548828125,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2470092773437,285.5904846191406,1.0,0.4690688252449035,1.0,1.0,0.0,1.0,-2.5263564586639404,2.5263512134552,5.136630988999968e-06,1.953894019126892,0.9918238520622252,0.9918238520622252,0.0,92.67181396484376,90.0,22597.2421875,-0.0,1319.6885986328125,1.0,283.1499938964844,284.7360534667969,290.8710327148437,292.3768920898437,293.1499938964844,293.1499938964844,283.1499938964844,26515.052734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007097601890564,1.0,0.0,0.0,3.408552408218384,3.408574342727661,7.752348096801143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.70947265625,0.0,1285.5029296875,1895.4371337890625,0.0,1616.3587646484375,0.8565255999565125,1.0,0.0,3.0,1.0,0.0
12050640,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910949707031,0.9990000128746032,0.5380361676216125,0.4119525849819183,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5911560058594,0.9335703253746032,0.3691009879112243,0.3498785197734833,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912475585937,0.8509829640388489,0.2822661101818084,0.1984283328056335,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.59130859375,0.8058720231056213,0.2373938858509063,0.2262878715991974,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5914001464844,0.7640564441680908,0.2024404406547546,0.9178665280342102,285.59112548828125,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2470092773437,285.5904846191406,1.0,0.4690688252449035,1.0,1.0,0.0,1.0,-2.5263564586639404,2.5263512134552,5.136630988999968e-06,1.953894019126892,0.9918238520622252,0.9918238520622252,0.0,92.67181396484376,90.0,22597.2421875,-0.0,1319.6885986328125,1.0,283.1499938964844,284.7360534667969,290.8710327148437,292.3768920898437,293.1499938964844,293.1499938964844,283.1499938964844,26515.052734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007097601890564,1.0,0.0,0.0,3.408552408218384,3.408574342727661,7.752348096801143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.70947265625,0.0,1285.5029296875,1895.4371337890625,0.0,1616.3587646484375,0.8565255999565125,1.0,0.0,3.0,1.0,0.0
12050700,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58026123046875,0.9990000128746032,0.5386971235275269,0.4094294011592865,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.580322265625,0.9370157718658448,0.3703914880752563,0.3510635197162628,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5804443359375,0.8528647422790527,0.2824898958206177,0.1985639184713363,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5805358886719,0.8079336285591125,0.2377651184797287,0.2266106158494949,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58062744140625,0.7655713558197021,0.2024357616901397,0.9176933169364928,285.580322265625,284.95001220703125,294.4541931152344,287.8739929199219,294.4527893066406,297.2474365234375,285.5796203613281,1.0,0.4684818089008331,1.0,1.0,0.0,1.0,-2.52508807182312,2.525083065032959,5.131376383360475e-06,1.9528621435165403,0.9959178566932678,0.9959178566932678,0.0,92.0127410888672,90.0,22696.88671875,-0.0,1315.264892578125,1.0,283.1499938964844,284.71844482421875,290.8829040527344,292.3935852050781,293.1499938964844,293.1499938964844,283.1499938964844,27203.76953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015321254730225,1.0,0.0,0.0,3.462271213531494,3.4622936248779297,7.998627324923291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.82763671875,0.0,1346.154296875,1895.4371337890625,0.0,1622.865234375,0.8669373393058777,1.0,0.0,3.0,1.0,0.0
12050760,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5747985839844,0.9990000128746032,0.5391274094581604,0.4080100357532501,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5748291015625,0.9395028948783876,0.3716932237148285,0.3522679805755615,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57489013671875,0.8540336489677429,0.2827222347259521,0.1987119764089584,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5749206542969,0.8092707991600037,0.2381440103054046,0.2269501686096191,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5749816894531,0.7664405107498169,0.2024408429861068,0.9176289439201356,285.5748291015625,284.95001220703125,294.4865417480469,287.8868713378906,294.485107421875,297.24774169921875,285.5744323730469,1.0,0.4683197438716888,1.0,1.0,0.0,1.0,-2.5253360271453857,2.525330781936645,5.132290425535757e-06,1.953006625175476,0.9999969601631165,0.9999969601631165,0.0,91.67508697509766,93.0,22790.57421875,-0.0,1314.123046875,1.0,283.1499938964844,284.70770263671875,290.89569091796875,292.4108581542969,293.1499938964844,293.1499938964844,283.1499938964844,27644.900390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024024724960327,1.0,0.0,0.0,3.499528169631958,3.499551057815552,8.171697345460416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.4853515625,0.0,1389.02294921875,1895.4371337890625,0.0,1629.764404296875,0.8788483738899231,1.0,0.0,3.0,1.0,0.0
12050820,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.9990000128746032,0.5392003655433655,0.4077383875846863,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.9422409534454346,0.3743219077587127,0.3547286689281463,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5644836425781,0.8546808958053589,0.2832080125808716,0.1990425884723663,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5644836425781,0.8102973103523254,0.2389194965362548,0.2276728004217147,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5644836425781,0.7666256427764893,0.2024567425251007,0.9176816344261168,285.564453125,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.24786376953125,285.5643920898437,1.0,0.4689700305461883,1.0,1.0,0.0,1.0,-2.5292911529541016,2.5292859077453613,5.148199306859169e-06,1.9559760093688965,1.0,1.0,0.0,91.73826599121094,96.0,23012.5703125,-0.0,1319.3511962890625,1.0,283.1499938964844,284.6855163574219,290.9236755371094,292.45086669921875,293.1499938964844,293.1499938964844,283.1499938964844,28946.912109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046743631362915,1.0,0.0,0.0,3.583646774291992,3.583670854568481,8.56926703818317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.49853515625,0.0,1491.2989501953125,1895.4371337890625,0.0,1647.835693359375,0.8996784687042236,1.0,0.0,3.0,1.0,0.0
12050880,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.9990000128746032,0.5392003655433655,0.4077383875846863,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.9422409534454346,0.3743219077587127,0.3547286689281463,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5644836425781,0.8546808958053589,0.2832080125808716,0.1990425884723663,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5644836425781,0.8102973103523254,0.2389194965362548,0.2276728004217147,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5644836425781,0.7666256427764893,0.2024567425251007,0.9176816344261168,285.564453125,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.24786376953125,285.5643920898437,1.0,0.4689700305461883,1.0,1.0,0.0,1.0,-2.5292911529541016,2.5292859077453613,5.148199306859169e-06,1.9559760093688965,1.0,1.0,0.0,91.73826599121094,96.0,23012.5703125,-0.0,1319.3511962890625,1.0,283.1499938964844,284.6855163574219,290.9236755371094,292.45086669921875,293.1499938964844,293.1499938964844,283.1499938964844,28946.912109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046743631362915,1.0,0.0,0.0,3.583646774291992,3.583670854568481,8.56926703818317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.49853515625,0.0,1491.2989501953125,1895.4371337890625,0.0,1647.835693359375,0.8996784687042236,1.0,0.0,3.0,1.0,0.0
12050940,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594787597656,0.9990000128746032,0.5381245017051697,0.4102401435375213,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594787597656,0.942582905292511,0.3769820928573608,0.3572463393211365,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.853499174118042,0.283723771572113,0.1994135379791259,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8095675706863403,0.2397177666425705,0.2284438610076904,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594177246094,0.7651077508926392,0.2024634480476379,0.9178394675254822,285.5594787597656,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.2474365234375,285.55963134765625,1.0,0.4706555306911468,1.0,1.0,0.0,1.0,-2.5368809700012207,2.5368757247924805,5.178962510399288e-06,1.9617573022842407,1.0,1.0,0.0,92.59630584716795,99.0,23256.208984375,-0.0,1332.6083984375,1.0,283.1499938964844,284.6688537597656,290.9519348144531,292.49334716796875,293.1499938964844,293.1499938964844,283.1499938964844,30205.724609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076882123947144,1.0,0.0,0.0,3.6607377529144287,3.6607627868652335,8.941914302340592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.85009765625,0.0,1589.6265869140625,1895.4371337890625,0.0,1671.947509765625,0.9188609719276428,1.0,0.0,3.0,1.0,0.0
12051000,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594787597656,0.9990000128746032,0.5381245017051697,0.4102401435375213,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594787597656,0.942582905292511,0.3769820928573608,0.3572463393211365,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.853499174118042,0.283723771572113,0.1994135379791259,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8095675706863403,0.2397177666425705,0.2284438610076904,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594177246094,0.7651077508926392,0.2024634480476379,0.9178394675254822,285.5594787597656,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.2474365234375,285.55963134765625,1.0,0.4706555306911468,1.0,1.0,0.0,1.0,-2.5368809700012207,2.5368757247924805,5.178962510399288e-06,1.9617573022842407,1.0,1.0,0.0,92.59630584716795,99.0,23256.208984375,-0.0,1332.6083984375,1.0,283.1499938964844,284.6688537597656,290.9519348144531,292.49334716796875,293.1499938964844,293.1499938964844,283.1499938964844,30205.724609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076882123947144,1.0,0.0,0.0,3.6607377529144287,3.6607627868652335,8.941914302340592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.85009765625,0.0,1589.6265869140625,1895.4371337890625,0.0,1671.947509765625,0.9188609719276428,1.0,0.0,3.0,1.0,0.0
12051060,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5580444335937,0.9990000128746032,0.535930335521698,0.4147798120975494,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5580139160156,0.9411981105804444,0.3796639442443847,0.3598062396049499,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5579833984375,0.8510200381278992,0.2842638194561004,0.1998170912265777,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5579528808594,0.8075562119483948,0.2405329346656799,0.2292520552873611,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55792236328125,0.7623633742332458,0.2024469673633575,0.9180014729499816,285.5580139160156,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.24658203125,285.5583190917969,1.0,0.473090797662735,1.0,1.0,0.0,1.0,-2.547059774398804,2.5470545291900635,5.220416824158747e-06,1.9695370197296145,1.0,1.0,0.0,94.0460968017578,102.0,23515.41015625,-0.0,1351.799072265625,1.0,283.1499938964844,284.6557922363281,290.97882080078125,292.535888671875,293.1499938964844,293.1499938964844,283.1499938964844,31413.265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711315929889679,1.0,0.0,0.0,3.733193635940552,3.733219861984253,9.29938721583312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.75390625,0.0,1685.8966064453125,1895.4371337890625,0.0,1701.1749267578125,0.9369091987609864,1.0,0.0,3.0,1.0,0.0
12051120,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5580444335937,0.9990000128746032,0.535930335521698,0.4147798120975494,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5580139160156,0.9411981105804444,0.3796639442443847,0.3598062396049499,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5579833984375,0.8510200381278992,0.2842638194561004,0.1998170912265777,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5579528808594,0.8075562119483948,0.2405329346656799,0.2292520552873611,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55792236328125,0.7623633742332458,0.2024469673633575,0.9180014729499816,285.5580139160156,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.24658203125,285.5583190917969,1.0,0.473090797662735,1.0,1.0,0.0,1.0,-2.547059774398804,2.5470545291900635,5.220416824158747e-06,1.9695370197296145,1.0,1.0,0.0,94.0460968017578,102.0,23515.41015625,-0.0,1351.799072265625,1.0,283.1499938964844,284.6557922363281,290.97882080078125,292.535888671875,293.1499938964844,293.1499938964844,283.1499938964844,31413.265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711315929889679,1.0,0.0,0.0,3.733193635940552,3.733219861984253,9.29938721583312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.75390625,0.0,1685.8966064453125,1895.4371337890625,0.0,1701.1749267578125,0.9369091987609864,1.0,0.0,3.0,1.0,0.0
12051180,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589904785156,0.9990000128746032,0.5327256321907043,0.4208012819290161,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589599609375,0.9385926127433776,0.3823582828044891,0.362394630908966,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.8476673364639282,0.2848214209079742,0.2002450078725814,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588684082031,0.8046051263809204,0.2413588017225265,0.2300866842269897,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.558837890625,0.7587776780128479,0.202396422624588,0.9180936217308044,285.5589599609375,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.24560546875,285.5593566894531,1.0,0.4760613143444061,1.0,1.0,0.0,1.0,-2.5590310096740723,2.559025764465332,5.269406301522395e-06,1.978697299957276,1.0,1.0,0.0,95.93917846679688,105.0,23784.951171875,-0.0,1375.3697509765625,1.0,283.1499938964844,284.645263671875,291.00372314453125,292.5773010253906,293.1499938964844,293.1499938964844,283.1499938964844,32586.51171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153469324111938,1.0,0.0,0.0,3.802269697189331,3.8022968769073486,9.64670789471711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.78369140625,0.0,1781.22265625,1895.4371337890625,0.0,1733.9090576171875,0.9541288018226624,1.0,0.0,3.0,1.0,0.0
12051240,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589904785156,0.9990000128746032,0.5327256321907043,0.4208012819290161,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589599609375,0.9385926127433776,0.3823582828044891,0.362394630908966,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.8476673364639282,0.2848214209079742,0.2002450078725814,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588684082031,0.8046051263809204,0.2413588017225265,0.2300866842269897,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.558837890625,0.7587776780128479,0.202396422624588,0.9180936217308044,285.5589599609375,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.24560546875,285.5593566894531,1.0,0.4760613143444061,1.0,1.0,0.0,1.0,-2.5590310096740723,2.559025764465332,5.269406301522395e-06,1.978697299957276,1.0,1.0,0.0,95.93917846679688,105.0,23784.951171875,-0.0,1375.3697509765625,1.0,283.1499938964844,284.645263671875,291.00372314453125,292.5773010253906,293.1499938964844,293.1499938964844,283.1499938964844,32586.51171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153469324111938,1.0,0.0,0.0,3.802269697189331,3.8022968769073486,9.64670789471711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.78369140625,0.0,1781.22265625,1895.4371337890625,0.0,1733.9090576171875,0.9541288018226624,1.0,0.0,3.0,1.0,0.0
12051300,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585021972656,0.9990000128746032,0.5307846069335938,0.4242322742938995,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585021972656,0.9369567036628724,0.3837075233459472,0.3636967241764068,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584716796875,0.845768392086029,0.2851046025753021,0.2004663199186325,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584411621094,0.8028791546821594,0.2417738884687423,0.2305115312337875,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584411621094,0.756765604019165,0.2023554891347885,0.9180965423583984,285.5585021972656,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.2450866699219,285.5587463378906,1.0,0.4776957333087921,1.0,1.0,0.0,1.0,-2.565497398376465,2.5654921531677246,5.295968094287673e-06,1.9836469888687127,1.0,1.0,0.0,97.01643371582033,105.0,23929.154296875,-0.0,1388.4254150390625,1.0,283.1499938964844,284.63836669921875,291.015625,292.5980834960937,293.1499938964844,293.1499938964844,283.1499938964844,33297.29296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174731492996216,1.0,0.0,0.0,3.8435137271881104,3.843541383743286,9.857122904577409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.35498046875,0.0,1839.81787109375,1895.4371337890625,0.0,1751.2813720703125,0.9616073966026306,1.0,0.0,3.0,1.0,0.0
12051360,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5616760253906,0.9990000128746032,0.5286332964897156,0.427896648645401,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5616455078125,0.9351413249969482,0.3850579261779785,0.3650006949901581,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56158447265625,0.8437564373016357,0.285390555858612,0.2006903290748596,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5615539550781,0.801025390625,0.2421900629997253,0.230938971042633,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5615234375,0.7546401023864746,0.2023027539253235,0.9180556535720824,285.5616455078125,284.95001220703125,294.8039855957031,288.0055236816406,294.8026733398437,297.2445678710937,285.56207275390625,1.0,0.4794091284275055,1.0,1.0,0.0,1.0,-2.572200298309326,2.572195053100586,5.323573077475885e-06,1.9887783527374268,1.0,1.0,0.0,98.16844940185548,108.0,24060.451171875,-0.0,1402.177734375,1.0,283.1499938964844,284.6366271972656,291.02667236328125,292.6171264648437,293.1499938964844,293.1499938964844,283.04998779296875,33731.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196041941642761,1.0,0.0,0.0,3.868500471115112,3.8685286045074463,9.98570158117218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.36181640625,0.0,1875.933837890625,1895.4371337890625,0.0,1768.7657470703125,0.9696506261825562,1.0,0.0,3.0,1.0,0.0
12051420,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4913635253906,0.9990000128746032,0.5232621431350708,0.436096578836441,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49139404296875,0.9306862950325012,0.387478232383728,0.3674474060535431,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4914245605469,0.8391679525375366,0.2857171893119812,0.2010366767644882,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.491455078125,0.7967140674591064,0.2428335398435592,0.2316901534795761,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.49151611328125,0.7498604655265808,0.2019916176795959,0.9173831939697266,285.49139404296875,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2410583496094,285.49127197265625,1.0,0.4829769730567932,1.0,1.0,0.0,1.0,-2.5855042934417725,2.585498809814453,5.3785988711752e-06,1.9989732503890991,1.0,1.0,0.0,100.72016143798828,96.0,24533.107421875,-0.0,1430.8380126953125,1.0,283.0521240234375,284.547607421875,291.0682983398437,292.7000427246094,293.1499938964844,293.1499938964844,282.75,34692.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296901345252991,1.0,0.0,0.0,3.9231936931610094,3.923222541809082,1.0270055099681483e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.3515625,0.0,1956.630615234375,1895.4371337890625,0.0,1852.4725341796875,0.9812090992927552,1.0,0.0,3.0,1.0,0.0
12051480,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4913635253906,0.9990000128746032,0.5232621431350708,0.436096578836441,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49139404296875,0.9306862950325012,0.387478232383728,0.3674474060535431,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4914245605469,0.8391679525375366,0.2857171893119812,0.2010366767644882,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.491455078125,0.7967140674591064,0.2428335398435592,0.2316901534795761,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.49151611328125,0.7498604655265808,0.2019916176795959,0.9173831939697266,285.49139404296875,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2410583496094,285.49127197265625,1.0,0.4829769730567932,1.0,1.0,0.0,1.0,-2.5855042934417725,2.585498809814453,5.3785988711752e-06,1.9989732503890991,1.0,1.0,0.0,100.72016143798828,96.0,24533.107421875,-0.0,1430.8380126953125,1.0,283.0521240234375,284.547607421875,291.0682983398437,292.7000427246094,293.1499938964844,293.1499938964844,282.75,34692.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296901345252991,1.0,0.0,0.0,3.9231936931610094,3.923222541809082,1.0270055099681483e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.3515625,0.0,1956.630615234375,1895.4371337890625,0.0,1852.4725341796875,0.9812090992927552,1.0,0.0,3.0,1.0,0.0
12051540,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.9990000128746032,0.5170131325721741,0.4330017268657684,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.934899091720581,0.389010488986969,0.3691082000732422,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2627868652344,0.8408174514770508,0.2852553427219391,0.2008581161499023,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630310058594,0.7988560199737549,0.2428465187549591,0.2318530529737472,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26336669921875,0.7506542205810547,0.2010557949542999,0.913884162902832,285.262451171875,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2306213378906,285.260498046875,1.0,0.4810114800930023,1.0,1.0,0.0,1.0,-2.5795838832855225,2.579578399658203,5.354354016162688e-06,1.9945745468139648,1.0,1.0,0.0,99.72771453857422,84.0,25254.4140625,-0.0,1418.6654052734375,1.0,282.7562255859375,284.2864074707031,291.1260070800781,292.8354797363281,293.1499938964844,293.1499938964844,282.45001220703125,35213.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506232261657715,1.0,0.0,0.0,3.952548265457153,3.952577590942383,1.0424317906654323e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.47607421875,0.0,2000.8807373046875,1895.4371337890625,0.0,2030.8455810546875,0.9883078932762146,1.0,0.0,3.0,1.0,0.0
12051600,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.9990000128746032,0.5170131325721741,0.4330017268657684,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.934899091720581,0.389010488986969,0.3691082000732422,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2627868652344,0.8408174514770508,0.2852553427219391,0.2008581161499023,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630310058594,0.7988560199737549,0.2428465187549591,0.2318530529737472,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26336669921875,0.7506542205810547,0.2010557949542999,0.913884162902832,285.262451171875,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2306213378906,285.260498046875,1.0,0.4810114800930023,1.0,1.0,0.0,1.0,-2.5795838832855225,2.579578399658203,5.354354016162688e-06,1.9945745468139648,1.0,1.0,0.0,99.72771453857422,84.0,25254.4140625,-0.0,1418.6654052734375,1.0,282.7562255859375,284.2864074707031,291.1260070800781,292.8354797363281,293.1499938964844,293.1499938964844,282.45001220703125,35213.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506232261657715,1.0,0.0,0.0,3.952548265457153,3.952577590942383,1.0424317906654323e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.47607421875,0.0,2000.8807373046875,1895.4371337890625,0.0,2030.8455810546875,0.9883078932762146,1.0,0.0,3.0,1.0,0.0
