time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051660,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9990000128746032,0.512383222579956,0.4211066961288452,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.945669412612915,0.3898327052593231,0.3698985576629638,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8472722172737122,0.2841623723506927,0.2000987529754638,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8059018850326538,0.2423154413700103,0.2313414067029953,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.7556864619255066,0.1996247619390487,0.907348930835724,285.0314025878906,284.95001220703125,294.9794006347656,288.0628967285156,294.97821044921875,297.2162170410156,285.0292358398437,1.0,0.4750967025756836,1.0,1.0,0.0,1.0,-2.5568735599517822,2.556868314743042,5.260455964162247e-06,1.976994156837464,1.0,1.0,0.0,95.94059753417967,72.0,25926.4453125,-0.0,1372.5802001953125,1.0,282.4560546875,284.0199584960937,291.13250732421875,292.8943176269531,293.1499938964844,293.1499938964844,282.1499938964844,35527.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685509324073792,1.0,0.0,0.0,3.9701688289642334,3.970198392868042,1.0517468354009909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.3193359375,0.0,2027.76025390625,1895.4371337890625,0.0,2187.981201171875,0.9925683736801147,1.0,0.0,3.0,1.0,0.0
12051720,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9990000128746032,0.512383222579956,0.4211066961288452,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.945669412612915,0.3898327052593231,0.3698985576629638,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8472722172737122,0.2841623723506927,0.2000987529754638,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8059018850326538,0.2423154413700103,0.2313414067029953,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.7556864619255066,0.1996247619390487,0.907348930835724,285.0314025878906,284.95001220703125,294.9794006347656,288.0628967285156,294.97821044921875,297.2162170410156,285.0292358398437,1.0,0.4750967025756836,1.0,1.0,0.0,1.0,-2.5568735599517822,2.556868314743042,5.260455964162247e-06,1.976994156837464,1.0,1.0,0.0,95.94059753417967,72.0,25926.4453125,-0.0,1372.5802001953125,1.0,282.4560546875,284.0199584960937,291.13250732421875,292.8943176269531,293.1499938964844,293.1499938964844,282.1499938964844,35527.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685509324073792,1.0,0.0,0.0,3.9701688289642334,3.970198392868042,1.0517468354009909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.3193359375,0.0,2027.76025390625,1895.4371337890625,0.0,2187.981201171875,0.9925683736801147,1.0,0.0,3.0,1.0,0.0
12051780,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.9990000128746032,0.5103567838668823,0.4020041525363922,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094482421875,0.9619904160499572,0.3903445601463318,0.3702608644962311,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80987548828125,0.8586694002151489,0.2828022241592407,0.1990567445755005,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101501464844,0.817197322845459,0.2415253818035125,0.2304657548666,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.7651318311691284,0.1980431079864502,0.8994975686073303,284.8094787597656,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.20196533203125,284.8070678710937,1.0,0.4661911129951477,1.0,1.0,0.0,1.0,-2.522627115249634,2.5226218700408936,5.120327386975987e-06,1.9504220485687256,0.9969369769096376,0.9969369769096376,0.0,90.12110900878906,90.0,26591.42578125,-0.0,1304.0389404296875,1.0,282.1557922363281,283.75653076171875,291.129150390625,292.9336242675781,293.1499938964844,293.1499938964844,281.8500061035156,35801.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820786833763123,1.0,0.0,0.0,3.9782919883728014,3.9783217906951904,1.056055111803289e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.16650390625,0.0,2041.2738037109373,1895.4371337890625,0.0,2308.82373046875,0.9946027994155884,1.0,0.0,3.0,1.0,0.0
12051840,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.9990000128746032,0.5103567838668823,0.4020041525363922,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094482421875,0.9619904160499572,0.3903445601463318,0.3702608644962311,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80987548828125,0.8586694002151489,0.2828022241592407,0.1990567445755005,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101501464844,0.817197322845459,0.2415253818035125,0.2304657548666,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.7651318311691284,0.1980431079864502,0.8994975686073303,284.8094787597656,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.20196533203125,284.8070678710937,1.0,0.4661911129951477,1.0,1.0,0.0,1.0,-2.522627115249634,2.5226218700408936,5.120327386975987e-06,1.9504220485687256,0.9969369769096376,0.9969369769096376,0.0,90.12110900878906,90.0,26591.42578125,-0.0,1304.0389404296875,1.0,282.1557922363281,283.75653076171875,291.129150390625,292.9336242675781,293.1499938964844,293.1499938964844,281.8500061035156,35801.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820786833763123,1.0,0.0,0.0,3.9782919883728014,3.9783217906951904,1.056055111803289e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.16650390625,0.0,2041.2738037109373,1895.4371337890625,0.0,2308.82373046875,0.9946027994155884,1.0,0.0,3.0,1.0,0.0
12051900,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.648681640625,0.9990000128746032,0.5097796320915222,0.4002089202404022,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6492919921875,0.9636693596839904,0.3905638456344604,0.3704874217510223,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512451171875,0.8592487573623657,0.2820976078510284,0.198574885725975,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.65252685546875,0.8179136514663696,0.2411064207553863,0.2300737351179123,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6545715332031,0.7652804255485535,0.1972812265157699,0.8960033655166626,284.6495056152344,284.95001220703125,295.059814453125,288.0862121582031,295.05865478515625,297.1953125,284.6393737792969,1.0,0.4653699994087219,1.0,1.0,0.0,1.0,-2.515464305877685,2.5154592990875244,5.090441845823079e-06,1.9444451332092283,0.9933849573135376,0.9933849573135376,0.0,89.43582153320312,90.0,27383.90625,-0.0,1292.214599609375,1.0,281.8933410644531,283.5544128417969,291.16046142578125,293.0546569824219,293.1499938964844,293.1499938964844,281.8500061035156,35947.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906746864318848,1.0,0.0,0.0,3.978667736053467,3.978697538375856,1.0562546322034905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.8896484375,0.0,2042.9892578125,1895.4371337890625,0.0,2386.489990234375,0.9947589635849,1.0,0.0,3.0,1.0,0.0
12051960,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60211181640625,0.9990000128746032,0.5079472661018372,0.4042760729789734,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6021728515625,0.9604835510253906,0.390738844871521,0.3706720173358917,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60235595703125,0.8556992411613464,0.2813537716865539,0.1980745941400528,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025085449219,0.8148460388183594,0.2406540513038635,0.2296770960092544,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.60272216796875,0.7617649435997009,0.1964939385652542,0.8926312923431396,284.6022033691406,284.95001220703125,295.0852966308594,288.0931091308594,295.08416748046875,297.1878662109375,284.601318359375,1.0,0.4662798941135406,1.0,1.0,0.0,1.0,-2.5154333114624023,2.515428304672241,5.089953447168227e-06,1.944235801696777,0.9905445575714112,0.9905445575714112,0.0,90.39663696289062,108.0,27496.77734375,-0.0,1296.300048828125,1.0,281.8554992675781,283.5098876953125,291.1330261230469,292.982421875,293.1499938964844,293.1499938964844,281.54998779296875,36065.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79320228099823,1.0,0.0,0.0,3.976564407348633,3.976594209671021,1.0551381137702265e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.0361328125,0.0,2041.026611328125,1895.4371337890625,0.0,2409.44482421875,0.9943761229515076,1.0,0.0,3.0,1.0,0.0
12052020,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183959960937,0.9990000128746032,0.4997959434986114,0.424059122800827,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4184265136719,0.9444218277931212,0.3910678625106811,0.3711873888969421,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4185485839844,0.8414544463157654,0.2798577547073364,0.1971822679042816,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4186096191406,0.8011941909790039,0.2397286593914032,0.2290085703134536,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.41876220703125,0.7482851147651672,0.1948030441999435,0.8862075805664062,284.4184265136719,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1723937988281,284.4181823730469,1.0,0.4724384546279907,1.0,1.0,0.0,1.0,-2.530213117599488,2.530208110809326,5.149400749360211e-06,1.955392837524414,0.9818851947784424,0.9818851947784424,0.0,95.73693084716795,111.0,28665.765625,-0.0,1337.759033203125,1.0,281.5560607910156,283.2847900390625,291.1519470214844,293.0649108886719,293.1499938964844,293.1499938964844,281.25,36304.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057271838188171,1.0,0.0,0.0,3.966130018234253,3.9661598205566406,1.0496081586097716e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.9462890625,0.0,2028.4818115234373,1895.4371337890625,0.0,2523.90185546875,0.9921352863311768,1.0,0.0,3.0,1.0,0.0
12052080,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183959960937,0.9990000128746032,0.4997959434986114,0.424059122800827,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4184265136719,0.9444218277931212,0.3910678625106811,0.3711873888969421,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4185485839844,0.8414544463157654,0.2798577547073364,0.1971822679042816,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4186096191406,0.8011941909790039,0.2397286593914032,0.2290085703134536,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.41876220703125,0.7482851147651672,0.1948030441999435,0.8862075805664062,284.4184265136719,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1723937988281,284.4181823730469,1.0,0.4724384546279907,1.0,1.0,0.0,1.0,-2.530213117599488,2.530208110809326,5.149400749360211e-06,1.955392837524414,0.9818851947784424,0.9818851947784424,0.0,95.73693084716795,111.0,28665.765625,-0.0,1337.759033203125,1.0,281.5560607910156,283.2847900390625,291.1519470214844,293.0649108886719,293.1499938964844,293.1499938964844,281.25,36304.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057271838188171,1.0,0.0,0.0,3.966130018234253,3.9661598205566406,1.0496081586097716e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.9462890625,0.0,2028.4818115234373,1895.4371337890625,0.0,2523.90185546875,0.9921352863311768,1.0,0.0,3.0,1.0,0.0
12052140,296.7910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.23687744140625,0.9988964796066284,0.4870889782905578,0.4412429928779602,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2369384765625,0.9287947416305542,0.3912411332130432,0.3715913891792297,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.23712158203125,0.8285995125770569,0.2782568633556366,0.1962349414825439,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2372131347656,0.7881790399551392,0.2386833131313324,0.2282529026269912,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2373962402344,0.7358816862106323,0.1927476227283477,0.8783950805664062,284.2369689941406,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1561889648437,284.2362670898437,1.0,0.4772956073284149,1.0,1.0,0.0,1.0,-2.540345430374145,2.5403401851654053,5.191166110307677e-06,1.9634507894515991,0.9708415865898132,0.9708415865898132,0.0,101.04087829589844,114.0,29788.87109375,-0.0,1373.3216552734375,1.0,281.25616455078125,283.0616455078125,291.1728515625,293.1561889648437,293.1499938964844,293.1499938964844,280.95001220703125,36543.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206519484519958,1.0,0.0,0.0,3.947090864181519,3.947120428085327,1.0395551726105623e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.49755859375,0.0,2004.14990234375,1895.4371337890625,0.0,2661.610107421875,0.9879236817359924,1.0,0.0,3.0,1.0,0.0
12052200,296.7910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.23687744140625,0.9988964796066284,0.4870889782905578,0.4412429928779602,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2369384765625,0.9287947416305542,0.3912411332130432,0.3715913891792297,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.23712158203125,0.8285995125770569,0.2782568633556366,0.1962349414825439,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2372131347656,0.7881790399551392,0.2386833131313324,0.2282529026269912,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2373962402344,0.7358816862106323,0.1927476227283477,0.8783950805664062,284.2369689941406,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1561889648437,284.2362670898437,1.0,0.4772956073284149,1.0,1.0,0.0,1.0,-2.540345430374145,2.5403401851654053,5.191166110307677e-06,1.9634507894515991,0.9708415865898132,0.9708415865898132,0.0,101.04087829589844,114.0,29788.87109375,-0.0,1373.3216552734375,1.0,281.25616455078125,283.0616455078125,291.1728515625,293.1561889648437,293.1499938964844,293.1499938964844,280.95001220703125,36543.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206519484519958,1.0,0.0,0.0,3.947090864181519,3.947120428085327,1.0395551726105623e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.49755859375,0.0,2004.14990234375,1895.4371337890625,0.0,2661.610107421875,0.9879236817359924,1.0,0.0,3.0,1.0,0.0
12052260,296.73736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0341491699219,0.9739917516708374,0.4770421981811523,0.4317168891429901,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0343017578125,0.9048218727111816,0.3910971581935882,0.3718836307525635,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346374511719,0.8092084527015686,0.2764268815517425,0.1952603459358215,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03485107421875,0.7687700986862183,0.2373976409435272,0.2274463176727295,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.03521728515625,0.7178133726119995,0.1903267353773117,0.8695027232170105,284.0343322753906,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.1405029296875,284.0326538085937,1.0,0.4796328544616699,1.0,1.0,0.0,1.0,-2.5160343647003174,2.516029357910156,5.0923918024636805e-06,1.944703698158264,0.9569683074951172,0.9569683074951172,0.0,108.95881652832033,117.0,30569.404296875,-0.0,1376.6256103515625,1.0,280.9560546875,282.8229064941406,291.1796875,293.220703125,293.1499938964844,293.1499938964844,280.6499938964844,36812.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354353904724121,1.0,0.0,0.0,3.91841983795166,3.9184491634368896,1.024507696456567e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.0068359375,0.0,1967.2059326171875,1895.4371337890625,0.0,2799.099365234375,0.9815302491188048,1.0,0.0,3.0,1.0,0.0
12052320,296.73736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0341491699219,0.9739917516708374,0.4770421981811523,0.4317168891429901,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0343017578125,0.9048218727111816,0.3910971581935882,0.3718836307525635,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346374511719,0.8092084527015686,0.2764268815517425,0.1952603459358215,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03485107421875,0.7687700986862183,0.2373976409435272,0.2274463176727295,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.03521728515625,0.7178133726119995,0.1903267353773117,0.8695027232170105,284.0343322753906,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.1405029296875,284.0326538085937,1.0,0.4796328544616699,1.0,1.0,0.0,1.0,-2.5160343647003174,2.516029357910156,5.0923918024636805e-06,1.944703698158264,0.9569683074951172,0.9569683074951172,0.0,108.95881652832033,117.0,30569.404296875,-0.0,1376.6256103515625,1.0,280.9560546875,282.8229064941406,291.1796875,293.220703125,293.1499938964844,293.1499938964844,280.6499938964844,36812.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354353904724121,1.0,0.0,0.0,3.91841983795166,3.9184491634368896,1.024507696456567e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.0068359375,0.0,1967.2059326171875,1895.4371337890625,0.0,2799.099365234375,0.9815302491188048,1.0,0.0,3.0,1.0,0.0
12052380,296.716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8316650390625,0.9539880752563475,0.469645082950592,0.425028532743454,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8318176269531,0.8907058238983154,0.3907550871372223,0.3718574941158294,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8321228027344,0.7951106429100037,0.2744744718074798,0.1941074430942535,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.83233642578125,0.7560989856719971,0.2359846830368042,0.2263936251401901,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.83270263671875,0.7041453719139099,0.1879142969846725,0.8598427772521973,283.83184814453125,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.12603759765625,283.8302001953125,1.0,0.4807458519935608,1.0,1.0,0.0,1.0,-2.4937093257904053,2.493704319000244,5.002160378353437e-06,1.9272935390472408,0.9403842687606812,0.9403842687606812,0.0,114.60929870605467,120.0,31344.515625,-0.0,1372.44970703125,1.0,280.6564025878906,282.5904235839844,291.176025390625,293.265869140625,293.1499938964844,293.1499938964844,280.3500061035156,37124.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479669690132141,1.0,0.0,0.0,3.8784492015838623,3.8784780502319336,1.003712895908393e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.8662109375,0.0,1916.0345458984373,1895.4371337890625,0.0,2916.232421875,0.97259783744812,1.0,0.0,3.0,1.0,0.0
12052440,296.716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8316650390625,0.9539880752563475,0.469645082950592,0.425028532743454,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8318176269531,0.8907058238983154,0.3907550871372223,0.3718574941158294,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8321228027344,0.7951106429100037,0.2744744718074798,0.1941074430942535,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.83233642578125,0.7560989856719971,0.2359846830368042,0.2263936251401901,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.83270263671875,0.7041453719139099,0.1879142969846725,0.8598427772521973,283.83184814453125,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.12603759765625,283.8302001953125,1.0,0.4807458519935608,1.0,1.0,0.0,1.0,-2.4937093257904053,2.493704319000244,5.002160378353437e-06,1.9272935390472408,0.9403842687606812,0.9403842687606812,0.0,114.60929870605467,120.0,31344.515625,-0.0,1372.44970703125,1.0,280.6564025878906,282.5904235839844,291.176025390625,293.265869140625,293.1499938964844,293.1499938964844,280.3500061035156,37124.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479669690132141,1.0,0.0,0.0,3.8784492015838623,3.8784780502319336,1.003712895908393e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.8662109375,0.0,1916.0345458984373,1895.4371337890625,0.0,2916.232421875,0.97259783744812,1.0,0.0,3.0,1.0,0.0
12052500,296.7089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6811828613281,0.945271134376526,0.466197520494461,0.4220597743988037,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6820068359375,0.8852362632751465,0.3905563056468963,0.3718142211437225,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6842346191406,0.7894269824028015,0.273489385843277,0.1935191005468368,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6855163574219,0.7511458992958069,0.2352630198001861,0.2258398532867431,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6879577636719,0.6983435153961182,0.1867460310459137,0.8551152348518372,283.6823425292969,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.11944580078125,283.67156982421875,1.0,0.4810263216495514,1.0,1.0,0.0,1.0,-2.4830379486083984,2.4830331802368164,4.959324087394634e-06,1.918973088264465,0.9304998517036438,0.9304998517036438,0.0,116.92391967773438,120.0,32183.216796875,-0.0,1368.81787109375,1.0,280.3959655761719,282.4087219238281,291.2034606933594,293.3898620605469,293.1499938964844,293.1499938964844,280.3500061035156,37310.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856399416923523,1.0,0.0,0.0,3.8538451194763184,3.8538737297058105,9.910185099215596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.9443359375,0.0,1884.9818115234373,1895.4371337890625,0.0,2995.241455078125,0.9670716524124146,1.0,0.0,3.0,1.0,0.0
12052560,296.7022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6308898925781,0.9367551803588868,0.4627498686313629,0.4190207421779632,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6310119628906,0.8801422119140625,0.3902982771396637,0.3716643154621124,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6313171386719,0.7840713262557983,0.2724610865116119,0.192870631814003,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6314697265625,0.7465409636497498,0.234503224492073,0.2252199798822403,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6318359375,0.6928493976593018,0.1855679899454116,0.8502549529075623,283.63104248046875,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,297.1126403808594,283.629638671875,1.0,0.481156438589096,1.0,1.0,0.0,1.0,-2.4718434810638428,2.4718384742736816,4.9146115088660736e-06,1.910255551338196,0.9211454391479492,0.9211454391479492,0.0,119.1073226928711,123.0,32134.673828125,-0.0,1363.99072265625,1.0,280.3563537597656,282.365966796875,291.1737670898437,293.3114929199219,293.1499938964844,293.1499938964844,280.04998779296875,37488.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591883778572083,1.0,0.0,0.0,3.8252816200256334,3.825309991836548,9.76382807493792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.85302734375,0.0,1849.094970703125,1895.4371337890625,0.0,3021.39306640625,0.9607141017913818,1.0,0.0,3.0,1.0,0.0
12052620,296.6913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.43560791015625,0.9214029312133788,0.4559706449508667,0.4131300151348114,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4356994628906,0.8714857697486877,0.3897523283958435,0.3713529706001282,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4360046386719,0.7747660279273987,0.2704098522663116,0.1915825754404068,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4361572265625,0.7386320233345032,0.232976034283638,0.2239708751440048,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4365234375,0.6831441521644592,0.1832644343376159,0.8407551050186157,283.4357604980469,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.1002502441406,283.4344177246094,1.0,0.4811583459377289,1.0,1.0,0.0,1.0,-2.449930429458618,2.449925422668457,4.8276801862812135e-06,1.8931864500045776,0.8993406891822815,0.8993406891822815,0.0,122.97476959228516,126.0,32851.73828125,0.0,1352.9112548828125,1.0,280.0572814941406,282.1491394042969,291.1700134277344,293.3528747558594,293.1499938964844,293.1499938964844,279.75,37916.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695201277732849,1.0,0.0,0.0,3.756482362747192,3.756510019302368,9.415773547516436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.677734375,0.0,1764.6968994140625,1895.4371337890625,0.0,3118.309326171875,0.9453556537628174,1.0,0.0,3.0,1.0,0.0
12052680,296.6913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.43560791015625,0.9214029312133788,0.4559706449508667,0.4131300151348114,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4356994628906,0.8714857697486877,0.3897523283958435,0.3713529706001282,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4360046386719,0.7747660279273987,0.2704098522663116,0.1915825754404068,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4361572265625,0.7386320233345032,0.232976034283638,0.2239708751440048,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4365234375,0.6831441521644592,0.1832644343376159,0.8407551050186157,283.4357604980469,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.1002502441406,283.4344177246094,1.0,0.4811583459377289,1.0,1.0,0.0,1.0,-2.449930429458618,2.449925422668457,4.8276801862812135e-06,1.8931864500045776,0.8993406891822815,0.8993406891822815,0.0,122.97476959228516,126.0,32851.73828125,0.0,1352.9112548828125,1.0,280.0572814941406,282.1491394042969,291.1700134277344,293.3528747558594,293.1499938964844,293.1499938964844,279.75,37916.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695201277732849,1.0,0.0,0.0,3.756482362747192,3.756510019302368,9.415773547516436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.677734375,0.0,1764.6968994140625,1895.4371337890625,0.0,3118.309326171875,0.9453556537628174,1.0,0.0,3.0,1.0,0.0
12052740,296.6825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2462463378906,0.9079636931419371,0.4492675065994262,0.4072983860969543,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2463073730469,0.8640358448028564,0.3891423046588897,0.3709629476070404,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2465515136719,0.7665976285934448,0.2683373689651489,0.1902679949998855,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2467041015625,0.7317177057266235,0.2314242720603943,0.222679927945137,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2470092773437,0.6745074987411499,0.1809985041618347,0.8313561081886292,283.2463684082031,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.08892822265625,283.2452697753906,1.0,0.4809301793575287,1.0,1.0,0.0,1.0,-2.4280331134796143,2.428028345108032,4.741617431136547e-06,1.8761332035064693,0.8750553727149963,0.8750553727149963,0.0,126.46195220947266,129.0,33494.2109375,0.0,1340.393310546875,1.0,279.75787353515625,281.94091796875,291.16424560546875,293.3881530761719,293.1499938964844,293.1499938964844,280.04998779296875,38419.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790199756622314,1.0,0.0,0.0,3.669159173965454,3.6691858768463135,8.983103612081322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.5087890625,0.0,1661.359130859375,1895.4371337890625,0.0,3207.395263671875,0.9259095788002014,1.0,0.0,3.0,1.0,0.0
12052800,296.6825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2462463378906,0.9079636931419371,0.4492675065994262,0.4072983860969543,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2463073730469,0.8640358448028564,0.3891423046588897,0.3709629476070404,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2465515136719,0.7665976285934448,0.2683373689651489,0.1902679949998855,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2467041015625,0.7317177057266235,0.2314242720603943,0.222679927945137,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2470092773437,0.6745074987411499,0.1809985041618347,0.8313561081886292,283.2463684082031,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.08892822265625,283.2452697753906,1.0,0.4809301793575287,1.0,1.0,0.0,1.0,-2.4280331134796143,2.428028345108032,4.741617431136547e-06,1.8761332035064693,0.8750553727149963,0.8750553727149963,0.0,126.46195220947266,129.0,33494.2109375,0.0,1340.393310546875,1.0,279.75787353515625,281.94091796875,291.16424560546875,293.3881530761719,293.1499938964844,293.1499938964844,280.04998779296875,38419.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790199756622314,1.0,0.0,0.0,3.669159173965454,3.6691858768463135,8.983103612081322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.5087890625,0.0,1661.359130859375,1895.4371337890625,0.0,3207.395263671875,0.9259095788002014,1.0,0.0,3.0,1.0,0.0
12052860,296.677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4409484863281,0.8943265676498413,0.4428113102912903,0.4014482498168945,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4407958984375,0.8549611568450928,0.3877586424350738,0.3698470890522003,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.44024658203125,0.7567197680473328,0.2653126418590545,0.1883362084627151,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4399719238281,0.7227837443351746,0.2285352796316146,0.2203173041343689,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4393310546875,0.6634739637374878,0.1772360205650329,0.8164606094360352,283.440673828125,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0704040527344,283.4432067871094,1.0,0.4800731539726257,1.0,1.0,0.0,1.0,-2.396613597869873,2.39660906791687,4.619671472028131e-06,1.851741075515747,0.8564527034759521,0.8564527034759521,0.0,130.6875,132.0,32034.56640625,0.0,1319.49609375,1.0,280.04180908203125,282.1781005859375,291.04608154296875,293.1172790527344,293.1499938964844,293.1499938964844,280.3500061035156,38507.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578158020973206,1.0,0.0,0.0,3.576099634170532,3.576125383377075,8.533211826033948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.1533203125,0.0,1552.8770751953125,1895.4371337890625,0.0,3008.52197265625,0.9049946069717408,1.0,0.0,3.0,1.0,0.0
12052920,296.677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4409484863281,0.8943265676498413,0.4428113102912903,0.4014482498168945,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4407958984375,0.8549611568450928,0.3877586424350738,0.3698470890522003,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.44024658203125,0.7567197680473328,0.2653126418590545,0.1883362084627151,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4399719238281,0.7227837443351746,0.2285352796316146,0.2203173041343689,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4393310546875,0.6634739637374878,0.1772360205650329,0.8164606094360352,283.440673828125,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0704040527344,283.4432067871094,1.0,0.4800731539726257,1.0,1.0,0.0,1.0,-2.396613597869873,2.39660906791687,4.619671472028131e-06,1.851741075515747,0.8564527034759521,0.8564527034759521,0.0,130.6875,132.0,32034.56640625,0.0,1319.49609375,1.0,280.04180908203125,282.1781005859375,291.04608154296875,293.1172790527344,293.1499938964844,293.1499938964844,280.3500061035156,38507.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578158020973206,1.0,0.0,0.0,3.576099634170532,3.576125383377075,8.533211826033948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.1533203125,0.0,1552.8770751953125,1895.4371337890625,0.0,3008.52197265625,0.9049946069717408,1.0,0.0,3.0,1.0,0.0
12052980,296.69927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6620178222656,0.8868473768234253,0.4389970302581787,0.3977121710777282,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.661865234375,0.8511434197425842,0.388623982667923,0.3703430294990539,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6611328125,0.7519633173942566,0.2644782662391662,0.1875249445438385,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6607360839844,0.7180891036987305,0.2275267392396927,0.2190994322299957,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.659912109375,0.6572895646095276,0.1753220707178115,0.8065796494483948,283.66168212890625,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0750732421875,283.6651611328125,1.0,0.4795363247394562,1.0,1.0,0.0,1.0,-2.378399610519409,2.3783950805664062,4.549346158455592e-06,1.8373894691467283,0.8410035967826843,0.8410035967826843,0.0,132.94851684570312,135.0,30686.4921875,0.0,1306.791748046875,1.0,280.3405456542969,282.4385986328125,291.01397705078125,292.9770202636719,293.1499938964844,293.1499938964844,280.6499938964844,38412.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314322233200073,1.0,0.0,0.0,3.486105442047119,3.4861299991607666,8.109130931188702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.06201171875,0.0,1451.560791015625,1895.4371337890625,0.0,2761.782470703125,0.884678304195404,1.0,0.0,3.0,1.0,0.0
12053040,296.69927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6620178222656,0.8868473768234253,0.4389970302581787,0.3977121710777282,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.661865234375,0.8511434197425842,0.388623982667923,0.3703430294990539,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6611328125,0.7519633173942566,0.2644782662391662,0.1875249445438385,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6607360839844,0.7180891036987305,0.2275267392396927,0.2190994322299957,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.659912109375,0.6572895646095276,0.1753220707178115,0.8065796494483948,283.66168212890625,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0750732421875,283.6651611328125,1.0,0.4795363247394562,1.0,1.0,0.0,1.0,-2.378399610519409,2.3783950805664062,4.549346158455592e-06,1.8373894691467283,0.8410035967826843,0.8410035967826843,0.0,132.94851684570312,135.0,30686.4921875,0.0,1306.791748046875,1.0,280.3405456542969,282.4385986328125,291.01397705078125,292.9770202636719,293.1499938964844,293.1499938964844,280.6499938964844,38412.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314322233200073,1.0,0.0,0.0,3.486105442047119,3.4861299991607666,8.109130931188702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.06201171875,0.0,1451.560791015625,1895.4371337890625,0.0,2761.782470703125,0.884678304195404,1.0,0.0,3.0,1.0,0.0
12053100,296.71337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8177185058594,0.884323000907898,0.4375233948230743,0.3962836563587188,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8170471191406,0.8503723740577698,0.3894954323768616,0.3710577487945556,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8141784667969,0.7507380247116089,0.2644901573657989,0.1874620169401168,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.81268310546875,0.7168129682540894,0.2274331152439117,0.2189212888479232,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8093566894531,0.6554701328277588,0.1748056560754776,0.8038076162338257,283.81640625,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,297.08160400390625,283.8298034667969,1.0,0.4795715808868408,1.0,1.0,0.0,1.0,-2.373918294906616,2.3739137649536133,4.532100319920573e-06,1.833842396736145,0.8349248766899109,0.8349248766899109,0.0,133.7132568359375,135.0,29758.9296875,0.0,1304.52978515625,1.0,280.5934143066406,282.6349792480469,290.9879150390625,292.8413391113281,293.1499938964844,293.1499938964844,280.6499938964844,38300.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816557765007019,1.0,0.0,0.0,3.443488359451294,3.4435126781463623,7.912077535365825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.607421875,0.0,1404.774169921875,1895.4371337890625,0.0,2623.709716796875,0.8750725984573364,1.0,0.0,3.0,1.0,0.0
12053160,296.72918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8904724121094,0.8823878765106201,0.4363109171390533,0.3951656520366668,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89031982421875,0.8501204252243042,0.3906065225601196,0.3720508217811584,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895568847656,0.7500365376472473,0.2647269368171692,0.1875889152288437,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.88916015625,0.7160468697547913,0.227555900812149,0.2189824432134628,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8882751464844,0.6542397737503052,0.174521803855896,0.8022182583808899,283.89013671875,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.0903015136719,283.893798828125,1.0,0.4798360168933868,1.0,1.0,0.0,1.0,-2.3720812797546387,2.372076749801636,4.524980340647744e-06,1.832355499267578,0.8286450505256653,0.8286450505256653,0.0,134.34786987304688,138.0,29577.970703125,0.0,1304.902587890625,1.0,280.6402587890625,282.7108764648437,291.0210876464844,292.9051818847656,293.1499938964844,293.1499938964844,280.95001220703125,38185.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077333569526672,1.0,0.0,0.0,3.404064178466797,3.404088020324707,7.731945288469433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.67138671875,0.0,1362.3529052734375,1895.4371337890625,0.0,2542.335693359375,0.8660919070243835,1.0,0.0,3.0,1.0,0.0
12053220,296.7616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1170654296875,0.8788532614707947,0.4342646300792694,0.3932677507400512,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.11688232421875,0.8499497771263123,0.3932011425495147,0.3744212388992309,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1160583496094,0.7490425705909729,0.2655566334724426,0.1881202459335327,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1156005859375,0.7149711847305298,0.2281704843044281,0.2194977551698684,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1146240234375,0.6524261236190796,0.1743731796741485,0.8011766672134399,284.11669921875,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1098327636719,284.1206359863281,1.0,0.4809451103210449,1.0,1.0,0.0,1.0,-2.372650623321533,2.3726460933685303,4.527010332822101e-06,1.8327205181121824,0.8192904591560364,0.8192904591560364,0.0,135.72616577148438,126.0,28587.4765625,0.0,1311.1571044921875,1.0,280.93914794921875,282.9823303222656,291.0386657714844,292.8596496582031,293.1499938964844,293.1499938964844,281.25,37868.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883942723274231,1.0,0.0,0.0,3.3335368633270264,3.333559989929199,7.4148749718006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.40771484375,0.0,1287.95654296875,1895.4371337890625,0.0,2365.824462890625,0.8500468730926514,1.0,0.0,3.0,1.0,0.0
12053280,296.7616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1170654296875,0.8788532614707947,0.4342646300792694,0.3932677507400512,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.11688232421875,0.8499497771263123,0.3932011425495147,0.3744212388992309,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1160583496094,0.7490425705909729,0.2655566334724426,0.1881202459335327,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1156005859375,0.7149711847305298,0.2281704843044281,0.2194977551698684,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1146240234375,0.6524261236190796,0.1743731796741485,0.8011766672134399,284.11669921875,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1098327636719,284.1206359863281,1.0,0.4809451103210449,1.0,1.0,0.0,1.0,-2.372650623321533,2.3726460933685303,4.527010332822101e-06,1.8327205181121824,0.8192904591560364,0.8192904591560364,0.0,135.72616577148438,126.0,28587.4765625,0.0,1311.1571044921875,1.0,280.93914794921875,282.9823303222656,291.0386657714844,292.8596496582031,293.1499938964844,293.1499938964844,281.25,37868.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883942723274231,1.0,0.0,0.0,3.3335368633270264,3.333559989929199,7.4148749718006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.40771484375,0.0,1287.95654296875,1895.4371337890625,0.0,2365.824462890625,0.8500468730926514,1.0,0.0,3.0,1.0,0.0
12053340,296.79461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3396301269531,0.8840687870979309,0.4326851665973663,0.3915993273258209,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3395080566406,0.8578404188156128,0.3961964547634125,0.3769824206829071,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.33868408203125,0.7551249861717224,0.2667682468891144,0.1887779980897903,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3382568359375,0.7206518054008484,0.2291601002216339,0.220183178782463,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3372497558594,0.6571948528289795,0.1746426671743393,0.8011642694473267,284.3392944335937,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1309814453125,284.34307861328125,1.0,0.4779720306396484,1.0,1.0,0.0,1.0,-2.375321388244629,2.375316858291626,4.537179847829975e-06,1.8347809314727783,0.8128760457038879,0.8128760457038879,0.0,131.6448516845703,114.0,27639.794921875,0.0,1297.8402099609375,1.0,281.2383728027344,283.2479553222656,291.05084228515625,292.8157043457031,293.1499938964844,293.1499938964844,281.54998779296875,37491.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720374464988708,1.0,0.0,0.0,3.2769851684570312,3.277007818222046,7.165430702116282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.1796875,0.0,1229.5352783203125,1895.4371337890625,0.0,2218.95263671875,0.8370895981788635,1.0,0.0,3.0,1.0,0.0
12053400,296.79461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3396301269531,0.8840687870979309,0.4326851665973663,0.3915993273258209,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3395080566406,0.8578404188156128,0.3961964547634125,0.3769824206829071,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.33868408203125,0.7551249861717224,0.2667682468891144,0.1887779980897903,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3382568359375,0.7206518054008484,0.2291601002216339,0.220183178782463,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3372497558594,0.6571948528289795,0.1746426671743393,0.8011642694473267,284.3392944335937,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1309814453125,284.34307861328125,1.0,0.4779720306396484,1.0,1.0,0.0,1.0,-2.375321388244629,2.375316858291626,4.537179847829975e-06,1.8347809314727783,0.8128760457038879,0.8128760457038879,0.0,131.6448516845703,114.0,27639.794921875,0.0,1297.8402099609375,1.0,281.2383728027344,283.2479553222656,291.05084228515625,292.8157043457031,293.1499938964844,293.1499938964844,281.54998779296875,37491.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720374464988708,1.0,0.0,0.0,3.2769851684570312,3.277007818222046,7.165430702116282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.1796875,0.0,1229.5352783203125,1895.4371337890625,0.0,2218.95263671875,0.8370895981788635,1.0,0.0,3.0,1.0,0.0
12053460,296.8276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.560546875,0.8959707021713257,0.4315295815467834,0.3901799619197845,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5604248046875,0.8721961379051208,0.3995268940925598,0.379727840423584,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5596923828125,0.7668669819831848,0.2683087587356567,0.1895671635866165,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5592956542969,0.731106698513031,0.2304518371820449,0.2210264652967453,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55841064453125,0.6671699285507202,0.1752408742904663,0.8020405173301697,284.56024169921875,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.15289306640625,284.5640563964844,1.0,0.4729441702365875,1.0,1.0,0.0,1.0,-2.379926443099976,2.3799216747283936,4.554769020614913e-06,1.8383480310440063,0.8093824982643127,0.8093824982643127,0.0,124.08345794677734,102.0,26823.474609375,0.0,1272.679443359375,1.0,281.5375671386719,283.510986328125,291.0569763183594,292.7711181640625,293.1499938964844,293.1499938964844,281.8500061035156,37074.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572235465049744,1.0,0.0,0.0,3.2358787059783936,3.235900640487671,6.986791163399175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.25244140625,0.0,1187.276123046875,1895.4371337890625,0.0,2088.2646484375,0.8275495767593384,1.0,0.0,3.0,1.0,0.0
