time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053520,296.8276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.560546875,0.8959707021713257,0.4315295815467834,0.3901799619197845,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5604248046875,0.8721961379051208,0.3995268940925598,0.379727840423584,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5596923828125,0.7668669819831848,0.2683087587356567,0.1895671635866165,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5592956542969,0.731106698513031,0.2304518371820449,0.2210264652967453,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55841064453125,0.6671699285507202,0.1752408742904663,0.8020405173301697,284.56024169921875,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.15289306640625,284.5640563964844,1.0,0.4729441702365875,1.0,1.0,0.0,1.0,-2.379926443099976,2.3799216747283936,4.554769020614913e-06,1.8383480310440063,0.8093824982643127,0.8093824982643127,0.0,124.08345794677734,102.0,26823.474609375,0.0,1272.679443359375,1.0,281.5375671386719,283.510986328125,291.0569763183594,292.7711181640625,293.1499938964844,293.1499938964844,281.8500061035156,37074.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572235465049744,1.0,0.0,0.0,3.2358787059783936,3.235900640487671,6.986791163399175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.25244140625,0.0,1187.276123046875,1895.4371337890625,0.0,2088.2646484375,0.8275495767593384,1.0,0.0,3.0,1.0,0.0
12053580,296.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78173828125,0.9142667651176452,0.4307871460914612,0.3890628516674042,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816467285156,0.8924702405929565,0.4031712412834167,0.3826965391635895,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808532714844,0.7838407754898071,0.270157903432846,0.1905175000429153,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.7458885312080383,0.2320093214511871,0.2220501899719238,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794494628906,0.6819010376930237,0.17611825466156,0.8038447499275208,284.78143310546875,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1751708984375,284.7850341796875,1.0,0.466748833656311,1.0,1.0,0.0,1.0,-2.386687994003296,2.386683464050293,4.580708719004178e-06,1.8436118364334104,0.8088521957397461,0.8088521957397461,0.0,114.56170654296876,90.0,26101.966796875,0.0,1241.9793701171875,1.0,281.8373107910156,283.7739562988281,291.063232421875,292.7333068847656,293.1499938964844,293.1499938964844,282.1499938964844,36635.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439634203910828,1.0,0.0,0.0,3.2112224102020264,3.2112441062927246,6.880723049107473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.44384765625,0.0,1161.1573486328125,1895.4371337890625,0.0,1973.458251953125,0.8216581344604492,1.0,0.0,3.0,1.0,0.0
12053640,296.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78173828125,0.9142667651176452,0.4307871460914612,0.3890628516674042,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816467285156,0.8924702405929565,0.4031712412834167,0.3826965391635895,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808532714844,0.7838407754898071,0.270157903432846,0.1905175000429153,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.7458885312080383,0.2320093214511871,0.2220501899719238,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794494628906,0.6819010376930237,0.17611825466156,0.8038447499275208,284.78143310546875,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1751708984375,284.7850341796875,1.0,0.466748833656311,1.0,1.0,0.0,1.0,-2.386687994003296,2.386683464050293,4.580708719004178e-06,1.8436118364334104,0.8088521957397461,0.8088521957397461,0.0,114.56170654296876,90.0,26101.966796875,0.0,1241.9793701171875,1.0,281.8373107910156,283.7739562988281,291.063232421875,292.7333068847656,293.1499938964844,293.1499938964844,282.1499938964844,36635.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439634203910828,1.0,0.0,0.0,3.2112224102020264,3.2112441062927246,6.880723049107473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.44384765625,0.0,1161.1573486328125,1895.4371337890625,0.0,1973.458251953125,0.8216581344604492,1.0,0.0,3.0,1.0,0.0
12053700,296.8765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9265515804290771,0.4305154681205749,0.3885571360588074,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.9048038721084596,0.4050713181495666,0.3842272758483886,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7942754626274109,0.2711646854877472,0.1910325586795807,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.7551262974739075,0.2328575998544693,0.2226077169179916,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.6910253167152405,0.1766320914030075,0.8050052523612976,284.9274597167969,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.1859436035156,284.9403381347656,1.0,0.4633852839469909,1.0,1.0,0.0,1.0,-2.390601396560669,2.390596866607666,4.595779955707258e-06,1.8466708660125728,0.8100932240486145,0.8100932240486145,0.0,109.36767578125,90.0,25468.625,0.0,1225.4180908203125,1.0,282.0849609375,283.9591369628906,291.03863525390625,292.6273498535156,293.1499938964844,293.1499938964844,282.1499938964844,36402.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735354483127594,1.0,0.0,0.0,3.20478892326355,3.204810619354248,6.853180707366846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.46337890625,0.0,1153.623779296875,1895.4371337890625,0.0,1900.14501953125,0.8200589418411255,1.0,0.0,3.0,1.0,0.0
12053760,296.8930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9410474896430968,0.4304071366786957,0.3882229328155517,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.920219361782074,0.4070885181427002,0.3858757019042969,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8063571453094482,0.2722801864147186,0.1916243731975555,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7661031484603882,0.2337918877601623,0.2232433557510376,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7016198635101318,0.1772278100252151,0.8064979314804077,285.0034484863281,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.1972961425781,285.007080078125,1.0,0.4599275290966034,1.0,1.0,0.0,1.0,-2.395447015762329,2.395442485809326,4.614458703144919e-06,1.8504489660263064,0.8112564086914062,0.8112564086914062,0.0,103.8961944580078,78.0,25471.00390625,0.0,1208.7506103515625,1.0,282.1372375488281,284.0317077636719,291.06744384765625,292.6985168457031,293.1499938964844,293.1499938964844,282.45001220703125,36185.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319010496139526,1.0,0.0,0.0,3.2033233642578125,3.203344821929932,6.846913720437442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.05419921875,0.0,1150.8365478515625,1895.4371337890625,0.0,1871.02490234375,0.819487452507019,1.0,0.0,3.0,1.0,0.0
12053820,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.9738484025001526,0.4305607378482818,0.38779217004776,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486572265625,0.9584602117538452,0.4113930165767669,0.3893572688102722,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8337934613227844,0.2747678458690643,0.1929436773061752,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474975585937,0.793912947177887,0.2358614355325698,0.2246569991111755,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465515136719,0.7259904742240906,0.178611621260643,0.8101596236228943,285.2484130859375,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.22027587890625,285.251953125,1.0,0.4528340697288513,1.0,1.0,0.0,1.0,-2.406791925430298,2.406787157058716,4.658359557652148e-06,1.8593019247055047,0.8171478509902954,0.8171478509902954,0.0,92.4708480834961,81.0,25050.62109375,0.0,1175.1279296875,1.0,282.436767578125,284.294189453125,291.0761108398437,292.6787109375,293.1499938964844,293.1499938964844,282.75,35701.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216227650642395,1.0,0.0,0.0,3.213507413864136,3.213528871536255,6.890518875479756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.0400390625,0.0,1157.144775390625,1895.4371337890625,0.0,1785.3936767578125,0.8213205933570862,1.0,0.0,3.0,1.0,0.0
12053880,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.9738484025001526,0.4305607378482818,0.38779217004776,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486572265625,0.9584602117538452,0.4113930165767669,0.3893572688102722,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8337934613227844,0.2747678458690643,0.1929436773061752,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474975585937,0.793912947177887,0.2358614355325698,0.2246569991111755,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465515136719,0.7259904742240906,0.178611621260643,0.8101596236228943,285.2484130859375,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.22027587890625,285.251953125,1.0,0.4528340697288513,1.0,1.0,0.0,1.0,-2.406791925430298,2.406787157058716,4.658359557652148e-06,1.8593019247055047,0.8171478509902954,0.8171478509902954,0.0,92.4708480834961,81.0,25050.62109375,0.0,1175.1279296875,1.0,282.436767578125,284.294189453125,291.0761108398437,292.6787109375,293.1499938964844,293.1499938964844,282.75,35701.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216227650642395,1.0,0.0,0.0,3.213507413864136,3.213528871536255,6.890518875479756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.0400390625,0.0,1157.144775390625,1895.4371337890625,0.0,1785.3936767578125,0.8213205933570862,1.0,0.0,3.0,1.0,0.0
12053940,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.49072265625,0.9931541681289672,0.4311234056949615,0.3879508972167969,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906921386719,0.9829676151275636,0.4160168468952179,0.3933590650558471,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4899597167969,0.8544744849205017,0.2775630056858063,0.1946377605199813,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4895935058594,0.8146454095840454,0.238172709941864,0.2265114188194275,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.7431378960609436,0.1802299171686172,0.8158739805221558,285.490478515625,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2432861328125,285.4938049316406,1.0,0.450550377368927,1.0,1.0,0.0,1.0,-2.422913789749145,2.4229092597961426,4.721053755929461e-06,1.8718488216400144,0.8262491822242737,0.8262491822242737,0.0,86.08088684082031,84.0,24678.986328125,0.0,1167.4207763671875,1.0,282.73699951171875,284.5515441894531,291.085205078125,292.664794921875,293.1499938964844,293.1499938964844,283.04998779296875,35230.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134313583374023,1.0,0.0,0.0,3.241279363632202,3.2413010597229004,7.010132776485989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.95166015625,0.0,1180.1597900390625,1895.4371337890625,0.0,1718.3199462890625,0.8271055221557617,1.0,0.0,3.0,1.0,0.0
12054000,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.49072265625,0.9931541681289672,0.4311234056949615,0.3879508972167969,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906921386719,0.9829676151275636,0.4160168468952179,0.3933590650558471,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4899597167969,0.8544744849205017,0.2775630056858063,0.1946377605199813,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4895935058594,0.8146454095840454,0.238172709941864,0.2265114188194275,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.7431378960609436,0.1802299171686172,0.8158739805221558,285.490478515625,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2432861328125,285.4938049316406,1.0,0.450550377368927,1.0,1.0,0.0,1.0,-2.422913789749145,2.4229092597961426,4.721053755929461e-06,1.8718488216400144,0.8262491822242737,0.8262491822242737,0.0,86.08088684082031,84.0,24678.986328125,0.0,1167.4207763671875,1.0,282.73699951171875,284.5515441894531,291.085205078125,292.664794921875,293.1499938964844,293.1499938964844,283.04998779296875,35230.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134313583374023,1.0,0.0,0.0,3.241279363632202,3.2413010597229004,7.010132776485989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.95166015625,0.0,1180.1597900390625,1895.4371337890625,0.0,1718.3199462890625,0.8271055221557617,1.0,0.0,3.0,1.0,0.0
12054060,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279357910156,0.9990000128746032,0.4321718513965606,0.3852269351482391,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279052734375,0.9952600002288818,0.4208698868751526,0.3977404832839966,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.727294921875,0.8673182725906372,0.2805798351764679,0.1966068297624588,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7269897460937,0.8261541128158569,0.2406474351882934,0.228682741522789,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7262268066406,0.7536163926124573,0.1820033341646194,0.8230558633804321,285.72772216796875,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.26568603515625,285.73052978515625,1.0,0.4509533643722534,1.0,1.0,0.0,1.0,-2.439985513687134,2.439980745315552,4.787745183421066e-06,1.885045289993286,0.8384957909584045,0.8384957909584045,0.0,83.42623138427734,87.0,24322.892578125,0.0,1175.4935302734375,1.0,283.0374755859375,284.80224609375,291.0916748046875,292.6510314941406,293.1499938964844,293.1499938964844,283.1499938964844,34788.6953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066770792007446,1.0,0.0,0.0,3.285526752471924,3.2855489253997803,7.202833103292505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.32080078125,0.0,1219.65380859375,1895.4371337890625,0.0,1663.8406982421875,0.834630012512207,1.0,0.0,3.0,1.0,0.0
12054120,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279357910156,0.9990000128746032,0.4321718513965606,0.3852269351482391,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279052734375,0.9952600002288818,0.4208698868751526,0.3977404832839966,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.727294921875,0.8673182725906372,0.2805798351764679,0.1966068297624588,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7269897460937,0.8261541128158569,0.2406474351882934,0.228682741522789,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7262268066406,0.7536163926124573,0.1820033341646194,0.8230558633804321,285.72772216796875,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.26568603515625,285.73052978515625,1.0,0.4509533643722534,1.0,1.0,0.0,1.0,-2.439985513687134,2.439980745315552,4.787745183421066e-06,1.885045289993286,0.8384957909584045,0.8384957909584045,0.0,83.42623138427734,87.0,24322.892578125,0.0,1175.4935302734375,1.0,283.0374755859375,284.80224609375,291.0916748046875,292.6510314941406,293.1499938964844,293.1499938964844,283.1499938964844,34788.6953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066770792007446,1.0,0.0,0.0,3.285526752471924,3.2855489253997803,7.202833103292505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.32080078125,0.0,1219.65380859375,1895.4371337890625,0.0,1663.8406982421875,0.834630012512207,1.0,0.0,3.0,1.0,0.0
12054180,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82061767578125,0.9990000128746032,0.4336781501770019,0.3837121129035949,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82061767578125,0.9987882375717164,0.4254077672958374,0.4019859433174133,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82037353515625,0.87140291929245,0.283341646194458,0.1985958069562912,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8202514648437,0.829637885093689,0.2429092228412628,0.2308892011642456,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8199768066406,0.7568271160125732,0.1836361289024353,0.8306121230125427,285.8205261230469,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.28271484375,285.8212585449219,1.0,0.4527351558208465,1.0,1.0,0.0,1.0,-2.4523355960845947,2.4523308277130127,4.837031610804843e-06,1.8949803113937376,0.8508566617965698,0.8508566617965698,0.0,83.49652099609375,90.0,24298.658203125,0.0,1192.6689453125,1.0,283.1458740234375,284.8943176269531,291.13543701171875,292.72149658203125,293.1499938964844,293.1499938964844,283.1499938964844,34177.6328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115317583084106,1.0,0.0,0.0,3.320618391036988,3.320640802383423,7.357516551564913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.09375,0.0,1249.907958984375,1895.4371337890625,0.0,1702.9210205078125,0.8406121134757996,1.0,0.0,3.0,1.0,0.0
12054240,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82061767578125,0.9990000128746032,0.4336781501770019,0.3837121129035949,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82061767578125,0.9987882375717164,0.4254077672958374,0.4019859433174133,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82037353515625,0.87140291929245,0.283341646194458,0.1985958069562912,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8202514648437,0.829637885093689,0.2429092228412628,0.2308892011642456,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8199768066406,0.7568271160125732,0.1836361289024353,0.8306121230125427,285.8205261230469,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.28271484375,285.8212585449219,1.0,0.4527351558208465,1.0,1.0,0.0,1.0,-2.4523355960845947,2.4523308277130127,4.837031610804843e-06,1.8949803113937376,0.8508566617965698,0.8508566617965698,0.0,83.49652099609375,90.0,24298.658203125,0.0,1192.6689453125,1.0,283.1458740234375,284.8943176269531,291.13543701171875,292.72149658203125,293.1499938964844,293.1499938964844,283.1499938964844,34177.6328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115317583084106,1.0,0.0,0.0,3.320618391036988,3.320640802383423,7.357516551564913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.09375,0.0,1249.907958984375,1895.4371337890625,0.0,1702.9210205078125,0.8406121134757996,1.0,0.0,3.0,1.0,0.0
12054300,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304138183594,0.9990000128746032,0.4340307116508484,0.3828335702419281,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304138183594,0.9990000128746032,0.4274852573871612,0.4027881920337677,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.830322265625,0.8733675479888916,0.2845393419265747,0.1994698345661163,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83026123046875,0.8313059210777283,0.2438831776380539,0.2318539917469024,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8301086425781,0.7583671808242798,0.184325098991394,0.8338789343833923,285.83038330078125,284.95001220703125,295.61962890625,288.1094970703125,295.6191711425781,297.2884521484375,285.8309020996094,1.0,0.454130619764328,1.0,1.0,0.0,1.0,-2.461951971054077,2.461946964263916,4.874908881902229e-06,1.9023605585098269,0.8568259477615356,0.8568259477615356,0.0,83.60745239257812,90.0,24390.8203125,0.0,1202.73095703125,1.0,283.14923095703125,284.9022827148437,291.1536865234375,292.7591857910156,293.1499938964844,293.1499938964844,283.1499938964844,33650.1015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169783115386963,1.0,0.0,0.0,3.324947595596313,3.32496976852417,7.376713142548397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.0302734375,0.0,1250.599609375,1895.4371337890625,0.0,1747.231689453125,0.8435956239700317,1.0,0.0,3.0,1.0,0.0
12054360,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8336486816406,0.9990000128746032,0.43394336104393,0.3839538693428039,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8336486816406,0.9990000128746032,0.4294564723968506,0.4041556417942047,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8336181640625,0.8736827373504639,0.2856197357177734,0.2002675533294677,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8335876464844,0.8315232396125793,0.2447471022605896,0.2327279597520828,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8335266113281,0.7585005760192871,0.1849091202020645,0.8367682099342346,285.8336486816406,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.2924499511719,285.8339233398437,1.0,0.4556848406791687,1.0,1.0,0.0,1.0,-2.4704177379608154,2.4704127311706543,4.908537903247634e-06,1.9089401960372925,0.862750768661499,0.862750768661499,0.0,84.1400146484375,93.0,24494.7734375,0.0,1215.016357421875,1.0,283.1498718261719,284.9019470214844,291.1598205566406,292.7802124023437,293.1499938964844,293.1499938964844,283.1499938964844,33400.15625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224186062812805,1.0,0.0,0.0,3.341737747192383,3.3417601585388184,7.451403121194744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.703125,0.0,1265.5950927734375,1895.4371337890625,0.0,1791.96728515625,0.8441445827484131,1.0,0.0,3.0,1.0,0.0
12054420,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84600830078125,0.9990000128746032,0.4327177107334137,0.3877178132534027,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.84600830078125,0.9990000128746032,0.4330646991729736,0.4080900549888611,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.845947265625,0.8728401064872742,0.2875962853431701,0.2017065733671188,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459167480469,0.8306291699409485,0.2462713420391082,0.234259694814682,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8458251953125,0.7574032545089722,0.1858452707529068,0.8414637446403503,285.8459777832031,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.2965393066406,285.846435546875,1.0,0.4592984318733215,1.0,1.0,0.0,1.0,-2.4888787269592285,2.4888737201690674,4.982232894690242e-06,1.9232618808746336,0.8747893571853638,0.8747893571853638,0.0,85.63307189941406,96.0,24694.197265625,0.0,1243.475341796875,1.0,283.1499938964844,284.90936279296875,291.1508483886719,292.7898864746094,293.1499938964844,293.1499938964844,283.1499938964844,32533.708984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309712171554565,1.0,0.0,0.0,3.3545567989349365,3.354579210281372,7.508680823775649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.5634765625,0.0,1272.4921875,1895.4371337890625,0.0,1863.2138671875,0.8457388281822205,1.0,0.0,3.0,1.0,0.0
12054480,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84600830078125,0.9990000128746032,0.4327177107334137,0.3877178132534027,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.84600830078125,0.9990000128746032,0.4330646991729736,0.4080900549888611,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.845947265625,0.8728401064872742,0.2875962853431701,0.2017065733671188,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459167480469,0.8306291699409485,0.2462713420391082,0.234259694814682,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8458251953125,0.7574032545089722,0.1858452707529068,0.8414637446403503,285.8459777832031,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.2965393066406,285.846435546875,1.0,0.4592984318733215,1.0,1.0,0.0,1.0,-2.4888787269592285,2.4888737201690674,4.982232894690242e-06,1.9232618808746336,0.8747893571853638,0.8747893571853638,0.0,85.63307189941406,96.0,24694.197265625,0.0,1243.475341796875,1.0,283.1499938964844,284.90936279296875,291.1508483886719,292.7898864746094,293.1499938964844,293.1499938964844,283.1499938964844,32533.708984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309712171554565,1.0,0.0,0.0,3.3545567989349365,3.354579210281372,7.508680823775649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.5634765625,0.0,1272.4921875,1895.4371337890625,0.0,1863.2138671875,0.8457388281822205,1.0,0.0,3.0,1.0,0.0
12054540,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.85870361328125,0.9943059682846068,0.4308854937553406,0.3882454335689544,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.85870361328125,0.9966265559196472,0.4362012147903442,0.4126962721347809,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8586730957031,0.8676174283027649,0.2894463539123535,0.2030778378248214,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8586730957031,0.8258176445960999,0.2476183623075485,0.23565673828125,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.858642578125,0.7524644732475281,0.1865414232015609,0.8452563285827637,285.85870361328125,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2967834472656,285.8588256835937,1.0,0.4631105959415436,1.0,1.0,0.0,1.0,-2.502612590789795,2.5026073455810547,5.037649316363968e-06,1.934032917022705,0.8870087265968323,0.8870087265968323,0.0,88.34668731689453,99.0,24854.25390625,0.0,1271.8955078125,1.0,283.1499938964844,284.9176025390625,291.1361083984375,292.7859802246094,293.1499938964844,293.1499938964844,283.1499938964844,31619.3984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362638115882874,1.0,0.0,0.0,3.3611295223236084,3.361151933670044,7.538133104389999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.19921875,0.0,1272.8076171875,1895.4371337890625,0.0,1907.8404541015625,0.8458833694458008,1.0,0.0,3.0,1.0,0.0
12054600,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.85870361328125,0.9943059682846068,0.4308854937553406,0.3882454335689544,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.85870361328125,0.9966265559196472,0.4362012147903442,0.4126962721347809,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8586730957031,0.8676174283027649,0.2894463539123535,0.2030778378248214,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8586730957031,0.8258176445960999,0.2476183623075485,0.23565673828125,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.858642578125,0.7524644732475281,0.1865414232015609,0.8452563285827637,285.85870361328125,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2967834472656,285.8588256835937,1.0,0.4631105959415436,1.0,1.0,0.0,1.0,-2.502612590789795,2.5026073455810547,5.037649316363968e-06,1.934032917022705,0.8870087265968323,0.8870087265968323,0.0,88.34668731689453,99.0,24854.25390625,0.0,1271.8955078125,1.0,283.1499938964844,284.9176025390625,291.1361083984375,292.7859802246094,293.1499938964844,293.1499938964844,283.1499938964844,31619.3984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362638115882874,1.0,0.0,0.0,3.3611295223236084,3.361151933670044,7.538133104389999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.19921875,0.0,1272.8076171875,1895.4371337890625,0.0,1907.8404541015625,0.8458833694458008,1.0,0.0,3.0,1.0,0.0
12054660,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8687438964844,0.9854655861854552,0.4295656979084015,0.3870700895786285,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8687744140625,0.9907342791557312,0.4392312169075012,0.415654569864273,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.86871337890625,0.860754668712616,0.29123455286026,0.2044137269258499,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86871337890625,0.8194117546081543,0.2488525360822677,0.2369569242000579,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.86865234375,0.746058464050293,0.1870939582586288,0.8483994007110596,285.8687438964844,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2963562011719,285.8689880371094,1.0,0.4667278528213501,1.0,1.0,0.0,1.0,-2.512022018432617,2.512017011642456,5.075459739600774e-06,1.9412394762039185,0.8993372917175293,0.8993372917175293,0.0,91.59855651855467,102.0,24969.51171875,0.0,1297.2220458984375,1.0,283.1499938964844,284.92498779296875,291.125,292.7805480957031,293.1499938964844,293.1499938964844,283.1499938964844,30684.818359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392040491104126,1.0,0.0,0.0,3.362244367599488,3.362266540527344,7.543134188381373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.10205078125,0.0,1267.488525390625,1895.4371337890625,0.0,1932.8026123046875,0.8447754979133606,1.0,0.0,3.0,1.0,0.0
12054720,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8687438964844,0.9854655861854552,0.4295656979084015,0.3870700895786285,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8687744140625,0.9907342791557312,0.4392312169075012,0.415654569864273,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.86871337890625,0.860754668712616,0.29123455286026,0.2044137269258499,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86871337890625,0.8194117546081543,0.2488525360822677,0.2369569242000579,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.86865234375,0.746058464050293,0.1870939582586288,0.8483994007110596,285.8687438964844,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2963562011719,285.8689880371094,1.0,0.4667278528213501,1.0,1.0,0.0,1.0,-2.512022018432617,2.512017011642456,5.075459739600774e-06,1.9412394762039185,0.8993372917175293,0.8993372917175293,0.0,91.59855651855467,102.0,24969.51171875,0.0,1297.2220458984375,1.0,283.1499938964844,284.92498779296875,291.125,292.7805480957031,293.1499938964844,293.1499938964844,283.1499938964844,30684.818359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392040491104126,1.0,0.0,0.0,3.362244367599488,3.362266540527344,7.543134188381373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.10205078125,0.0,1267.488525390625,1895.4371337890625,0.0,1932.8026123046875,0.8447754979133606,1.0,0.0,3.0,1.0,0.0
12054780,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804626464844,0.9765562415122986,0.4284544885158539,0.3861556649208069,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804626464844,0.9849613308906556,0.4422729909420013,0.4186247587203979,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88043212890625,0.8545595407485962,0.2930190861225128,0.2057381868362426,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804016113281,0.813373327255249,0.2500322461128235,0.2381938844919204,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8803405761719,0.7401718497276306,0.187586709856987,0.8512020707130432,285.8804626464844,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2961120605469,285.8807678222656,1.0,0.4702315926551819,1.0,1.0,0.0,1.0,-2.520937204360962,2.5209319591522217,5.111375685373787e-06,1.9480466842651367,0.91183340549469,0.91183340549469,0.0,94.81171417236328,105.0,25076.6171875,0.0,1322.1082763671875,1.0,283.1499938964844,284.9345092773437,291.1195068359375,292.7797546386719,293.1499938964844,293.1499938964844,283.1499938964844,29737.69140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409148812294006,1.0,0.0,0.0,3.358386516571045,3.3584084510803223,7.525834462285275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.1201171875,0.0,1257.0946044921875,1895.4371337890625,0.0,1947.382080078125,0.848527193069458,1.0,0.0,3.0,1.0,0.0
12054840,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804626464844,0.9765562415122986,0.4284544885158539,0.3861556649208069,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804626464844,0.9849613308906556,0.4422729909420013,0.4186247587203979,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88043212890625,0.8545595407485962,0.2930190861225128,0.2057381868362426,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804016113281,0.813373327255249,0.2500322461128235,0.2381938844919204,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8803405761719,0.7401718497276306,0.187586709856987,0.8512020707130432,285.8804626464844,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2961120605469,285.8807678222656,1.0,0.4702315926551819,1.0,1.0,0.0,1.0,-2.520937204360962,2.5209319591522217,5.111375685373787e-06,1.9480466842651367,0.91183340549469,0.91183340549469,0.0,94.81171417236328,105.0,25076.6171875,0.0,1322.1082763671875,1.0,283.1499938964844,284.9345092773437,291.1195068359375,292.7797546386719,293.1499938964844,293.1499938964844,283.1499938964844,29737.69140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409148812294006,1.0,0.0,0.0,3.358386516571045,3.3584084510803223,7.525834462285275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.1201171875,0.0,1257.0946044921875,1895.4371337890625,0.0,1947.382080078125,0.848527193069458,1.0,0.0,3.0,1.0,0.0
12054900,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764953613281,0.972070336341858,0.4278974235057831,0.3857223987579345,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764953613281,0.982128083705902,0.4437678754329681,0.4200996458530426,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8765563964844,0.8516948223114014,0.2939012348651886,0.2063992470502853,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8765869140625,0.810461163520813,0.2505977749824524,0.2387947291135788,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87664794921875,0.7374110221862793,0.1878109127283096,0.8525210022926331,285.87652587890625,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.2958068847656,285.8763427734375,1.0,0.471951425075531,1.0,1.0,0.0,1.0,-2.525289535522461,2.5252845287323,5.128929387865355e-06,1.9513559341430664,0.9179732203483582,0.9179732203483582,0.0,96.4033432006836,105.0,25163.736328125,0.0,1334.4176025390625,1.0,283.1499938964844,284.92596435546875,291.11981201171875,292.7846984863281,293.1499938964844,293.1499938964844,283.1499938964844,29851.7578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417942881584167,1.0,0.0,0.0,3.387855768203736,3.387877941131592,7.658489948880742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.359375,0.0,1287.6302490234375,1895.4371337890625,0.0,1954.891357421875,0.8528234362602234,1.0,0.0,3.0,1.0,0.0
12054960,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8740234375,0.967481255531311,0.4273164570331573,0.385265976190567,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8740234375,0.9792532324790956,0.4452271461486816,0.4215402007102966,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.87408447265625,0.8488980531692505,0.2947675287723541,0.2070483118295669,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741149902344,0.8075264096260071,0.2511376142501831,0.2393706887960434,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741455078125,0.7346940636634827,0.188011422753334,0.8537344336509705,285.8740539550781,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.29522705078125,285.87384033203125,1.0,0.4736404716968536,1.0,1.0,0.0,1.0,-2.529402494430542,2.5293972492218018,5.145519025973044e-06,1.9544697999954224,0.9241052865982056,0.9241052865982056,0.0,98.00286865234376,108.0,25236.462890625,0.0,1346.4974365234375,1.0,283.1499938964844,284.9201965332031,291.1206970214844,292.7895812988281,293.1499938964844,293.1499938964844,283.1499938964844,29829.36328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427578568458557,1.0,0.0,0.0,3.4088351726531982,3.408857822418213,7.753634463369963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.4150390625,0.0,1308.951904296875,1895.4371337890625,0.0,1963.13134765625,0.8605734705924988,1.0,0.0,3.0,1.0,0.0
12055020,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.85919189453125,0.9580945372581482,0.426090270280838,0.3843038976192474,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85919189453125,0.9734451770782472,0.4480600357055664,0.4243476092815399,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592834472656,0.8435430526733398,0.2964617311954498,0.208322986960411,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8593444824219,0.8016639351844788,0.2521590888500213,0.2404716908931732,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.85943603515625,0.7294164896011353,0.1883580833673477,0.8559362888336182,285.8592224121094,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.29351806640625,285.8587341308594,1.0,0.4769494831562042,1.0,1.0,0.0,1.0,-2.5371198654174805,2.53711462020874,5.176657396077644e-06,1.9602805376052856,0.9361225366592408,0.9361225366592408,0.0,101.21851348876952,111.0,25405.87109375,0.0,1370.1920166015625,1.0,283.1499938964844,284.8959350585937,291.1238098144531,292.802734375,293.1499938964844,293.1499938964844,283.1499938964844,30341.787109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450465559959412,1.0,0.0,0.0,3.480252504348755,3.480275869369507,8.081925670921919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.42822265625,0.0,1387.603515625,1895.4371337890625,0.0,1982.752685546875,0.8777815699577332,1.0,0.0,3.0,1.0,0.0
12055080,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.85919189453125,0.9580945372581482,0.426090270280838,0.3843038976192474,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85919189453125,0.9734451770782472,0.4480600357055664,0.4243476092815399,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592834472656,0.8435430526733398,0.2964617311954498,0.208322986960411,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8593444824219,0.8016639351844788,0.2521590888500213,0.2404716908931732,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.85943603515625,0.7294164896011353,0.1883580833673477,0.8559362888336182,285.8592224121094,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.29351806640625,285.8587341308594,1.0,0.4769494831562042,1.0,1.0,0.0,1.0,-2.5371198654174805,2.53711462020874,5.176657396077644e-06,1.9602805376052856,0.9361225366592408,0.9361225366592408,0.0,101.21851348876952,111.0,25405.87109375,0.0,1370.1920166015625,1.0,283.1499938964844,284.8959350585937,291.1238098144531,292.802734375,293.1499938964844,293.1499938964844,283.1499938964844,30341.787109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450465559959412,1.0,0.0,0.0,3.480252504348755,3.480275869369507,8.081925670921919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.42822265625,0.0,1387.603515625,1895.4371337890625,0.0,1982.752685546875,0.8777815699577332,1.0,0.0,3.0,1.0,0.0
12055140,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8401794433594,0.9485374093055724,0.4247916936874389,0.3832713067531585,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8401794433594,0.9675880074501038,0.4507766664028168,0.4270421862602234,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8403015136719,0.8384917378425598,0.2981132864952087,0.2095652222633361,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8403625488281,0.7959872484207153,0.2531020641326904,0.241496279835701,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84051513671875,0.7242939472198486,0.1886278688907623,0.8577881455421448,285.8402099609375,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.2911376953125,285.8395690917969,1.0,0.4801476299762726,1.0,1.0,0.0,1.0,-2.5440659523010254,2.544060707092285,5.2046771088498645e-06,1.9654659032821653,0.9478555917739868,0.9478555917739868,0.0,104.44407653808594,114.0,25575.998046875,0.0,1393.0718994140625,1.0,283.1499938964844,284.8668518066406,291.1266784667969,292.8160705566406,293.1499938964844,293.1499938964844,283.1499938964844,31107.66796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476541996002197,1.0,0.0,0.0,3.563340663909912,3.5633649826049805,8.472430295114464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.26025390625,0.0,1484.2645263671875,1895.4371337890625,0.0,2005.19140625,0.8978759050369263,1.0,0.0,3.0,1.0,0.0
12055200,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8401794433594,0.9485374093055724,0.4247916936874389,0.3832713067531585,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8401794433594,0.9675880074501038,0.4507766664028168,0.4270421862602234,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8403015136719,0.8384917378425598,0.2981132864952087,0.2095652222633361,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8403625488281,0.7959872484207153,0.2531020641326904,0.241496279835701,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84051513671875,0.7242939472198486,0.1886278688907623,0.8577881455421448,285.8402099609375,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.2911376953125,285.8395690917969,1.0,0.4801476299762726,1.0,1.0,0.0,1.0,-2.5440659523010254,2.544060707092285,5.2046771088498645e-06,1.9654659032821653,0.9478555917739868,0.9478555917739868,0.0,104.44407653808594,114.0,25575.998046875,0.0,1393.0718994140625,1.0,283.1499938964844,284.8668518066406,291.1266784667969,292.8160705566406,293.1499938964844,293.1499938964844,283.1499938964844,31107.66796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476541996002197,1.0,0.0,0.0,3.563340663909912,3.5633649826049805,8.472430295114464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.26025390625,0.0,1484.2645263671875,1895.4371337890625,0.0,2005.19140625,0.8978759050369263,1.0,0.0,3.0,1.0,0.0
12055260,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8194580078125,0.9390310645103456,0.4234495460987091,0.3821942806243896,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8194274902344,0.9617852568626404,0.4533985555171966,0.4296431541442871,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.819580078125,0.8337754011154175,0.2997432947158813,0.2107891738414764,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.81964111328125,0.7905762791633606,0.2539836168289184,0.2424592673778534,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81982421875,0.7193111181259155,0.1888347864151001,0.8593437075614929,285.8194885253906,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2884216308594,285.8187866210937,1.0,0.4832410216331482,1.0,1.0,0.0,1.0,-2.55039381980896,2.55038857460022,5.230199349171016e-06,1.970154285430908,0.959299087524414,0.959299087524414,0.0,107.65745544433594,117.0,25742.728515625,0.0,1415.21435546875,1.0,283.1499938964844,284.8359375,291.12872314453125,292.82830810546875,293.1499938964844,293.1499938964844,283.1499938964844,32027.6875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503482699394226,1.0,0.0,0.0,3.652440071105957,3.652465343475342,8.901423598217661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.61181640625,0.0,1593.5069580078125,1895.4371337890625,0.0,2028.4647216796875,0.9194673299789428,1.0,0.0,3.0,1.0,0.0
12055320,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8194580078125,0.9390310645103456,0.4234495460987091,0.3821942806243896,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8194274902344,0.9617852568626404,0.4533985555171966,0.4296431541442871,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.819580078125,0.8337754011154175,0.2997432947158813,0.2107891738414764,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.81964111328125,0.7905762791633606,0.2539836168289184,0.2424592673778534,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81982421875,0.7193111181259155,0.1888347864151001,0.8593437075614929,285.8194885253906,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2884216308594,285.8187866210937,1.0,0.4832410216331482,1.0,1.0,0.0,1.0,-2.55039381980896,2.55038857460022,5.230199349171016e-06,1.970154285430908,0.959299087524414,0.959299087524414,0.0,107.65745544433594,117.0,25742.728515625,0.0,1415.21435546875,1.0,283.1499938964844,284.8359375,291.12872314453125,292.82830810546875,293.1499938964844,293.1499938964844,283.1499938964844,32027.6875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503482699394226,1.0,0.0,0.0,3.652440071105957,3.652465343475342,8.901423598217661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.61181640625,0.0,1593.5069580078125,1895.4371337890625,0.0,2028.4647216796875,0.9194673299789428,1.0,0.0,3.0,1.0,0.0
