time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055380,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.79852294921875,0.9297770261764526,0.4220860004425049,0.3810932338237762,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7984924316406,0.9561123847961426,0.4559444189071655,0.4321681261062622,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79864501953125,0.8293933868408203,0.3013695478439331,0.2120072692632675,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987060546875,0.7854629158973694,0.254819244146347,0.2433750927448272,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7988586425781,0.7144263386726379,0.1889930218458175,0.8606639504432678,285.7985534667969,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2855834960937,285.7978515625,1.0,0.4862420856952667,1.0,1.0,0.0,1.0,-2.5562551021575928,2.5562498569488525,5.253848485153867e-06,1.9744728803634644,0.970461368560791,0.970461368560791,0.0,110.84613037109376,120.0,25904.474609375,0.0,1436.741943359375,1.0,283.1499938964844,284.8049621582031,291.1302795410156,292.839599609375,293.1499938964844,293.1499938964844,283.04998779296875,33041.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529729604721069,1.0,0.0,0.0,3.7441060543060303,3.744132518768311,9.353831842418004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.4267578125,0.0,1711.8056640625,1895.4371337890625,0.0,2051.226318359375,0.9407109618186952,1.0,0.0,3.0,1.0,0.0
12055440,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.79852294921875,0.9297770261764526,0.4220860004425049,0.3810932338237762,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7984924316406,0.9561123847961426,0.4559444189071655,0.4321681261062622,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79864501953125,0.8293933868408203,0.3013695478439331,0.2120072692632675,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987060546875,0.7854629158973694,0.254819244146347,0.2433750927448272,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7988586425781,0.7144263386726379,0.1889930218458175,0.8606639504432678,285.7985534667969,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2855834960937,285.7978515625,1.0,0.4862420856952667,1.0,1.0,0.0,1.0,-2.5562551021575928,2.5562498569488525,5.253848485153867e-06,1.9744728803634644,0.970461368560791,0.970461368560791,0.0,110.84613037109376,120.0,25904.474609375,0.0,1436.741943359375,1.0,283.1499938964844,284.8049621582031,291.1302795410156,292.839599609375,293.1499938964844,293.1499938964844,283.04998779296875,33041.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529729604721069,1.0,0.0,0.0,3.7441060543060303,3.744132518768311,9.353831842418004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.4267578125,0.0,1711.8056640625,1895.4371337890625,0.0,2051.226318359375,0.9407109618186952,1.0,0.0,3.0,1.0,0.0
12055500,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.9251887798309326,0.4212649166584015,0.3805036842823028,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.9532432556152344,0.4570931494235992,0.4333800673484802,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7336120605469,0.8272464871406555,0.3021069765090942,0.2126021236181259,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7341613769531,0.7829452753067017,0.2551653087139129,0.2438043057918548,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7354736328125,0.7119348645210266,0.1890124529600143,0.8612003326416016,285.7330322265625,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.2832946777344,285.7283020019531,1.0,0.4877049922943115,1.0,1.0,0.0,1.0,-2.558879137039185,2.5588738918304443,5.264455921860645e-06,1.9764078855514529,0.9750521183013916,0.9750521183013916,0.0,112.45464324951172,120.0,26176.36328125,0.0,1447.1988525390625,1.0,283.0657653808594,284.7242431640625,291.1542053222656,292.9044189453125,293.1499938964844,293.1499938964844,283.04998779296875,33609.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577306032180786,1.0,0.0,0.0,3.79063892364502,3.790666103363037,9.587780596120863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.12744140625,0.0,1774.4219970703125,1895.4371337890625,0.0,2092.697265625,0.9500951766967772,1.0,0.0,3.0,1.0,0.0
12055560,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70477294921875,0.9202301502227784,0.4203019738197326,0.3797454833984375,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7047424316406,0.9499756693840028,0.4581111669540405,0.4344444870948791,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7049865722656,0.8248332738876343,0.3027534484863281,0.213121235370636,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70513916015625,0.7801601886749268,0.2554270327091217,0.2441461086273193,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7054748535156,0.709117591381073,0.1889572292566299,0.8613954782485962,285.704833984375,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.27984619140625,285.7035827636719,1.0,0.4891038239002228,1.0,1.0,0.0,1.0,-2.5605173110961914,2.560511827468872,5.271017471386585e-06,1.9775824546813965,0.9797845482826232,0.9797845482826232,0.0,114.1623077392578,123.0,26245.33203125,0.0,1456.8070068359375,1.0,283.0521240234375,284.6942443847656,291.15118408203125,292.89373779296875,293.1499938964844,293.1499938964844,282.75,33979.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608343362808228,1.0,0.0,0.0,3.824851274490357,3.824878692626953,9.76163050836476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.3037109375,0.0,1821.0228271484373,1895.4371337890625,0.0,2119.894775390625,0.9582157135009766,1.0,0.0,3.0,1.0,0.0
12055620,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.461669921875,0.9090666174888612,0.4173345565795898,0.3775460422039032,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615783691406,0.941841185092926,0.459264874458313,0.4359585642814636,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46209716796875,0.8189008831977844,0.3033852279186249,0.2138287127017974,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46240234375,0.7735178470611572,0.2553940713405609,0.2444485574960708,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.463134765625,0.7022305130958557,0.1883736848831176,0.860253095626831,285.4617919921875,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2657775878906,285.45928955078125,1.0,0.4915990829467773,1.0,1.0,0.0,1.0,-2.5595412254333496,2.5595359802246094,5.2667232921521645e-06,1.976689696311951,0.9846304655075072,0.9846304655075072,0.0,117.96272277832033,126.0,26927.55859375,0.0,1472.09423828125,1.0,282.7567749023437,284.4209289550781,291.1893920898437,293.0038452148437,293.1499938964844,293.1499938964844,282.45001220703125,34625.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788404822349548,1.0,0.0,0.0,3.876196622848511,3.876224994659424,1.0025472647612332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.5185546875,0.0,1893.1844482421875,1895.4371337890625,0.0,2279.73583984375,0.9704233407974244,1.0,0.0,3.0,1.0,0.0
12055680,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.461669921875,0.9090666174888612,0.4173345565795898,0.3775460422039032,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615783691406,0.941841185092926,0.459264874458313,0.4359585642814636,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46209716796875,0.8189008831977844,0.3033852279186249,0.2138287127017974,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46240234375,0.7735178470611572,0.2553940713405609,0.2444485574960708,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.463134765625,0.7022305130958557,0.1883736848831176,0.860253095626831,285.4617919921875,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2657775878906,285.45928955078125,1.0,0.4915990829467773,1.0,1.0,0.0,1.0,-2.5595412254333496,2.5595359802246094,5.2667232921521645e-06,1.976689696311951,0.9846304655075072,0.9846304655075072,0.0,117.96272277832033,126.0,26927.55859375,0.0,1472.09423828125,1.0,282.7567749023437,284.4209289550781,291.1893920898437,293.0038452148437,293.1499938964844,293.1499938964844,282.45001220703125,34625.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788404822349548,1.0,0.0,0.0,3.876196622848511,3.876224994659424,1.0025472647612332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.5185546875,0.0,1893.1844482421875,1895.4371337890625,0.0,2279.73583984375,0.9704233407974244,1.0,0.0,3.0,1.0,0.0
12055740,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118530273437,0.8973867297172546,0.4135408401489258,0.3744708597660064,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.21173095703125,0.931994616985321,0.4595778882503509,0.4365956783294678,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2122497558594,0.8116934895515442,0.3033923208713531,0.2140536308288574,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125549316406,0.7657831311225891,0.2547716796398163,0.2441587448120117,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132568359375,0.6940440535545349,0.1872401237487793,0.8565624952316284,285.2119445800781,284.95001220703125,295.8598327636719,288.1243591308594,295.85943603515625,297.2460021972656,285.2095031738281,1.0,0.4935081899166107,1.0,1.0,0.0,1.0,-2.5521037578582764,2.552098512649536,5.235820481175324e-06,1.9707729816436768,0.9860668778419496,0.9860668778419496,0.0,122.11743927001952,129.0,27540.966796875,0.0,1480.3270263671875,1.0,282.45660400390625,284.1439819335937,291.1833190917969,293.0452575683594,293.1499938964844,293.1499938964844,282.1499938964844,35122.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945154905319214,1.0,0.0,0.0,3.909173011779785,3.909201860427856,1.0196780522164772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.22021484375,0.0,1941.1605224609373,1895.4371337890625,0.0,2421.39111328125,0.9783153533935548,1.0,0.0,3.0,1.0,0.0
12055800,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118530273437,0.8973867297172546,0.4135408401489258,0.3744708597660064,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.21173095703125,0.931994616985321,0.4595778882503509,0.4365956783294678,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2122497558594,0.8116934895515442,0.3033923208713531,0.2140536308288574,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125549316406,0.7657831311225891,0.2547716796398163,0.2441587448120117,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132568359375,0.6940440535545349,0.1872401237487793,0.8565624952316284,285.2119445800781,284.95001220703125,295.8598327636719,288.1243591308594,295.85943603515625,297.2460021972656,285.2095031738281,1.0,0.4935081899166107,1.0,1.0,0.0,1.0,-2.5521037578582764,2.552098512649536,5.235820481175324e-06,1.9707729816436768,0.9860668778419496,0.9860668778419496,0.0,122.11743927001952,129.0,27540.966796875,0.0,1480.3270263671875,1.0,282.45660400390625,284.1439819335937,291.1833190917969,293.0452575683594,293.1499938964844,293.1499938964844,282.1499938964844,35122.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945154905319214,1.0,0.0,0.0,3.909173011779785,3.909201860427856,1.0196780522164772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.22021484375,0.0,1941.1605224609373,1895.4371337890625,0.0,2421.39111328125,0.9783153533935548,1.0,0.0,3.0,1.0,0.0
12055860,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.8860586285591125,0.4093618988990783,0.37098428606987,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.9220973253250122,0.4593922197818756,0.4367054998874664,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.8041513562202454,0.3030584752559662,0.2140043824911117,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.7581170797348022,0.2537834942340851,0.2434823513031005,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.6856625080108643,0.1857451051473617,0.8510740995407104,284.96307373046875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2244873046875,284.9607238769531,1.0,0.4948711395263672,1.0,1.0,0.0,1.0,-2.5405828952789307,2.5405776500701904,5.188286195334513e-06,1.9616857767105105,0.9841870665550232,0.9841870665550232,0.0,126.21695709228516,132.0,28101.8984375,0.0,1482.8533935546875,1.0,282.15643310546875,283.8699035644531,291.1675720214844,293.0646057128906,293.1499938964844,293.1499938964844,281.8500061035156,35524.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060213327407837,1.0,0.0,0.0,3.927388191223145,3.927417278289795,1.0292027354807942e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.79638671875,0.0,1969.0201416015625,1895.4371337890625,0.0,2526.602783203125,0.9827544689178468,1.0,0.0,3.0,1.0,0.0
12055920,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.8860586285591125,0.4093618988990783,0.37098428606987,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.9220973253250122,0.4593922197818756,0.4367054998874664,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.8041513562202454,0.3030584752559662,0.2140043824911117,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.7581170797348022,0.2537834942340851,0.2434823513031005,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.6856625080108643,0.1857451051473617,0.8510740995407104,284.96307373046875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2244873046875,284.9607238769531,1.0,0.4948711395263672,1.0,1.0,0.0,1.0,-2.5405828952789307,2.5405776500701904,5.188286195334513e-06,1.9616857767105105,0.9841870665550232,0.9841870665550232,0.0,126.21695709228516,132.0,28101.8984375,0.0,1482.8533935546875,1.0,282.15643310546875,283.8699035644531,291.1675720214844,293.0646057128906,293.1499938964844,293.1499938964844,281.8500061035156,35524.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060213327407837,1.0,0.0,0.0,3.927388191223145,3.927417278289795,1.0292027354807942e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.79638671875,0.0,1969.0201416015625,1895.4371337890625,0.0,2526.602783203125,0.9827544689178468,1.0,0.0,3.0,1.0,0.0
12055980,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178649902344,0.8753464221954346,0.4049592316150665,0.3672640025615692,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177734375,0.9128746390342712,0.4588619768619537,0.4364570081233978,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.7968374490737915,0.302519828081131,0.2137893140316009,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71844482421875,0.7509020566940308,0.2525557577610016,0.2425497472286224,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71905517578125,0.6775344014167786,0.1840151697397232,0.8443850874900818,284.71795654296875,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.2029113769531,284.7159423828125,1.0,0.4957869052886963,1.0,1.0,0.0,1.0,-2.526400089263916,2.526394844055176,5.130159479449503e-06,1.950543642044068,0.979054629802704,0.979054629802704,0.0,130.12889099121094,135.0,28647.677734375,0.0,1481.0159912109375,1.0,281.8560485839844,283.59967041015625,291.1573486328125,293.0851135253906,293.1499938964844,293.1499938964844,281.54998779296875,35872.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147177696228027,1.0,0.0,0.0,3.932908296585083,3.932937383651733,1.0320978844902129e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.912109375,0.0,1979.327392578125,1895.4371337890625,0.0,2606.704833984375,0.984243631362915,1.0,0.0,3.0,1.0,0.0
12056040,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178649902344,0.8753464221954346,0.4049592316150665,0.3672640025615692,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177734375,0.9128746390342712,0.4588619768619537,0.4364570081233978,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.7968374490737915,0.302519828081131,0.2137893140316009,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71844482421875,0.7509020566940308,0.2525557577610016,0.2425497472286224,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71905517578125,0.6775344014167786,0.1840151697397232,0.8443850874900818,284.71795654296875,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.2029113769531,284.7159423828125,1.0,0.4957869052886963,1.0,1.0,0.0,1.0,-2.526400089263916,2.526394844055176,5.130159479449503e-06,1.950543642044068,0.979054629802704,0.979054629802704,0.0,130.12889099121094,135.0,28647.677734375,0.0,1481.0159912109375,1.0,281.8560485839844,283.59967041015625,291.1573486328125,293.0851135253906,293.1499938964844,293.1499938964844,281.54998779296875,35872.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147177696228027,1.0,0.0,0.0,3.932908296585083,3.932937383651733,1.0320978844902129e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.912109375,0.0,1979.327392578125,1895.4371337890625,0.0,2606.704833984375,0.984243631362915,1.0,0.0,3.0,1.0,0.0
12056100,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55712890625,0.8704553246498108,0.4027824103832245,0.3654341399669647,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5565185546875,0.9088176488876344,0.4585607945919037,0.4362987577915191,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.55889892578125,0.7935251593589783,0.3022512197494507,0.2136797606945037,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5603332519531,0.7476269602775574,0.2519173622131347,0.2420523315668106,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56378173828125,0.6737568378448486,0.1831217557191848,0.8408558964729309,284.5575561523437,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.1929931640625,284.5464172363281,1.0,0.4961259663105011,1.0,1.0,0.0,1.0,-2.5190417766571045,2.519036769866944,5.100135695101926e-06,1.9447641372680664,0.9748955965042114,0.9748955965042114,0.0,131.9460906982422,135.0,29358.794921875,0.0,1479.1458740234375,1.0,281.59442138671875,283.3966979980469,291.1873474121094,293.2041931152344,293.1499938964844,293.1499938964844,281.54998779296875,36036.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216371536254883,1.0,0.0,0.0,3.931591033935547,3.931620359420776,1.0314067822037032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.44873046875,0.0,1978.8572998046875,1895.4371337890625,0.0,2670.7431640625,0.9840219616889954,1.0,0.0,3.0,1.0,0.0
12056160,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.50128173828125,0.8655684590339661,0.4005693793296814,0.3634971082210541,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5011901855469,0.9048563838005066,0.458196759223938,0.4360251426696777,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5015869140625,0.7901902794837952,0.3019526302814483,0.2135179191827774,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5018310546875,0.7443574666976929,0.2512413263320923,0.2414906173944473,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5023803710937,0.6699735522270203,0.1821945756673813,0.837083637714386,284.5013732910156,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.1830139160156,284.4994812011719,1.0,0.4963846802711487,1.0,1.0,0.0,1.0,-2.510984182357788,2.510979175567627,5.067399342806311e-06,1.938454508781433,0.9712936282157898,0.9712936282157898,0.0,133.76971435546875,138.0,29353.013671875,0.0,1476.3876953125,1.0,281.55584716796875,283.3447265625,291.1591491699219,293.1252746582031,293.1499938964844,293.1499938964844,281.25,36175.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229344487190247,1.0,0.0,0.0,3.927326917648315,3.927356004714966,1.029170562105719e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.62890625,0.0,1974.1776123046875,1895.4371337890625,0.0,2682.776611328125,0.9831622838974,1.0,0.0,3.0,1.0,0.0
12056220,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2870483398437,0.8565978407859802,0.3961537778377533,0.3597128093242645,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.28692626953125,0.8978963494300842,0.4573924243450165,0.4354623854160309,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2873229980469,0.7841341495513916,0.3013612031936645,0.2132273614406585,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2875671386719,0.7383772134780884,0.2498625665903091,0.2403633445501327,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2881774902344,0.6629690527915955,0.180322915315628,0.8294990062713623,284.287109375,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.16455078125,284.2852783203125,1.0,0.4967788755893707,1.0,1.0,0.0,1.0,-2.494945287704468,2.494940280914306,5.002587840863271e-06,1.925911784172058,0.9606893062591552,0.9606893062591552,0.0,137.19813537597656,141.0,30030.251953125,0.0,1470.0577392578125,1.0,281.2561340332031,283.09375,291.1646728515625,293.1719970703125,293.1499938964844,293.1499938964844,280.95001220703125,36471.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317035436630249,1.0,0.0,0.0,3.9110207557678223,3.9110498428344727,1.0206421166003563e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.03369140625,0.0,1954.462158203125,1895.4371337890625,0.0,2764.3095703125,0.9796196222305298,1.0,0.0,3.0,1.0,0.0
12056280,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2870483398437,0.8565978407859802,0.3961537778377533,0.3597128093242645,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.28692626953125,0.8978963494300842,0.4573924243450165,0.4354623854160309,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2873229980469,0.7841341495513916,0.3013612031936645,0.2132273614406585,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2875671386719,0.7383772134780884,0.2498625665903091,0.2403633445501327,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2881774902344,0.6629690527915955,0.180322915315628,0.8294990062713623,284.287109375,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.16455078125,284.2852783203125,1.0,0.4967788755893707,1.0,1.0,0.0,1.0,-2.494945287704468,2.494940280914306,5.002587840863271e-06,1.925911784172058,0.9606893062591552,0.9606893062591552,0.0,137.19813537597656,141.0,30030.251953125,0.0,1470.0577392578125,1.0,281.2561340332031,283.09375,291.1646728515625,293.1719970703125,293.1499938964844,293.1499938964844,280.95001220703125,36471.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317035436630249,1.0,0.0,0.0,3.9110207557678223,3.9110498428344727,1.0206421166003563e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.03369140625,0.0,1954.462158203125,1895.4371337890625,0.0,2764.3095703125,0.9796196222305298,1.0,0.0,3.0,1.0,0.0
12056340,296.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0803527832031,0.8482382893562317,0.3917104005813598,0.3558983206748962,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.08026123046875,0.8913756608963013,0.4564498364925384,0.4347641766071319,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0805969238281,0.7785170674324036,0.300749272108078,0.2129180133342743,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.080810546875,0.7327850461006165,0.2484279721975326,0.2391764372587204,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.08135986328125,0.65641188621521,0.1784152388572693,0.8217138051986694,284.0804138183594,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.1473693847656,284.0788269042969,1.0,0.4970324337482452,1.0,1.0,0.0,1.0,-2.478372573852539,2.478367805480957,4.936139248457039e-06,1.912988424301148,0.9473822712898254,0.9473822712898254,0.0,140.4898681640625,129.0,30786.341796875,0.0,1462.49267578125,1.0,280.9564208984375,282.85308837890625,291.1713562011719,293.22314453125,293.1499938964844,293.1499938964844,280.6499938964844,36777.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840985119342804,1.0,0.0,0.0,3.883610963821411,3.8836398124694815,1.0063862418974168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.603515625,0.0,1920.144775390625,1895.4371337890625,0.0,2850.92041015625,0.973552405834198,1.0,0.0,3.0,1.0,0.0
12056400,296.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0803527832031,0.8482382893562317,0.3917104005813598,0.3558983206748962,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.08026123046875,0.8913756608963013,0.4564498364925384,0.4347641766071319,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0805969238281,0.7785170674324036,0.300749272108078,0.2129180133342743,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.080810546875,0.7327850461006165,0.2484279721975326,0.2391764372587204,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.08135986328125,0.65641188621521,0.1784152388572693,0.8217138051986694,284.0804138183594,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.1473693847656,284.0788269042969,1.0,0.4970324337482452,1.0,1.0,0.0,1.0,-2.478372573852539,2.478367805480957,4.936139248457039e-06,1.912988424301148,0.9473822712898254,0.9473822712898254,0.0,140.4898681640625,129.0,30786.341796875,0.0,1462.49267578125,1.0,280.9564208984375,282.85308837890625,291.1713562011719,293.22314453125,293.1499938964844,293.1499938964844,280.6499938964844,36777.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840985119342804,1.0,0.0,0.0,3.883610963821411,3.8836398124694815,1.0063862418974168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.603515625,0.0,1920.144775390625,1895.4371337890625,0.0,2850.92041015625,0.973552405834198,1.0,0.0,3.0,1.0,0.0
12056460,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8968811035156,0.8564424514770508,0.3913103640079498,0.3545617759227752,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8968811035156,0.9030526280403136,0.4596358239650726,0.4366804957389831,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8969421386719,0.7896730303764343,0.3044337332248688,0.2146555781364441,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8970031738281,0.7420360445976257,0.2514301240444183,0.2408365756273269,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8971862792969,0.6657854318618774,0.1811704933643341,0.8281446099281311,283.8969116210937,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.17218017578125,283.8968811035156,1.0,0.494090735912323,1.0,1.0,0.0,1.0,-2.490849018096924,2.4908440113067627,4.985307441529585e-06,1.922296524047852,0.9317553639411926,0.9317553639411926,0.0,134.41656494140625,117.0,31821.3828125,0.0,1452.9381103515625,1.0,280.656494140625,282.6355285644531,291.1819763183594,293.2890319824219,293.1499938964844,293.1499938964844,280.3500061035156,37096.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511015176773071,1.0,0.0,0.0,3.844473838806152,3.844502449035645,9.86204781838751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.14208984375,0.0,1871.003662109375,1895.4371337890625,0.0,2945.588623046875,0.9648324847221376,1.0,0.0,3.0,1.0,0.0
12056520,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8968811035156,0.8564424514770508,0.3913103640079498,0.3545617759227752,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8968811035156,0.9030526280403136,0.4596358239650726,0.4366804957389831,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8969421386719,0.7896730303764343,0.3044337332248688,0.2146555781364441,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8970031738281,0.7420360445976257,0.2514301240444183,0.2408365756273269,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8971862792969,0.6657854318618774,0.1811704933643341,0.8281446099281311,283.8969116210937,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.17218017578125,283.8968811035156,1.0,0.494090735912323,1.0,1.0,0.0,1.0,-2.490849018096924,2.4908440113067627,4.985307441529585e-06,1.922296524047852,0.9317553639411926,0.9317553639411926,0.0,134.41656494140625,117.0,31821.3828125,0.0,1452.9381103515625,1.0,280.656494140625,282.6355285644531,291.1819763183594,293.2890319824219,293.1499938964844,293.1499938964844,280.3500061035156,37096.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511015176773071,1.0,0.0,0.0,3.844473838806152,3.844502449035645,9.86204781838751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.14208984375,0.0,1871.003662109375,1895.4371337890625,0.0,2945.588623046875,0.9648324847221376,1.0,0.0,3.0,1.0,0.0
12056580,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.722900390625,0.8678343892097473,0.3889943659305572,0.3525065779685974,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.72283935546875,0.9194233417510986,0.4608989357948303,0.4379097819328308,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.72296142578125,0.8038351535797119,0.3062841594219208,0.21596160531044,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7230529785156,0.7541126608848572,0.2526524066925049,0.2420240044593811,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7232971191406,0.6780338287353516,0.182272806763649,0.8332123756408691,283.722900390625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.17706298828125,283.7225341796875,1.0,0.489443689584732,1.0,1.0,0.0,1.0,-2.4989538192749023,2.498948812484741,5.018201591155957e-06,1.928766250610352,0.9139272570610046,0.9139272570610046,0.0,126.5247039794922,105.0,32819.828125,0.0,1429.8392333984375,1.0,280.3568115234375,282.42584228515625,291.1983947753906,293.3677978515625,293.1499938964844,293.1499938964844,280.04998779296875,37441.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862873911857605,1.0,0.0,0.0,3.7928316593170166,3.792859554290772,9.598877568350872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.2734375,0.0,1806.991943359375,1895.4371337890625,0.0,3055.961181640625,0.9533010125160216,1.0,0.0,3.0,1.0,0.0
12056640,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.722900390625,0.8678343892097473,0.3889943659305572,0.3525065779685974,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.72283935546875,0.9194233417510986,0.4608989357948303,0.4379097819328308,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.72296142578125,0.8038351535797119,0.3062841594219208,0.21596160531044,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7230529785156,0.7541126608848572,0.2526524066925049,0.2420240044593811,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7232971191406,0.6780338287353516,0.182272806763649,0.8332123756408691,283.722900390625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.17706298828125,283.7225341796875,1.0,0.489443689584732,1.0,1.0,0.0,1.0,-2.4989538192749023,2.498948812484741,5.018201591155957e-06,1.928766250610352,0.9139272570610046,0.9139272570610046,0.0,126.5247039794922,105.0,32819.828125,0.0,1429.8392333984375,1.0,280.3568115234375,282.42584228515625,291.1983947753906,293.3677978515625,293.1499938964844,293.1499938964844,280.04998779296875,37441.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862873911857605,1.0,0.0,0.0,3.7928316593170166,3.792859554290772,9.598877568350872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.2734375,0.0,1806.991943359375,1895.4371337890625,0.0,3055.961181640625,0.9533010125160216,1.0,0.0,3.0,1.0,0.0
12056700,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5870666503906,0.8740777969360352,0.3875565528869629,0.3511756956577301,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5863647460937,0.928621232509613,0.4611704051494598,0.438129723072052,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5883178710937,0.811108410358429,0.3068796396255493,0.2163368314504623,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5896301269531,0.7605075836181641,0.2528925836086273,0.242203801870346,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5926818847656,0.6842641830444336,0.182437777519226,0.8337352275848389,283.5873107910156,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.1759338378906,283.5779113769531,1.0,0.4864484369754791,1.0,1.0,0.0,1.0,-2.498917818069458,2.498912811279297,5.0181934057036415e-06,1.928808569908142,0.9035479426383972,0.9035479426383972,0.0,122.35228729248048,105.0,33652.58203125,0.0,1412.02197265625,1.0,280.0980834960937,282.2522888183594,291.2328186035156,293.5026550292969,293.1499938964844,293.1499938964844,280.04998779296875,37646.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714895248413086,1.0,0.0,0.0,3.761897325515747,3.761924982070923,9.442939017390016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.25244140625,0.0,1769.4124755859375,1895.4371337890625,0.0,3136.78271484375,0.9463688135147096,1.0,0.0,3.0,1.0,0.0
12056760,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5472106933594,0.8807097673416138,0.3859730362892151,0.3496156334877014,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.54718017578125,0.938257336616516,0.4612487554550171,0.4380835890769958,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5472717285156,0.8183338046073914,0.3073150217533111,0.2165465056896209,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.54736328125,0.7672322988510132,0.2529504001140594,0.2421528398990631,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5475769042969,0.690645158290863,0.1824089288711547,0.8331634402275085,283.5472412109375,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.1728820800781,283.5469055175781,1.0,0.483051061630249,1.0,1.0,0.0,1.0,-2.4964945316314697,2.4964895248413086,5.008590505894972e-06,1.926999807357788,0.8937481045722961,0.8937481045722961,0.0,118.05422973632812,93.0,33685.1328125,0.0,1390.6341552734375,1.0,280.0570068359375,282.21807861328125,291.2104187011719,293.4356689453125,293.1499938964844,293.1499938964844,280.3500061035156,37839.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746249079704285,1.0,0.0,0.0,3.726637363433838,3.7266647815704346,9.266752840630944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.05810546875,0.0,1726.96240234375,1895.4371337890625,0.0,3166.189208984375,0.9385334253311156,1.0,0.0,3.0,1.0,0.0
12056820,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7588195800781,0.9001279473304749,0.3846233189105987,0.3475041389465332,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.75909423828125,0.9629894495010376,0.4628188610076904,0.43870809674263,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7584228515625,0.8373073935508728,0.3093136847019195,0.2173745036125183,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75799560546875,0.7857434153556824,0.2537891268730163,0.2423025369644165,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.75701904296875,0.7076575756072998,0.1828189939260482,0.8323159217834473,283.7587585449219,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1785888671875,283.7621765136719,1.0,0.4756312966346741,1.0,1.0,0.0,1.0,-2.494856119155884,2.4948511123657227,5.0019916670862585e-06,1.9257194995880127,0.8795044422149658,0.8795044422149658,0.0,108.00084686279295,81.0,32704.701171875,0.0,1345.8131103515625,1.0,280.3423156738281,282.4739074707031,291.1139221191406,293.2103576660156,293.1499938964844,293.1499938964844,280.6499938964844,37847.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856147289276123,1.0,0.0,0.0,3.6579997539520255,3.658026218414306,8.928544161790342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.041015625,0.0,1643.7001953125,1895.4371337890625,0.0,2992.877197265625,0.9230228662490844,1.0,0.0,3.0,1.0,0.0
12056880,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7588195800781,0.9001279473304749,0.3846233189105987,0.3475041389465332,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.75909423828125,0.9629894495010376,0.4628188610076904,0.43870809674263,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7584228515625,0.8373073935508728,0.3093136847019195,0.2173745036125183,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75799560546875,0.7857434153556824,0.2537891268730163,0.2423025369644165,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.75701904296875,0.7076575756072998,0.1828189939260482,0.8323159217834473,283.7587585449219,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1785888671875,283.7621765136719,1.0,0.4756312966346741,1.0,1.0,0.0,1.0,-2.494856119155884,2.4948511123657227,5.0019916670862585e-06,1.9257194995880127,0.8795044422149658,0.8795044422149658,0.0,108.00084686279295,81.0,32704.701171875,0.0,1345.8131103515625,1.0,280.3423156738281,282.4739074707031,291.1139221191406,293.2103576660156,293.1499938964844,293.1499938964844,280.6499938964844,37847.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856147289276123,1.0,0.0,0.0,3.6579997539520255,3.658026218414306,8.928544161790342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.041015625,0.0,1643.7001953125,1895.4371337890625,0.0,2992.877197265625,0.9230228662490844,1.0,0.0,3.0,1.0,0.0
12056940,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.93572998046875,0.9164636731147766,0.3845539689064026,0.3469930589199066,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9365539550781,0.9796024560928344,0.4643371403217315,0.4396736025810241,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9345092773437,0.8520668745040894,0.3109569847583771,0.218204453587532,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9330749511719,0.8001222014427185,0.2546519339084625,0.242731362581253,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9298400878906,0.7199397087097168,0.1833619177341461,0.8330370187759399,283.935546875,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.1869506835937,283.9460754394531,1.0,0.4714000225067138,1.0,1.0,0.0,1.0,-2.497776985168457,2.497771978378296,5.013764166506007e-06,1.9280049800872805,0.8735795021057129,0.8735795021057129,0.0,101.6055145263672,81.0,31844.69140625,0.0,1322.2537841796875,1.0,280.6084289550781,282.6920471191406,291.0772705078125,293.0654296875,293.1499938964844,293.1499938964844,280.6499938964844,37753.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410211801528931,1.0,0.0,0.0,3.621652364730835,3.621678590774536,8.751990208111238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.1533203125,0.0,1600.0489501953125,1895.4371337890625,0.0,2851.2578125,0.9147786498069764,1.0,0.0,3.0,1.0,0.0
12057000,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9935913085937,0.933349072933197,0.3847058415412903,0.3468835353851318,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.993896484375,0.9932122826576232,0.4657490849494934,0.4407237768173218,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9931945800781,0.8665199279785156,0.3124338090419769,0.2190327942371368,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9927062988281,0.8135169148445129,0.2554852962493896,0.243251770734787,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9916076660156,0.7309485673904419,0.1839272081851959,0.8343158960342407,283.9935302734375,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.1954345703125,283.997314453125,1.0,0.4681191146373749,1.0,1.0,0.0,1.0,-2.5020618438720703,2.502056837081909,5.031065029470483e-06,1.9313600063323968,0.8686022758483887,0.8686022758483887,0.0,96.2947006225586,69.0,31799.283203125,0.0,1304.94775390625,1.0,280.64141845703125,282.749755859375,291.1102905273437,293.126220703125,293.1499938964844,293.1499938964844,280.95001220703125,37690.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343878984451294,1.0,0.0,0.0,3.5949501991271973,3.59497594833374,8.62341039464809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.998046875,0.0,1568.5419921875,1895.4371337890625,0.0,2789.3291015625,0.9086642861366272,1.0,0.0,3.0,1.0,0.0
12057060,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2122802734375,0.9618477821350098,0.3853002786636352,0.3470366597175598,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2124328613281,0.9990000128746032,0.4714760482311249,0.4180048406124115,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2120361328125,0.8936823010444641,0.316046267747879,0.2212477922439575,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.21173095703125,0.836071789264679,0.2575947344303131,0.2448498308658599,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2110290527344,0.7510404586791992,0.1854139417409896,0.8391321301460266,284.2122497558594,284.95001220703125,296.0552062988281,288.21826171875,296.0548095703125,297.2253723144531,284.21405029296875,1.0,0.4592222273349762,1.0,1.0,0.0,1.0,-2.484290838241577,2.484285831451416,4.960699243383715e-06,1.9180614948272705,0.8605452179908752,0.8605452179908752,0.0,87.53462219238281,72.0,30690.63671875,0.0,1246.500732421875,1.0,280.9412536621094,283.00885009765625,291.1388854980469,293.0886535644531,293.1499938964844,293.1499938964844,281.25,37447.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154557943344116,1.0,0.0,0.0,3.5408413410186768,3.5408663749694824,8.365775556740118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.0966796875,0.0,1505.183349609375,1895.4371337890625,0.0,2613.523193359375,0.8962675929069519,1.0,0.0,3.0,1.0,0.0
12057120,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2122802734375,0.9618477821350098,0.3853002786636352,0.3470366597175598,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2124328613281,0.9990000128746032,0.4714760482311249,0.4180048406124115,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2120361328125,0.8936823010444641,0.316046267747879,0.2212477922439575,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.21173095703125,0.836071789264679,0.2575947344303131,0.2448498308658599,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2110290527344,0.7510404586791992,0.1854139417409896,0.8391321301460266,284.2122497558594,284.95001220703125,296.0552062988281,288.21826171875,296.0548095703125,297.2253723144531,284.21405029296875,1.0,0.4592222273349762,1.0,1.0,0.0,1.0,-2.484290838241577,2.484285831451416,4.960699243383715e-06,1.9180614948272705,0.8605452179908752,0.8605452179908752,0.0,87.53462219238281,72.0,30690.63671875,0.0,1246.500732421875,1.0,280.9412536621094,283.00885009765625,291.1388854980469,293.0886535644531,293.1499938964844,293.1499938964844,281.25,37447.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154557943344116,1.0,0.0,0.0,3.5408413410186768,3.5408663749694824,8.365775556740118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.0966796875,0.0,1505.183349609375,1895.4371337890625,0.0,2613.523193359375,0.8962675929069519,1.0,0.0,3.0,1.0,0.0
12057180,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.42608642578125,0.979242205619812,0.3861615359783172,0.3475562334060669,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4262084960937,0.9990000128746032,0.4818713068962097,0.3960244357585907,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4256591796875,0.9146533012390136,0.31995290517807,0.2237691879272461,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4251403808594,0.8527413606643677,0.2599619328975677,0.2468277513980865,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.42413330078125,0.7664548754692078,0.1871956288814544,0.8458520770072937,284.42596435546875,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.28173828125,284.4288635253906,1.0,0.4542920291423797,1.0,1.0,0.0,1.0,-2.473027229309082,2.473022222518921,4.915772024105536e-06,1.909324526786804,0.8552350997924805,0.8552350997924805,0.0,82.38125610351562,90.0,29615.296875,0.0,1210.70458984375,1.0,281.2405700683594,283.2669677734375,291.167236328125,293.05352783203125,293.1499938964844,293.1499938964844,281.54998779296875,37151.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979125380516052,1.0,0.0,0.0,3.497357130050659,3.4973819255828857,8.161562163877534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.3154296875,0.0,1454.8397216796875,1895.4371337890625,0.0,2452.355712890625,0.8862379789352417,1.0,0.0,3.0,1.0,0.0
