time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057240,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.42608642578125,0.979242205619812,0.3861615359783172,0.3475562334060669,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4262084960937,0.9990000128746032,0.4818713068962097,0.3960244357585907,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4256591796875,0.9146533012390136,0.31995290517807,0.2237691879272461,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4251403808594,0.8527413606643677,0.2599619328975677,0.2468277513980865,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.42413330078125,0.7664548754692078,0.1871956288814544,0.8458520770072937,284.42596435546875,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.28173828125,284.4288635253906,1.0,0.4542920291423797,1.0,1.0,0.0,1.0,-2.473027229309082,2.473022222518921,4.915772024105536e-06,1.909324526786804,0.8552350997924805,0.8552350997924805,0.0,82.38125610351562,90.0,29615.296875,0.0,1210.70458984375,1.0,281.2405700683594,283.2669677734375,291.167236328125,293.05352783203125,293.1499938964844,293.1499938964844,281.54998779296875,37151.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979125380516052,1.0,0.0,0.0,3.497357130050659,3.4973819255828857,8.161562163877534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.3154296875,0.0,1454.8397216796875,1895.4371337890625,0.0,2452.355712890625,0.8862379789352417,1.0,0.0,3.0,1.0,0.0
12057300,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5838928222656,0.9813811182975768,0.3867121934890747,0.3479493856430053,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5843200683594,0.9990000128746032,0.4873051941394806,0.3935666978359222,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5826110839844,0.9189895391464232,0.3220215737819671,0.2251441031694412,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5808410644531,0.8557447791099548,0.2612387239933014,0.2479616105556488,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5770263671875,0.7693167328834534,0.1881992369890213,0.8500146865844727,284.5835876464844,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.3110046386719,284.59698486328125,1.0,0.4552178382873535,1.0,1.0,0.0,1.0,-2.4785404205322266,2.478535413742065,4.937414360028924e-06,1.91343355178833,0.8543006181716919,0.8543006181716919,0.0,82.03665924072266,90.0,29053.779296875,0.0,1215.83251953125,1.0,281.49420166015625,283.4656982421875,291.1557312011719,292.95050048828125,293.1499938964844,293.1499938964844,281.54998779296875,36963.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872481942176819,1.0,0.0,0.0,3.4801743030548096,3.480198860168457,8.08156187304121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.55322265625,0.0,1434.757568359375,1895.4371337890625,0.0,2355.455078125,0.88226717710495,1.0,0.0,3.0,1.0,0.0
12057360,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66180419921875,0.979996383190155,0.3874227702617645,0.348579853773117,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6619567871094,0.9990000128746032,0.4921232759952545,0.3961682617664337,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.66143798828125,0.9190435409545898,0.3242203891277313,0.2266668975353241,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6609191894531,0.8553586006164551,0.2626152038574219,0.2492556273937225,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6598205566406,0.769096851348877,0.1892987340688705,0.8549048900604248,284.6617431640625,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.3360595703125,284.6658020019531,1.0,0.4579280316829681,1.0,1.0,0.0,1.0,-2.4916720390319824,2.4916670322418213,4.989854460291099e-06,1.9235799312591555,0.8532099723815918,0.8532099723815918,0.0,83.01753234863281,108.0,29111.291015625,0.0,1235.7559814453125,1.0,281.5405578613281,283.5412292480469,291.2021179199219,293.04345703125,293.1499938964844,293.1499938964844,281.8500061035156,36784.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825400233268738,1.0,0.0,0.0,3.467222213745117,3.467246532440185,8.021519875001104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.11669921875,0.0,1419.478515625,1895.4371337890625,0.0,2312.9755859375,0.8791666626930237,1.0,0.0,3.0,1.0,0.0
12057420,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9684219360351562,0.3890844285488128,0.3501142561435699,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9990000128746032,0.4991261661052704,0.4132788181304931,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.909357249736786,0.3288354575634002,0.2299232333898544,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8468414545059204,0.2655285596847534,0.2520865797996521,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.761549174785614,0.191624566912651,0.8657981157302856,284.90985107421875,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3671264648437,284.91461181640625,1.0,0.467766523361206,1.0,1.0,0.0,1.0,-2.534456729888916,2.534451484680176,5.162883553566644e-06,1.9567437171936035,0.8545905947685242,0.8545905947685242,0.0,88.1475830078125,126.0,28739.837890625,0.0,1310.3536376953125,1.0,281.8401184082031,283.8231201171875,291.2458801269531,293.0587158203125,293.1499938964844,293.1499938964844,282.1499938964844,36369.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709211111068726,1.0,0.0,0.0,3.452440023422241,3.4524641036987305,7.953266845106555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.548828125,0.0,1400.681640625,1895.4371337890625,0.0,2209.022216796875,0.8755104541778564,1.0,0.0,3.0,1.0,0.0
12057480,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9684219360351562,0.3890844285488128,0.3501142561435699,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9990000128746032,0.4991261661052704,0.4132788181304931,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.909357249736786,0.3288354575634002,0.2299232333898544,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8468414545059204,0.2655285596847534,0.2520865797996521,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.761549174785614,0.191624566912651,0.8657981157302856,284.90985107421875,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3671264648437,284.91461181640625,1.0,0.467766523361206,1.0,1.0,0.0,1.0,-2.534456729888916,2.534451484680176,5.162883553566644e-06,1.9567437171936035,0.8545905947685242,0.8545905947685242,0.0,88.1475830078125,126.0,28739.837890625,0.0,1310.3536376953125,1.0,281.8401184082031,283.8231201171875,291.2458801269531,293.0587158203125,293.1499938964844,293.1499938964844,282.1499938964844,36369.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709211111068726,1.0,0.0,0.0,3.452440023422241,3.4524641036987305,7.953266845106555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.548828125,0.0,1400.681640625,1895.4371337890625,0.0,2209.022216796875,0.8755104541778564,1.0,0.0,3.0,1.0,0.0
12057540,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839294433594,0.9476064443588256,0.3911802470684051,0.3521167635917663,297.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842346191406,0.9990000128746032,0.5026170015335083,0.4420955777168274,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18359375,0.893030047416687,0.3338135480880737,0.2335019707679748,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1829833984375,0.8323358297348022,0.2687106728553772,0.2552706003189087,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817321777344,0.7484423518180847,0.1941030323505401,0.8779371380805969,285.18389892578125,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.375,285.18817138671875,1.0,0.4821452796459198,1.0,1.0,0.0,1.0,-2.5941855907440186,2.594180107116699,5.409539880929515e-06,2.003090143203736,0.8598179221153259,0.8598179221153259,0.0,96.77468872070312,129.0,28644.43359375,0.0,1424.9051513671875,1.0,282.1397399902344,284.115478515625,291.2933654785156,293.0961303710937,293.1499938964844,293.1499938964844,282.45001220703125,35906.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633775472640991,1.0,0.0,0.0,3.454705238342285,3.4547293186187744,7.963707844282908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.41162109375,0.0,1399.81884765625,1895.4371337890625,0.0,2142.26220703125,0.8756508827209473,1.0,0.0,3.0,1.0,0.0
12057600,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839294433594,0.9476064443588256,0.3911802470684051,0.3521167635917663,297.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842346191406,0.9990000128746032,0.5026170015335083,0.4420955777168274,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18359375,0.893030047416687,0.3338135480880737,0.2335019707679748,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1829833984375,0.8323358297348022,0.2687106728553772,0.2552706003189087,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817321777344,0.7484423518180847,0.1941030323505401,0.8779371380805969,285.18389892578125,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.375,285.18817138671875,1.0,0.4821452796459198,1.0,1.0,0.0,1.0,-2.5941855907440186,2.594180107116699,5.409539880929515e-06,2.003090143203736,0.8598179221153259,0.8598179221153259,0.0,96.77468872070312,129.0,28644.43359375,0.0,1424.9051513671875,1.0,282.1397399902344,284.115478515625,291.2933654785156,293.0961303710937,293.1499938964844,293.1499938964844,282.45001220703125,35906.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633775472640991,1.0,0.0,0.0,3.454705238342285,3.4547293186187744,7.963707844282908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.41162109375,0.0,1399.81884765625,1895.4371337890625,0.0,2142.26220703125,0.8756508827209473,1.0,0.0,3.0,1.0,0.0
12057660,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.9319072365760804,0.3936581611633301,0.3544580340385437,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584045410156,0.9990000128746032,0.5041611194610596,0.4649273753166199,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.8826180100440979,0.3391115367412567,0.2372930347919464,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571838378906,0.8227711915969849,0.2721284627914428,0.2586565017700195,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560852050781,0.7399394512176514,0.1966824680566787,0.8904154896736145,285.4580383300781,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3716735839844,285.4620361328125,1.0,0.4941556751728058,1.0,1.0,0.0,1.0,-2.64806604385376,2.6480603218078613,5.637672529701376e-06,2.0452232360839844,0.8687686324119568,0.8687686324119568,0.0,104.20558166503906,132.0,28579.673828125,0.0,1530.8890380859375,1.0,282.4398193359375,284.4001770019531,291.3401184082031,293.14129638671875,293.1499938964844,293.1499938964844,282.75,35439.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597498297691345,1.0,0.0,0.0,3.4744389057159424,3.474462985992432,8.054946079028014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.48583984375,0.0,1417.689697265625,1895.4371337890625,0.0,2110.37890625,0.8797275424003601,1.0,0.0,3.0,1.0,0.0
12057720,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.9319072365760804,0.3936581611633301,0.3544580340385437,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584045410156,0.9990000128746032,0.5041611194610596,0.4649273753166199,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.8826180100440979,0.3391115367412567,0.2372930347919464,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571838378906,0.8227711915969849,0.2721284627914428,0.2586565017700195,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560852050781,0.7399394512176514,0.1966824680566787,0.8904154896736145,285.4580383300781,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3716735839844,285.4620361328125,1.0,0.4941556751728058,1.0,1.0,0.0,1.0,-2.64806604385376,2.6480603218078613,5.637672529701376e-06,2.0452232360839844,0.8687686324119568,0.8687686324119568,0.0,104.20558166503906,132.0,28579.673828125,0.0,1530.8890380859375,1.0,282.4398193359375,284.4001770019531,291.3401184082031,293.14129638671875,293.1499938964844,293.1499938964844,282.75,35439.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597498297691345,1.0,0.0,0.0,3.4744389057159424,3.474462985992432,8.054946079028014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.48583984375,0.0,1417.689697265625,1895.4371337890625,0.0,2110.37890625,0.8797275424003601,1.0,0.0,3.0,1.0,0.0
12057780,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.717529296875,0.9190943837165833,0.3963745236396789,0.357024997472763,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.71783447265625,0.996921956539154,0.5060107707977295,0.4790253043174743,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7173156738281,0.8747652173042297,0.3446366488933563,0.2412450760602951,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71685791015625,0.8152430653572083,0.2757157683372497,0.2622028887271881,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.71600341796875,0.7334239482879639,0.1993525177240371,0.9032361507415771,285.717529296875,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3720397949219,285.72052001953125,1.0,0.5044683814048767,1.0,1.0,0.0,1.0,-2.692359447479248,2.6923537254333496,5.829030669701751e-06,2.079997062683105,0.8810880780220032,0.8810880780220032,0.0,110.96681213378906,135.0,28417.125,0.0,1624.1170654296875,1.0,282.73992919921875,284.6705627441406,291.3766784667969,293.173583984375,293.1499938964844,293.1499938964844,283.04998779296875,35011.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757590115070343,1.0,0.0,0.0,3.510075092315674,3.510099411010742,8.221027201216202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.5048828125,0.0,1453.4232177734375,1895.4371337890625,0.0,2091.46875,0.8874393105506897,1.0,0.0,3.0,1.0,0.0
12057840,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.717529296875,0.9190943837165833,0.3963745236396789,0.357024997472763,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.71783447265625,0.996921956539154,0.5060107707977295,0.4790253043174743,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7173156738281,0.8747652173042297,0.3446366488933563,0.2412450760602951,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71685791015625,0.8152430653572083,0.2757157683372497,0.2622028887271881,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.71600341796875,0.7334239482879639,0.1993525177240371,0.9032361507415771,285.717529296875,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3720397949219,285.72052001953125,1.0,0.5044683814048767,1.0,1.0,0.0,1.0,-2.692359447479248,2.6923537254333496,5.829030669701751e-06,2.079997062683105,0.8810880780220032,0.8810880780220032,0.0,110.96681213378906,135.0,28417.125,0.0,1624.1170654296875,1.0,282.73992919921875,284.6705627441406,291.3766784667969,293.173583984375,293.1499938964844,293.1499938964844,283.04998779296875,35011.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757590115070343,1.0,0.0,0.0,3.510075092315674,3.510099411010742,8.221027201216202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.5048828125,0.0,1453.4232177734375,1895.4371337890625,0.0,2091.46875,0.8874393105506897,1.0,0.0,3.0,1.0,0.0
12057900,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921203613281,0.9123485684394836,0.3977560400962829,0.3583154678344726,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934020996094,0.991875171661377,0.5076848268508911,0.4803636372089386,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912353515625,0.8704448342323303,0.3474338352680206,0.2432427704334259,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8894348144531,0.8110182285308838,0.2775303423404693,0.2640005052089691,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858642578125,0.7298639416694641,0.2006970793008804,0.909717321395874,285.8921813964844,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.3765869140625,285.9042053222656,1.0,0.5088500380516052,1.0,1.0,0.0,1.0,-2.70803451538086,2.708028793334961,5.897244136576774e-06,2.0921742916107178,0.889050304889679,0.889050304889679,0.0,114.48648071289062,135.0,28004.037109375,0.0,1662.8604736328125,1.0,282.9947814941406,284.8670959472656,291.3616027832031,293.08758544921875,293.1499938964844,293.1499938964844,283.04998779296875,34805.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536093592643738,1.0,0.0,0.0,3.5328946113586426,3.53291916847229,8.328267426804814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.2578125,0.0,1477.15625,1895.4371337890625,0.0,2056.758056640625,0.8924870491027832,1.0,0.0,3.0,1.0,0.0
12057960,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.961181640625,0.9079143404960632,0.3992418944835663,0.359736293554306,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96142578125,0.9884397387504578,0.5098971128463745,0.4823333024978637,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96099853515625,0.8679207563400269,0.3503173887729645,0.2453120797872543,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96063232421875,0.8083155155181885,0.2794146239757538,0.2658600509166717,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9599304199219,0.7276565432548523,0.2021002322435379,0.9163892865180968,285.961181640625,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.3847351074219,285.96368408203125,1.0,0.5129624009132385,1.0,1.0,0.0,1.0,-2.7248470783233643,2.7248411178588867,5.970896381768398e-06,2.105257749557495,0.8965358734130859,0.8965358734130859,0.0,117.39440155029295,138.0,28140.779296875,0.0,1700.960693359375,1.0,283.041015625,284.9271240234375,291.4029235839844,293.18701171875,293.1499938964844,293.1499938964844,283.1499938964844,34644.32421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754676103591919,1.0,0.0,0.0,3.5592782497406006,3.5593032836914062,8.45312342789839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.072265625,0.0,1505.5152587890625,1895.4371337890625,0.0,2066.041015625,0.8962968587875366,1.0,0.0,3.0,1.0,0.0
12058020,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0597229003906,0.901132106781006,0.4015854299068451,0.362149566411972,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0598449707031,0.9831986427307128,0.5144045352935791,0.4867022633552551,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596618652344,0.8644133806228638,0.3556728363037109,0.2492373436689376,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594787597656,0.8042446374893188,0.2828761637210846,0.2693708539009094,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0591735839844,0.7244330048561096,0.2046726942062378,0.9289951324462892,286.0597229003906,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.3976745605469,286.0609436035156,1.0,0.5204916596412659,1.0,1.0,0.0,1.0,-2.757086515426636,2.757080316543579,6.113551535236184e-06,2.1304128170013428,0.9121442437171936,0.9121442437171936,0.0,122.50965881347656,141.0,28263.583984375,0.0,1773.064697265625,1.0,283.1468200683594,285.0238647460937,291.4664611816406,293.283935546875,293.1499938964844,293.1499938964844,283.04998779296875,34105.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76092129945755,1.0,0.0,0.0,3.5964040756225586,3.596429347991944,8.630386787444877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.88037109375,0.0,1543.7896728515625,1895.4371337890625,0.0,2120.658447265625,0.9079444408416748,1.0,0.0,3.0,1.0,0.0
12058080,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0597229003906,0.901132106781006,0.4015854299068451,0.362149566411972,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0598449707031,0.9831986427307128,0.5144045352935791,0.4867022633552551,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596618652344,0.8644133806228638,0.3556728363037109,0.2492373436689376,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594787597656,0.8042446374893188,0.2828761637210846,0.2693708539009094,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0591735839844,0.7244330048561096,0.2046726942062378,0.9289951324462892,286.0597229003906,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.3976745605469,286.0609436035156,1.0,0.5204916596412659,1.0,1.0,0.0,1.0,-2.757086515426636,2.757080316543579,6.113551535236184e-06,2.1304128170013428,0.9121442437171936,0.9121442437171936,0.0,122.50965881347656,141.0,28263.583984375,0.0,1773.064697265625,1.0,283.1468200683594,285.0238647460937,291.4664611816406,293.283935546875,293.1499938964844,293.1499938964844,283.04998779296875,34105.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76092129945755,1.0,0.0,0.0,3.5964040756225586,3.596429347991944,8.630386787444877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.88037109375,0.0,1543.7896728515625,1895.4371337890625,0.0,2120.658447265625,0.9079444408416748,1.0,0.0,3.0,1.0,0.0
12058140,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003967285156,0.8967846632003784,0.4023841619491577,0.3632102310657501,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00018310546875,0.9798352718353271,0.5168433785438538,0.48928964138031,297.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0005187988281,0.8621220588684082,0.3586057424545288,0.251488983631134,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008239746094,0.8015695810317993,0.2846931517124176,0.2713350057601928,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014038085937,0.7222921252250671,0.2059941887855529,0.935979187488556,286.0003662109375,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.3999328613281,285.9984130859375,1.0,0.5248368978500366,1.0,1.0,0.0,1.0,-2.7749364376068115,2.774930238723755,6.193356057337951e-06,2.144384860992432,0.9205811023712158,0.9205811023712158,0.0,125.66795349121094,141.0,28690.015625,0.0,1815.1947021484373,1.0,283.0600280761719,284.9476318359375,291.52618408203125,293.40631103515625,293.1499938964844,293.1499938964844,283.04998779296875,34310.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721548080444336,1.0,0.0,0.0,3.6417977809906006,3.641823530197144,8.849626169649127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.22607421875,0.0,1598.0491943359375,1895.4371337890625,0.0,2219.997314453125,0.9167338013648988,1.0,0.0,3.0,1.0,0.0
12058200,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9900207519531,0.8939472436904907,0.4026151001453399,0.363545686006546,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9899597167969,0.9775879383087158,0.5180281400680542,0.4905273020267486,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9900817871094,0.8604984283447266,0.3600884974002838,0.2526084184646606,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901733398437,0.7997342944145203,0.2855643033981323,0.2722754776477813,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903869628906,0.7207875847816467,0.20660300552845,0.9392551779747008,285.9900207519531,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.3990783691406,285.9893798828125,1.0,0.5270874500274658,1.0,1.0,0.0,1.0,-2.783242702484131,2.783236503601074,6.230673534446396e-06,2.1508891582489014,0.9254541397094728,0.9254541397094728,0.0,127.50869750976562,144.0,28803.240234375,0.0,1836.7298583984373,1.0,283.0528259277344,284.93408203125,291.5339660644531,293.41943359375,293.1499938964844,293.1499938964844,282.75,34357.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769986987113953,1.0,0.0,0.0,3.662960767745972,3.6629867553710938,8.95277821655327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.8642578125,0.0,1623.4271240234375,1895.4371337890625,0.0,2263.23583984375,0.9215952754020692,1.0,0.0,3.0,1.0,0.0
12058260,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7616882324219,0.8846786618232727,0.401942104101181,0.3635175824165344,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7614440917969,0.9698542356491088,0.5200993418693542,0.4930492639541626,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618103027344,0.854785680770874,0.3632026016712188,0.2551494836807251,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7621154785156,0.793390691280365,0.2871297001838684,0.2742224633693695,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.7153733372688293,0.2075504660606384,0.9455918073654176,285.7616577148437,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.38525390625,285.7596435546875,1.0,0.5325445532798767,1.0,1.0,0.0,1.0,-2.7992610931396484,2.7992546558380127,6.303143436525716e-06,2.163518190383911,0.9344138503074646,0.9344138503074646,0.0,132.87796020507812,147.0,29683.61328125,0.0,1887.275634765625,1.0,282.7579650878906,284.6725158691406,291.5893859863281,293.56597900390625,293.1499938964844,293.1499938964844,282.45001220703125,34643.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000573515892029,1.0,0.0,0.0,3.713503837585449,3.7135305404663086,9.20155173389503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.65087890625,0.0,1686.468994140625,1895.4371337890625,0.0,2471.94921875,0.9333014488220216,1.0,0.0,3.0,1.0,0.0
12058320,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7616882324219,0.8846786618232727,0.401942104101181,0.3635175824165344,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7614440917969,0.9698542356491088,0.5200993418693542,0.4930492639541626,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618103027344,0.854785680770874,0.3632026016712188,0.2551494836807251,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7621154785156,0.793390691280365,0.2871297001838684,0.2742224633693695,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.7153733372688293,0.2075504660606384,0.9455918073654176,285.7616577148437,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.38525390625,285.7596435546875,1.0,0.5325445532798767,1.0,1.0,0.0,1.0,-2.7992610931396484,2.7992546558380127,6.303143436525716e-06,2.163518190383911,0.9344138503074646,0.9344138503074646,0.0,132.87796020507812,147.0,29683.61328125,0.0,1887.275634765625,1.0,282.7579650878906,284.6725158691406,291.5893859863281,293.56597900390625,293.1499938964844,293.1499938964844,282.45001220703125,34643.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000573515892029,1.0,0.0,0.0,3.713503837585449,3.7135305404663086,9.20155173389503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.65087890625,0.0,1686.468994140625,1895.4371337890625,0.0,2471.94921875,0.9333014488220216,1.0,0.0,3.0,1.0,0.0
12058380,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224304199219,0.8743219375610352,0.4001619815826416,0.3623223900794983,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5221862792969,0.9605034589767456,0.5209952592849731,0.4943293631076813,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52252197265625,0.8480943441390991,0.36537566781044,0.2569482922554016,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5228576660156,0.7859023809432983,0.2877890467643738,0.275237113237381,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.52349853515625,0.7084288001060486,0.2076364606618881,0.9478282332420348,285.5223693847656,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.36260986328125,285.5202941894531,1.0,0.5367678999900818,1.0,1.0,0.0,1.0,-2.805440187454224,2.805433750152588,6.3313409555121325e-06,2.168449640274048,0.9400734901428224,0.9400734901428224,0.0,138.3510284423828,150.0,30477.51171875,0.0,1923.1895751953125,1.0,282.4577331542969,284.4029235839844,291.5992431640625,293.6342163085937,293.1499938964844,293.1499938964844,282.1499938964844,34958.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178499341011047,1.0,0.0,0.0,3.7523834705352783,3.752410650253296,9.395236588716216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.41552734375,0.0,1736.8114013671875,1895.4371337890625,0.0,2635.662109375,0.9423853158950806,1.0,0.0,3.0,1.0,0.0
12058440,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224304199219,0.8743219375610352,0.4001619815826416,0.3623223900794983,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5221862792969,0.9605034589767456,0.5209952592849731,0.4943293631076813,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52252197265625,0.8480943441390991,0.36537566781044,0.2569482922554016,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5228576660156,0.7859023809432983,0.2877890467643738,0.275237113237381,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.52349853515625,0.7084288001060486,0.2076364606618881,0.9478282332420348,285.5223693847656,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.36260986328125,285.5202941894531,1.0,0.5367678999900818,1.0,1.0,0.0,1.0,-2.805440187454224,2.805433750152588,6.3313409555121325e-06,2.168449640274048,0.9400734901428224,0.9400734901428224,0.0,138.3510284423828,150.0,30477.51171875,0.0,1923.1895751953125,1.0,282.4577331542969,284.4029235839844,291.5992431640625,293.6342163085937,293.1499938964844,293.1499938964844,282.1499938964844,34958.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178499341011047,1.0,0.0,0.0,3.7523834705352783,3.752410650253296,9.395236588716216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.41552734375,0.0,1736.8114013671875,1895.4371337890625,0.0,2635.662109375,0.9423853158950806,1.0,0.0,3.0,1.0,0.0
12058500,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.8694611191749573,0.3990901410579681,0.3615498840808868,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3569030761719,0.9559006094932556,0.5212068557739258,0.4947313666343689,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35845947265625,0.8449944853782654,0.3662817776203155,0.2577112317085266,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3599548339844,0.782323956489563,0.2879185378551483,0.2755351066589355,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3629150390625,0.7048681974411011,0.2074721753597259,0.947910487651825,285.3578186035156,284.95001220703125,296.24920654296875,288.5437927246094,296.2489013671875,297.3505554199219,285.3485412597656,1.0,0.5384882092475891,1.0,1.0,0.0,1.0,-2.8063712120056152,2.8063650131225586,6.3356387727253605e-06,2.1692123413085938,0.9411860704421996,0.9411860704421996,0.0,140.90982055664062,150.0,31258.07421875,0.0,1936.9117431640625,1.0,282.198486328125,284.1999816894531,291.6309509277344,293.7608337402344,293.1499938964844,293.1499938964844,282.1499938964844,35126.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273323774337769,1.0,0.0,0.0,3.767679452896118,3.767706632614136,9.471988278164644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.8212890625,0.0,1757.2252197265625,1895.4371337890625,0.0,2723.626708984375,0.945960819721222,1.0,0.0,3.0,1.0,0.0
12058560,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3062744140625,0.8646146059036255,0.3979360163211822,0.360594242811203,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3060913085937,0.9511674642562866,0.5212991833686829,0.4949221312999725,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.30633544921875,0.841888964176178,0.3671013414859772,0.2583527266979217,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3065490722656,0.778713047504425,0.2879448235034942,0.2756791710853576,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3069763183594,0.7012103199958801,0.2071980684995651,0.9473015069961548,285.3062438964844,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.3380126953125,285.3048400878906,1.0,0.5399656295776367,1.0,1.0,0.0,1.0,-2.805665969848633,2.805659532546997,6.3325182964035776e-06,2.168696403503418,0.9429985284805298,0.9429985284805298,0.0,143.41970825195312,153.0,31392.9453125,0.0,1947.7940673828125,1.0,282.1569519042969,284.144775390625,291.6091613769531,293.69488525390625,293.1499938964844,293.1499938964844,281.8500061035156,35259.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306388258934021,1.0,0.0,0.0,3.780104875564575,3.780132293701172,9.534567766422696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.98193359375,0.0,1773.9022216796875,1895.4371337890625,0.0,2754.39306640625,0.9489197731018066,1.0,0.0,3.0,1.0,0.0
12058620,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8561226725578308,0.3955713808536529,0.3586844801902771,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.106689453125,0.9426532983779908,0.5213311910629272,0.4951928555965423,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.8366476893424988,0.3686519563198089,0.2595906257629394,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.7723814249038696,0.2878582179546356,0.275829553604126,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.6945731043815613,0.2064903527498245,0.9452566504478456,285.1068420410156,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.3143920898437,285.1054382324219,1.0,0.5424315333366394,1.0,1.0,0.0,1.0,-2.802909135818481,2.802902936935425,6.3201218836184125e-06,2.1665847301483154,0.9434282779693604,0.9434282779693604,0.0,147.92430114746094,156.0,32363.623046875,0.0,1964.921630859375,1.0,281.8572998046875,283.8970031738281,291.6319885253906,293.7732849121094,293.1499938964844,293.1499938964844,281.54998779296875,35537.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418243527412415,1.0,0.0,0.0,3.797693490982056,3.797721147537232,9.623502137401374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.48193359375,0.0,1798.38037109375,1895.4371337890625,0.0,2858.7646484375,0.9531237483024596,1.0,0.0,3.0,1.0,0.0
12058680,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8561226725578308,0.3955713808536529,0.3586844801902771,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.106689453125,0.9426532983779908,0.5213311910629272,0.4951928555965423,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.8366476893424988,0.3686519563198089,0.2595906257629394,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.7723814249038696,0.2878582179546356,0.275829553604126,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.6945731043815613,0.2064903527498245,0.9452566504478456,285.1068420410156,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.3143920898437,285.1054382324219,1.0,0.5424315333366394,1.0,1.0,0.0,1.0,-2.802909135818481,2.802902936935425,6.3201218836184125e-06,2.1665847301483154,0.9434282779693604,0.9434282779693604,0.0,147.92430114746094,156.0,32363.623046875,0.0,1964.921630859375,1.0,281.8572998046875,283.8970031738281,291.6319885253906,293.7732849121094,293.1499938964844,293.1499938964844,281.54998779296875,35537.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418243527412415,1.0,0.0,0.0,3.797693490982056,3.797721147537232,9.623502137401374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.48193359375,0.0,1798.38037109375,1895.4371337890625,0.0,2858.7646484375,0.9531237483024596,1.0,0.0,3.0,1.0,0.0
12058740,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8485569953918457,0.3930675387382507,0.3566386997699737,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9348607659339904,0.521120011806488,0.4952185153961181,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8321265578269958,0.3700611293315887,0.2607161700725555,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.766737163066864,0.2875923812389374,0.2757866084575653,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.6884497404098511,0.2056034058332443,0.9422647356987,284.9130554199219,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.29180908203125,284.9118957519531,1.0,0.5443811416625977,1.0,1.0,0.0,1.0,-2.7981882095336914,2.7981820106506348,6.298829703155207e-06,2.162926435470581,0.9412992596626282,0.9412992596626282,0.0,151.99658203125,144.0,33397.7890625,0.0,1976.7965087890625,1.0,281.55731201171875,283.6573486328125,291.6618957519531,293.8630676269531,293.1499938964844,293.1499938964844,281.25,35803.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529244661331177,1.0,0.0,0.0,3.805490016937256,3.8055179119110094,9.66305606198148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.33056640625,0.0,1810.4205322265625,1895.4371337890625,0.0,2962.669189453125,0.9550849199295044,1.0,0.0,3.0,1.0,0.0
12058800,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8485569953918457,0.3930675387382507,0.3566386997699737,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9348607659339904,0.521120011806488,0.4952185153961181,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8321265578269958,0.3700611293315887,0.2607161700725555,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.766737163066864,0.2875923812389374,0.2757866084575653,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.6884497404098511,0.2056034058332443,0.9422647356987,284.9130554199219,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.29180908203125,284.9118957519531,1.0,0.5443811416625977,1.0,1.0,0.0,1.0,-2.7981882095336914,2.7981820106506348,6.298829703155207e-06,2.162926435470581,0.9412992596626282,0.9412992596626282,0.0,151.99658203125,144.0,33397.7890625,0.0,1976.7965087890625,1.0,281.55731201171875,283.6573486328125,291.6618957519531,293.8630676269531,293.1499938964844,293.1499938964844,281.25,35803.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529244661331177,1.0,0.0,0.0,3.805490016937256,3.8055179119110094,9.66305606198148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.33056640625,0.0,1810.4205322265625,1895.4371337890625,0.0,2962.669189453125,0.9550849199295044,1.0,0.0,3.0,1.0,0.0
12058860,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72509765625,0.8495985269546509,0.3904882371425628,0.3542743325233459,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.9383440017700196,0.5207238793373108,0.4948092103004455,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7251281738281,0.835721492767334,0.3713918030261993,0.2615920901298523,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.725341796875,0.7690392136573792,0.2872107923030853,0.2753699421882629,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7257385253906,0.6897861361503601,0.2046137154102325,0.9375401139259338,284.7250671386719,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.27069091796875,284.723876953125,1.0,0.541412353515625,1.0,1.0,0.0,1.0,-2.7897326946258545,2.7897262573242188,6.260820100578712e-06,2.15639066696167,0.9367254972457886,0.9367254972457886,0.0,149.60922241210938,132.0,34477.8203125,0.0,1951.903564453125,1.0,281.2572021484375,283.4259033203125,291.6951904296875,293.9621887207031,293.1499938964844,293.1499938964844,280.95001220703125,36063.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647255301475525,1.0,0.0,0.0,3.803835153579712,3.803863048553467,9.654653467805474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.74609375,0.0,1810.3271484375,1895.4371337890625,0.0,3073.330810546875,0.954883337020874,1.0,0.0,3.0,1.0,0.0
12058920,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72509765625,0.8495985269546509,0.3904882371425628,0.3542743325233459,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.9383440017700196,0.5207238793373108,0.4948092103004455,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7251281738281,0.835721492767334,0.3713918030261993,0.2615920901298523,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.725341796875,0.7690392136573792,0.2872107923030853,0.2753699421882629,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7257385253906,0.6897861361503601,0.2046137154102325,0.9375401139259338,284.7250671386719,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.27069091796875,284.723876953125,1.0,0.541412353515625,1.0,1.0,0.0,1.0,-2.7897326946258545,2.7897262573242188,6.260820100578712e-06,2.15639066696167,0.9367254972457886,0.9367254972457886,0.0,149.60922241210938,132.0,34477.8203125,0.0,1951.903564453125,1.0,281.2572021484375,283.4259033203125,291.6951904296875,293.9621887207031,293.1499938964844,293.1499938964844,280.95001220703125,36063.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647255301475525,1.0,0.0,0.0,3.803835153579712,3.803863048553467,9.654653467805474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.74609375,0.0,1810.3271484375,1895.4371337890625,0.0,3073.330810546875,0.954883337020874,1.0,0.0,3.0,1.0,0.0
12058980,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5377502441406,0.8563304543495178,0.387847900390625,0.3517085909843445,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53759765625,0.9490857124328612,0.5201528072357178,0.4940815269947052,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.53778076171875,0.8448241949081421,0.3726688325405121,0.2623145282268524,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5379638671875,0.7766666412353516,0.286749005317688,0.2747179269790649,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5383605957031,0.6960731148719788,0.2035750895738601,0.931819498538971,284.5377197265625,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2509765625,284.5365600585937,1.0,0.5358402729034424,1.0,1.0,0.0,1.0,-2.7789855003356934,2.7789793014526367,6.21257731836522e-06,2.148038148880005,0.9296559691429138,0.9296559691429138,0.0,143.20660400390625,120.0,35505.4375,0.0,1904.5067138671875,1.0,280.9572448730469,283.1969909667969,291.7248229980469,294.0563049316406,293.1499938964844,293.1499938964844,280.6499938964844,36328.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766536712646484,1.0,0.0,0.0,3.792527437210083,3.792555093765259,9.597337111699744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.9990234375,0.0,1797.954833984375,1895.4371337890625,0.0,3185.212890625,0.9524850845336914,1.0,0.0,3.0,1.0,0.0
12059040,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5377502441406,0.8563304543495178,0.387847900390625,0.3517085909843445,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53759765625,0.9490857124328612,0.5201528072357178,0.4940815269947052,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.53778076171875,0.8448241949081421,0.3726688325405121,0.2623145282268524,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5379638671875,0.7766666412353516,0.286749005317688,0.2747179269790649,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5383605957031,0.6960731148719788,0.2035750895738601,0.931819498538971,284.5377197265625,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2509765625,284.5365600585937,1.0,0.5358402729034424,1.0,1.0,0.0,1.0,-2.7789855003356934,2.7789793014526367,6.21257731836522e-06,2.148038148880005,0.9296559691429138,0.9296559691429138,0.0,143.20660400390625,120.0,35505.4375,0.0,1904.5067138671875,1.0,280.9572448730469,283.1969909667969,291.7248229980469,294.0563049316406,293.1499938964844,293.1499938964844,280.6499938964844,36328.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766536712646484,1.0,0.0,0.0,3.792527437210083,3.792555093765259,9.597337111699744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.9990234375,0.0,1797.954833984375,1895.4371337890625,0.0,3185.212890625,0.9524850845336914,1.0,0.0,3.0,1.0,0.0
