time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12059100,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3966979980469,0.8614627718925476,0.3865225613117218,0.3504238724708557,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3955078125,0.9563631415367126,0.5198196768760681,0.493669331073761,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3968505859375,0.8511261343955994,0.373302698135376,0.2626663446426391,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3983764648437,0.7821146845817566,0.286502331495285,0.2743565440177917,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.40118408203125,0.7006855607032776,0.2030526548624038,0.9288151264190674,284.3964233398437,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.241943359375,284.3876647949219,1.0,0.5324183702468872,1.0,1.0,0.0,1.0,-2.773324489593506,2.773318290710449,6.187224244058598e-06,2.1436309814453125,0.924602210521698,0.924602210521698,0.0,139.0640869140625,120.0,36415.19140625,0.0,1876.039306640625,1.0,280.69781494140625,283.01531982421875,291.7650756835937,294.2008056640625,293.1499938964844,293.1499938964844,280.6499938964844,36478.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849900364875793,1.0,0.0,0.0,3.7832539081573486,3.783281564712525,9.550459481033613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.96044921875,0.0,1787.34033203125,1895.4371337890625,0.0,3263.3251953125,0.950442373752594,1.0,0.0,3.0,1.0,0.0
12059160,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3515625,0.8673650622367859,0.3851447999477386,0.3490090370178222,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3514099121094,0.9642065763473512,0.5194054841995239,0.4931065142154693,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3515625,0.8582590818405151,0.3738946616649627,0.2629400789737701,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.35174560546875,0.7882869243621826,0.2862128019332886,0.2739114761352539,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3520812988281,0.7059118151664734,0.2025012671947479,0.9255321621894836,284.3515319824219,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.2326354980469,284.3505554199219,1.0,0.528662919998169,1.0,1.0,0.0,1.0,-2.766796827316284,2.7667906284332275,6.158069936645916e-06,2.138556480407715,0.9201187491416932,0.9201187491416932,0.0,134.59613037109375,108.0,36485.41015625,0.0,1844.808349609375,1.0,280.6568298339844,282.9710388183594,291.7510070800781,294.1438293457031,293.1499938964844,293.1499938964844,280.3500061035156,36607.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888084888458252,1.0,0.0,0.0,3.7710657119750977,3.7710931301116943,9.489021977060474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.36669921875,0.0,1772.930908203125,1895.4371337890625,0.0,3292.293212890625,0.9477877616882324,1.0,0.0,3.0,1.0,0.0
12059220,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1685791015625,0.88250732421875,0.3823770582675934,0.3462007343769073,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.16845703125,0.9817101955413818,0.5184781551361084,0.4919107258319855,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1686096191406,0.8760246634483337,0.3750671446323395,0.2634903788566589,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.16876220703125,0.8035451769828796,0.2856006622314453,0.2729832828044891,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16912841796875,0.7183568477630615,0.2013935893774032,0.9188568592071532,284.1685485839844,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.2154846191406,284.1676330566406,1.0,0.5204733610153198,1.0,1.0,0.0,1.0,-2.753509044647217,2.75350284576416,6.098912308516447e-06,2.128215789794922,0.9081667065620422,0.9081667065620422,0.0,124.73138427734376,96.0,37506.52734375,0.0,1778.0550537109375,1.0,280.3573913574219,282.7576599121094,291.775634765625,294.23162841796875,293.1499938964844,293.1499938964844,280.04998779296875,36908.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899024248123169,1.0,0.0,0.0,3.738649606704712,3.7386767864227295,9.326588497060584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.94384765625,0.0,1734.7086181640625,1895.4371337890625,0.0,3394.4873046875,0.94062077999115,1.0,0.0,3.0,1.0,0.0
12059280,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1685791015625,0.88250732421875,0.3823770582675934,0.3462007343769073,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.16845703125,0.9817101955413818,0.5184781551361084,0.4919107258319855,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1686096191406,0.8760246634483337,0.3750671446323395,0.2634903788566589,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.16876220703125,0.8035451769828796,0.2856006622314453,0.2729832828044891,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16912841796875,0.7183568477630615,0.2013935893774032,0.9188568592071532,284.1685485839844,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.2154846191406,284.1676330566406,1.0,0.5204733610153198,1.0,1.0,0.0,1.0,-2.753509044647217,2.75350284576416,6.098912308516447e-06,2.128215789794922,0.9081667065620422,0.9081667065620422,0.0,124.73138427734376,96.0,37506.52734375,0.0,1778.0550537109375,1.0,280.3573913574219,282.7576599121094,291.775634765625,294.23162841796875,293.1499938964844,293.1499938964844,280.04998779296875,36908.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899024248123169,1.0,0.0,0.0,3.738649606704712,3.7386767864227295,9.326588497060584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.94384765625,0.0,1734.7086181640625,1895.4371337890625,0.0,3394.4873046875,0.94062077999115,1.0,0.0,3.0,1.0,0.0
12059340,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0016174316406,0.896271824836731,0.3803244829177856,0.3441613018512726,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0010986328125,0.9948890209197998,0.5176815986633301,0.4909600913524627,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.00164794921875,0.891869843006134,0.3758631646633148,0.2638708651065826,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0022888183594,0.8164897561073303,0.2851049900054931,0.2722714245319366,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0035400390625,0.728670060634613,0.2005712240934372,0.9139372706413268,284.0014953613281,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.2037353515625,283.99786376953125,1.0,0.5141549706459045,1.0,1.0,0.0,1.0,-2.7436063289642334,2.7436001300811768,6.055026005924447e-06,2.120516538619995,0.897578775882721,0.897578775882721,0.0,117.1368408203125,96.0,38515.3828125,0.0,1727.572265625,1.0,280.0719299316406,282.5614624023437,291.8116760253906,294.3512878417969,293.1499938964844,293.1499938964844,280.04998779296875,37167.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088937044143676,1.0,0.0,0.0,3.707684755325317,3.707711696624756,9.17273609957192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.5947265625,0.0,1698.555419921875,1895.4371337890625,0.0,3486.333984375,0.9337506294250488,1.0,0.0,3.0,1.0,0.0
12059400,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9888000488281,0.9018447399139404,0.3795542120933532,0.3433232009410858,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886779785156,0.9990000128746032,0.517386794090271,0.4899710416793823,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9888000488281,0.8983067870140076,0.3761918246746063,0.2639922797679901,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9889831542969,0.8214757442474365,0.2849159836769104,0.2719660997390747,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9892883300781,0.7327892184257507,0.2002549320459365,0.9119440913200378,283.98876953125,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.1995544433594,283.9878845214844,1.0,0.5115787386894226,1.0,1.0,0.0,1.0,-2.7386841773986816,2.738677978515625,6.033495537849376e-06,2.11679482460022,0.8938383460044861,0.8938383460044861,0.0,114.26387786865234,84.0,38507.60546875,0.0,1706.8905029296875,1.0,280.057861328125,282.5509033203125,291.7994689941406,294.3178100585937,293.1499938964844,293.1499938964844,280.3500061035156,37240.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097490906715392,1.0,0.0,0.0,3.694091796875,3.6941184997558594,9.105601179726364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.63818359375,0.0,1682.5556640625,1895.4371337890625,0.0,3494.275146484375,0.9307339191436768,1.0,0.0,3.0,1.0,0.0
12059460,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.16552734375,0.9200549125671388,0.3784208595752716,0.3415422439575195,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1656494140625,0.9990000128746032,0.5204560160636902,0.4629721045494079,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.16552734375,0.9194267988204956,0.3786486685276031,0.2651748955249786,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.165283203125,0.8364442586898804,0.2851272821426391,0.2715761065483093,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.16485595703125,0.7453384399414062,0.1998095959424972,0.907439649105072,284.1655578613281,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.2080993652344,284.1671142578125,1.0,0.5008872747421265,1.0,1.0,0.0,1.0,-2.7020304203033447,2.7020246982574463,5.873117515875492e-06,2.088484287261963,0.8848173022270203,0.8848173022270203,0.0,105.70748138427734,72.0,37081.3125,0.0,1612.3143310546875,1.0,280.3422241210937,282.7671813964844,291.7196044921875,294.09112548828125,293.1499938964844,293.1499938964844,280.6499938964844,37207.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926096558570862,1.0,0.0,0.0,3.6490631103515625,3.6490895748138414,8.884971975930966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.59765625,0.0,1628.2801513671875,1895.4371337890625,0.0,3334.604248046875,0.9205349087715148,1.0,0.0,3.0,1.0,0.0
12059520,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.16552734375,0.9200549125671388,0.3784208595752716,0.3415422439575195,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1656494140625,0.9990000128746032,0.5204560160636902,0.4629721045494079,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.16552734375,0.9194267988204956,0.3786486685276031,0.2651748955249786,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.165283203125,0.8364442586898804,0.2851272821426391,0.2715761065483093,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.16485595703125,0.7453384399414062,0.1998095959424972,0.907439649105072,284.1655578613281,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.2080993652344,284.1671142578125,1.0,0.5008872747421265,1.0,1.0,0.0,1.0,-2.7020304203033447,2.7020246982574463,5.873117515875492e-06,2.088484287261963,0.8848173022270203,0.8848173022270203,0.0,105.70748138427734,72.0,37081.3125,0.0,1612.3143310546875,1.0,280.3422241210937,282.7671813964844,291.7196044921875,294.09112548828125,293.1499938964844,293.1499938964844,280.6499938964844,37207.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926096558570862,1.0,0.0,0.0,3.6490631103515625,3.6490895748138414,8.884971975930966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.59765625,0.0,1628.2801513671875,1895.4371337890625,0.0,3334.604248046875,0.9205349087715148,1.0,0.0,3.0,1.0,0.0
12059580,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3556213378906,0.9468109607696532,0.3785932064056396,0.3411836326122284,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.35577392578125,0.9990000128746032,0.5297611355781555,0.4293340742588043,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3556213378906,0.9493786096572876,0.3822806775569916,0.2673056423664093,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3553771972656,0.8574835658073425,0.2863021194934845,0.272180438041687,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3548278808594,0.7636773586273193,0.2002560645341873,0.9070475101470948,284.3556823730469,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.2547302246094,284.3569030761719,1.0,0.4889760017395019,1.0,1.0,0.0,1.0,-2.661732912063598,2.6617271900177,5.6990011216839775e-06,2.057220220565796,0.87845778465271,0.87845778465271,0.0,96.24352264404295,75.0,35601.890625,0.0,1513.68408203125,1.0,280.6417236328125,282.9958190917969,291.7135009765625,293.9762878417969,293.1499938964844,293.1499938964844,280.95001220703125,37052.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707054257392883,1.0,0.0,0.0,3.6097354888916016,3.609761238098145,8.694488542460022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.06640625,0.0,1580.952392578125,1895.4371337890625,0.0,3129.427734375,0.9115288853645324,1.0,0.0,3.0,1.0,0.0
12059640,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3556213378906,0.9468109607696532,0.3785932064056396,0.3411836326122284,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.35577392578125,0.9990000128746032,0.5297611355781555,0.4293340742588043,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3556213378906,0.9493786096572876,0.3822806775569916,0.2673056423664093,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3553771972656,0.8574835658073425,0.2863021194934845,0.272180438041687,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3548278808594,0.7636773586273193,0.2002560645341873,0.9070475101470948,284.3556823730469,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.2547302246094,284.3569030761719,1.0,0.4889760017395019,1.0,1.0,0.0,1.0,-2.661732912063598,2.6617271900177,5.6990011216839775e-06,2.057220220565796,0.87845778465271,0.87845778465271,0.0,96.24352264404295,75.0,35601.890625,0.0,1513.68408203125,1.0,280.6417236328125,282.9958190917969,291.7135009765625,293.9762878417969,293.1499938964844,293.1499938964844,280.95001220703125,37052.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707054257392883,1.0,0.0,0.0,3.6097354888916016,3.609761238098145,8.694488542460022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.06640625,0.0,1580.952392578125,1895.4371337890625,0.0,3129.427734375,0.9115288853645324,1.0,0.0,3.0,1.0,0.0
12059700,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4958801269531,0.9584062695503236,0.3789041042327881,0.341245025396347,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4966125488281,0.9990000128746032,0.5359010100364685,0.415274441242218,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4959411621094,0.9623576402664183,0.3843368291854858,0.2685672342777252,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4941101074219,0.8675714731216431,0.2871094346046448,0.2727334797382355,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4908142089844,0.7725547552108765,0.2007327228784561,0.9081600308418274,284.49609375,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.28857421875,284.5061950683594,1.0,0.4849772751331329,1.0,1.0,0.0,1.0,-2.6484103202819824,2.648404836654663,5.6415487961203326e-06,2.046658515930176,0.8767746090888977,0.8767746090888977,0.0,92.58757019042967,75.0,34537.83984375,0.0,1478.8775634765625,1.0,280.8973693847656,283.17559814453125,291.6963195800781,293.8428039550781,293.1499938964844,293.1499938964844,280.95001220703125,36931.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575427532196045,1.0,0.0,0.0,3.592813730239868,3.592839241027832,8.613163231530052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.13232421875,0.0,1560.487548828125,1895.4371337890625,0.0,3005.961181640625,0.9076541662216188,1.0,0.0,3.0,1.0,0.0
12059760,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5522766113281,0.9681233763694764,0.3793791234493255,0.341547429561615,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5523681640625,0.9990000128746032,0.542316198348999,0.4035437703132629,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5522766113281,0.9732319712638856,0.3865594565868377,0.2700069844722748,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55194091796875,0.8767961263656616,0.2880573570728302,0.2734846472740173,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.55133056640625,0.7807191014289856,0.2013737857341766,0.9102667570114136,284.55230712890625,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.3238830566406,284.55419921875,1.0,0.4819357991218567,1.0,1.0,0.0,1.0,-2.6398346424102783,2.63982892036438,5.604806574410759e-06,2.0399019718170166,0.8747300505638123,0.8747300505638123,0.0,89.7131576538086,95.0,34361.23046875,0.0,1454.2989501953125,1.0,280.9417419433594,283.2327880859375,291.73553466796875,293.91314697265625,293.1499938964844,293.1499938964844,281.25,36819.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499132394790649,1.0,0.0,0.0,3.5787644386291504,3.5787899494171143,8.545933383174997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.8583984375,0.0,1543.5426025390625,1895.4371337890625,0.0,2934.4580078125,0.9043555855751038,1.0,0.0,3.0,1.0,0.0
12059820,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677917480469,0.9700972437858582,0.3806361258029938,0.3425556421279907,297.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679748535156,0.9990000128746032,0.5537735819816589,0.4022254943847656,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.767822265625,0.977824330329895,0.3913550674915313,0.2732393145561218,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672424316406,0.8798882961273193,0.290238469839096,0.2754315733909607,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.7835577130317688,0.2030048817396164,0.9169867634773254,284.7678527832031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.384033203125,284.77130126953125,1.0,0.4846888184547424,1.0,1.0,0.0,1.0,-2.6537201404571533,2.653714418411255,5.662895546265645e-06,2.05013370513916,0.8739883899688721,0.8739883899688721,0.0,89.89399719238281,115.0,33520.77734375,0.0,1473.9637451171875,1.0,281.2411804199219,283.4872741699219,291.7693176269531,293.8858337402344,293.1499938964844,293.1499938964844,281.54998779296875,36521.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326127529144287,1.0,0.0,0.0,3.5586040019989014,3.558629035949707,8.449920301245584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.7587890625,0.0,1518.4466552734375,1895.4371337890625,0.0,2772.78125,0.899581253528595,1.0,0.0,3.0,1.0,0.0
12059880,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677917480469,0.9700972437858582,0.3806361258029938,0.3425556421279907,297.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679748535156,0.9990000128746032,0.5537735819816589,0.4022254943847656,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.767822265625,0.977824330329895,0.3913550674915313,0.2732393145561218,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672424316406,0.8798882961273193,0.290238469839096,0.2754315733909607,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.7835577130317688,0.2030048817396164,0.9169867634773254,284.7678527832031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.384033203125,284.77130126953125,1.0,0.4846888184547424,1.0,1.0,0.0,1.0,-2.6537201404571533,2.653714418411255,5.662895546265645e-06,2.05013370513916,0.8739883899688721,0.8739883899688721,0.0,89.89399719238281,115.0,33520.77734375,0.0,1473.9637451171875,1.0,281.2411804199219,283.4872741699219,291.7693176269531,293.8858337402344,293.1499938964844,293.1499938964844,281.54998779296875,36521.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326127529144287,1.0,0.0,0.0,3.5586040019989014,3.558629035949707,8.449920301245584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.7587890625,0.0,1518.4466552734375,1895.4371337890625,0.0,2772.78125,0.899581253528595,1.0,0.0,3.0,1.0,0.0
12059940,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.957189917564392,0.3822912275791168,0.3440911471843719,297.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9990000128746032,0.5612509846687317,0.4202435910701751,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9684371948242188,0.3965944349765777,0.2769134938716888,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8695369362831116,0.2927391529083252,0.2778683602809906,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.774551510810852,0.2049319297075271,0.9260722994804382,284.9998474121094,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.4161682128906,285.0038146972656,1.0,0.494465172290802,1.0,1.0,0.0,1.0,-2.695456027984619,2.6954503059387207,5.842020073032472e-06,2.082185983657837,0.8764715194702148,0.8764715194702148,0.0,95.32683563232422,135.0,32945.09375,0.0,1556.60400390625,1.0,281.5407409667969,283.75213623046875,291.80523681640625,293.8827819824219,293.1499938964844,293.1499938964844,281.8500061035156,36169.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197495937347412,1.0,0.0,0.0,3.5514144897460938,3.5514397621154785,8.415812544626533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.076171875,0.0,1507.7735595703125,1895.4371337890625,0.0,2653.249755859375,0.8976898789405823,1.0,0.0,3.0,1.0,0.0
12060000,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.957189917564392,0.3822912275791168,0.3440911471843719,297.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9990000128746032,0.5612509846687317,0.4202435910701751,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9684371948242188,0.3965944349765777,0.2769134938716888,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8695369362831116,0.2927391529083252,0.2778683602809906,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.774551510810852,0.2049319297075271,0.9260722994804382,284.9998474121094,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.4161682128906,285.0038146972656,1.0,0.494465172290802,1.0,1.0,0.0,1.0,-2.695456027984619,2.6954503059387207,5.842020073032472e-06,2.082185983657837,0.8764715194702148,0.8764715194702148,0.0,95.32683563232422,135.0,32945.09375,0.0,1556.60400390625,1.0,281.5407409667969,283.75213623046875,291.80523681640625,293.8827819824219,293.1499938964844,293.1499938964844,281.8500061035156,36169.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197495937347412,1.0,0.0,0.0,3.5514144897460938,3.5514397621154785,8.415812544626533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.076171875,0.0,1507.7735595703125,1895.4371337890625,0.0,2653.249755859375,0.8976898789405823,1.0,0.0,3.0,1.0,0.0
12060060,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.237548828125,0.9337182641029358,0.384249746799469,0.3460432887077331,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379150390625,0.9990000128746032,0.5646202564239502,0.4516264796257019,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23760986328125,0.9490769505500792,0.4021829664707184,0.2809435427188873,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369384765625,0.851952314376831,0.295479267835617,0.2806791365146637,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.7589942812919617,0.2069890350103378,0.9365245699882508,285.2376708984375,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.4209899902344,285.24169921875,1.0,0.50932377576828,1.0,1.0,0.0,1.0,-2.756282091140747,2.756276130676269,6.10851702731452e-06,2.1291067600250244,0.8821740746498108,0.8821740746498108,0.0,104.83680725097656,155.0,32521.525390625,0.0,1688.81640625,1.0,281.8407287597656,284.01959228515625,291.835205078125,293.88671875,293.1499938964844,293.1499938964844,282.1499938964844,35795.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109913468360901,1.0,0.0,0.0,3.5580074787139893,3.558032512664795,8.447088362117938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.1962890625,0.0,1512.4822998046875,1895.4371337890625,0.0,2572.325439453125,0.898897647857666,1.0,0.0,3.0,1.0,0.0
12060120,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.237548828125,0.9337182641029358,0.384249746799469,0.3460432887077331,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379150390625,0.9990000128746032,0.5646202564239502,0.4516264796257019,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23760986328125,0.9490769505500792,0.4021829664707184,0.2809435427188873,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369384765625,0.851952314376831,0.295479267835617,0.2806791365146637,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.7589942812919617,0.2069890350103378,0.9365245699882508,285.2376708984375,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.4209899902344,285.24169921875,1.0,0.50932377576828,1.0,1.0,0.0,1.0,-2.756282091140747,2.756276130676269,6.10851702731452e-06,2.1291067600250244,0.8821740746498108,0.8821740746498108,0.0,104.83680725097656,155.0,32521.525390625,0.0,1688.81640625,1.0,281.8407287597656,284.01959228515625,291.835205078125,293.88671875,293.1499938964844,293.1499938964844,282.1499938964844,35795.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109913468360901,1.0,0.0,0.0,3.5580074787139893,3.558032512664795,8.447088362117938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.1962890625,0.0,1512.4822998046875,1895.4371337890625,0.0,2572.325439453125,0.898897647857666,1.0,0.0,3.0,1.0,0.0
12060180,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47686767578125,0.9061732292175292,0.386443018913269,0.3483195602893829,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.9990000128746032,0.5644295811653137,0.4916887581348419,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4769592285156,0.9240003824234008,0.4080362021923065,0.28524911403656,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4762878417969,0.8322234153747559,0.2984043061733246,0.2837830483913421,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4751892089844,0.7414327263832092,0.2090910822153091,0.9477635025978088,285.47705078125,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.40643310546875,285.4814453125,1.0,0.5276566743850708,1.0,1.0,0.0,1.0,-2.8295671939849854,2.8295607566833496,6.437693173211301e-06,2.1857285499572754,0.8910818696022034,0.8910818696022034,0.0,117.65492248535156,173.0,32250.759765625,0.0,1861.984130859375,1.0,282.1408386230469,284.28759765625,291.85430908203125,293.88848876953125,293.1499938964844,293.1499938964844,282.45001220703125,35423.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052937388420105,1.0,0.0,0.0,3.578335762023926,3.5783610343933105,8.54388645166182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.33447265625,0.0,1532.817626953125,1895.4371337890625,0.0,2519.92236328125,0.9032183289527892,1.0,0.0,3.0,1.0,0.0
12060240,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47686767578125,0.9061732292175292,0.386443018913269,0.3483195602893829,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.9990000128746032,0.5644295811653137,0.4916887581348419,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4769592285156,0.9240003824234008,0.4080362021923065,0.28524911403656,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4762878417969,0.8322234153747559,0.2984043061733246,0.2837830483913421,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4751892089844,0.7414327263832092,0.2090910822153091,0.9477635025978088,285.47705078125,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.40643310546875,285.4814453125,1.0,0.5276566743850708,1.0,1.0,0.0,1.0,-2.8295671939849854,2.8295607566833496,6.437693173211301e-06,2.1857285499572754,0.8910818696022034,0.8910818696022034,0.0,117.65492248535156,173.0,32250.759765625,0.0,1861.984130859375,1.0,282.1408386230469,284.28759765625,291.85430908203125,293.88848876953125,293.1499938964844,293.1499938964844,282.45001220703125,35423.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052937388420105,1.0,0.0,0.0,3.578335762023926,3.5783610343933105,8.54388645166182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.33447265625,0.0,1532.817626953125,1895.4371337890625,0.0,2519.92236328125,0.9032183289527892,1.0,0.0,3.0,1.0,0.0
12060300,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6454772949219,0.8939290046691895,0.3876095712184906,0.3495109379291534,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.64715576171875,0.9990000128746032,0.5632398128509521,0.5131797194480896,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64581298828125,0.9116597771644592,0.4110415577888489,0.2874552607536316,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64373779296875,0.8226776719093323,0.2999192774295807,0.2853970825672149,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6402587890625,0.7330200672149658,0.2101452946662902,0.9534812569618224,285.6460266113281,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.3944702148437,285.6571960449219,1.0,0.5374168753623962,1.0,1.0,0.0,1.0,-2.86829161643982,2.8682849407196045,6.615226538997376e-06,2.215695858001709,0.8973609209060669,0.8973609209060669,0.0,124.89452362060548,173.0,31806.88671875,0.0,1959.1767578125,1.0,282.3966979980469,284.4906005859375,291.83319091796875,293.79547119140625,293.1499938964844,293.1499938964844,282.45001220703125,35227.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008415102958679,1.0,0.0,0.0,3.593341112136841,3.5933663845062256,8.61569219523517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.05712890625,0.0,1548.54541015625,1895.4371337890625,0.0,2479.12158203125,0.9065089225769044,1.0,0.0,3.0,1.0,0.0
12060360,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7195129394531,0.8817054629325867,0.3888606131076813,0.3508795201778412,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9984997510910034,0.5615683197975159,0.5329172611236572,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196044921875,0.9000328183174133,0.4141285419464111,0.2897868454456329,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190246582031,0.8128344416618347,0.3014926612377167,0.2871318757534027,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71807861328125,0.7245267629623413,0.21122707426548,0.9595608115196228,285.7196655273437,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.3818664550781,285.72296142578125,1.0,0.5473710894584656,1.0,1.0,0.0,1.0,-2.906097650527954,2.90609073638916,6.791335636080476e-06,2.2451539039611816,0.9032756090164183,0.9032756090164183,0.0,132.85079956054688,191.0,32070.32421875,0.0,2060.656005859375,1.0,282.4416198730469,284.5592956542969,291.86505126953125,293.8916015625,293.1499938964844,293.1499938964844,282.1499938964844,35068.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021392822265625,1.0,0.0,0.0,3.611806631088257,3.6118321418762207,8.704469109943602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.76416015625,0.0,1568.674560546875,1895.4371337890625,0.0,2491.00048828125,0.9105411171913148,1.0,0.0,3.0,1.0,0.0
12060420,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.54986572265625,0.8463754057884216,0.3891873657703399,0.3526523411273956,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54962158203125,0.96051025390625,0.558994710445404,0.5310494303703308,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498046875,0.8656674027442932,0.4185084700584411,0.2938923835754394,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.55010986328125,0.7808668613433838,0.3033280968666076,0.2901685833930969,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55059814453125,0.6964818835258484,0.2123356908559799,0.9703545570373536,285.5497741699219,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.3536071777344,285.5483093261719,1.0,0.5642869472503662,1.0,1.0,0.0,1.0,-2.927365064620972,2.9273581504821777,6.892421424709028e-06,2.2621641159057617,0.9099283218383788,0.9099283218383788,0.0,156.24087524414062,194.0,33200.703125,0.0,2213.4814453125,1.0,282.1581420898437,284.3388061523437,291.96807861328125,294.14825439453125,293.1499938964844,293.1499938964844,281.8500061035156,35124.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293651938438416,1.0,0.0,0.0,3.64479660987854,3.644822597503662,8.864207075021113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.97314453125,0.0,1607.664306640625,1895.4371337890625,0.0,2742.537109375,0.91803640127182,1.0,0.0,3.0,1.0,0.0
12060480,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.54986572265625,0.8463754057884216,0.3891873657703399,0.3526523411273956,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54962158203125,0.96051025390625,0.558994710445404,0.5310494303703308,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498046875,0.8656674027442932,0.4185084700584411,0.2938923835754394,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.55010986328125,0.7808668613433838,0.3033280968666076,0.2901685833930969,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55059814453125,0.6964818835258484,0.2123356908559799,0.9703545570373536,285.5497741699219,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.3536071777344,285.5483093261719,1.0,0.5642869472503662,1.0,1.0,0.0,1.0,-2.927365064620972,2.9273581504821777,6.892421424709028e-06,2.2621641159057617,0.9099283218383788,0.9099283218383788,0.0,156.24087524414062,194.0,33200.703125,0.0,2213.4814453125,1.0,282.1581420898437,284.3388061523437,291.96807861328125,294.14825439453125,293.1499938964844,293.1499938964844,281.8500061035156,35124.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293651938438416,1.0,0.0,0.0,3.64479660987854,3.644822597503662,8.864207075021113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.97314453125,0.0,1607.664306640625,1895.4371337890625,0.0,2742.537109375,0.91803640127182,1.0,0.0,3.0,1.0,0.0
12060540,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3611145019531,0.8300144672393799,0.3881178498268127,0.3524822294712066,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.360595703125,0.9385493993759156,0.557854175567627,0.5304025411605835,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3609924316406,0.8504425287246704,0.4208652973175049,0.2961108386516571,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3616027832031,0.765870988368988,0.3038223087787628,0.2913910150527954,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3626403808594,0.6822994351387024,0.2124105393886566,0.974104642868042,285.3609313964844,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.3330078125,285.3579406738281,1.0,0.5728923082351685,1.0,1.0,0.0,1.0,-2.935037612915039,2.935030698776245,6.928793936822331e-06,2.268178701400757,0.9126784801483154,0.9126784801483154,0.0,169.58895874023438,194.0,34222.109375,0.0,2293.669921875,1.0,281.8672790527344,284.1051025390625,291.97625732421875,294.2579040527344,293.1499938964844,293.1499938964844,281.8500061035156,35284.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520700931549072,1.0,0.0,0.0,3.666049242019653,3.6660754680633545,8.967882649812964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.56201171875,0.0,1634.061279296875,1895.4371337890625,0.0,2954.66357421875,0.9229649305343628,1.0,0.0,3.0,1.0,0.0
12060600,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34979248046875,0.8268088698387146,0.3878012597560882,0.3522901833057403,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3494567871094,0.9341380596160888,0.557633638381958,0.5302465558052063,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3497009277344,0.8476052284240723,0.4214033186435699,0.2965597510337829,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500671386719,0.7629954814910889,0.3038792014122009,0.2915644347667694,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3506164550781,0.6795116662979126,0.2123650014400482,0.974489152431488,285.34967041015625,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.3282470703125,285.34765625,1.0,0.5745862126350403,1.0,1.0,0.0,1.0,-2.935830593109131,2.935823678970337,6.9325269578257576e-06,2.268786907196045,0.9136074781417848,0.9136074781417848,0.0,172.33221435546875,182.0,34248.171875,0.0,2308.80908203125,1.0,281.8583374023437,284.0931701660156,291.9544677734375,294.2271423339844,293.1499938964844,293.1499938964844,281.54998779296875,35307.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548495769500732,1.0,0.0,0.0,3.670806169509888,3.670832395553589,8.991169693217671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.478515625,0.0,1639.91845703125,1895.4371337890625,0.0,2980.71240234375,0.9240714311599731,1.0,0.0,3.0,1.0,0.0
12060660,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.148193359375,0.8204642534255981,0.3857844769954681,0.3507744371891022,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478576660156,0.9260734915733336,0.5563669204711914,0.5292578339576721,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481018066406,0.8437308073043823,0.4236723482608795,0.2983589470386505,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14849853515625,0.758061945438385,0.3037642240524292,0.2917742133140564,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1491394042969,0.6743413805961609,0.2117870897054672,0.9733667373657228,285.1480712890625,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3038635253906,285.1460266113281,1.0,0.5766122937202454,1.0,1.0,0.0,1.0,-2.9338953495025635,2.933888435363769,6.923419277882204e-06,2.267303943634033,0.914598286151886,0.914598286151886,0.0,177.05877685546875,170.0,35304.734375,0.0,2329.017822265625,1.0,281.5581970214844,283.84991455078125,291.9107360839844,294.2518005371094,293.1499938964844,293.1499938964844,281.25,35539.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737655282020569,1.0,0.0,0.0,3.688340663909912,3.688366889953613,9.077271556634514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.9404296875,0.0,1662.730224609375,1895.4371337890625,0.0,3158.130126953125,0.9282196164131165,1.0,0.0,3.0,1.0,0.0
12060720,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.148193359375,0.8204642534255981,0.3857844769954681,0.3507744371891022,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478576660156,0.9260734915733336,0.5563669204711914,0.5292578339576721,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481018066406,0.8437308073043823,0.4236723482608795,0.2983589470386505,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14849853515625,0.758061945438385,0.3037642240524292,0.2917742133140564,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1491394042969,0.6743413805961609,0.2117870897054672,0.9733667373657228,285.1480712890625,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3038635253906,285.1460266113281,1.0,0.5766122937202454,1.0,1.0,0.0,1.0,-2.9338953495025635,2.933888435363769,6.923419277882204e-06,2.267303943634033,0.914598286151886,0.914598286151886,0.0,177.05877685546875,170.0,35304.734375,0.0,2329.017822265625,1.0,281.5581970214844,283.84991455078125,291.9107360839844,294.2518005371094,293.1499938964844,293.1499938964844,281.25,35539.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737655282020569,1.0,0.0,0.0,3.688340663909912,3.688366889953613,9.077271556634514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.9404296875,0.0,1662.730224609375,1895.4371337890625,0.0,3158.130126953125,0.9282196164131165,1.0,0.0,3.0,1.0,0.0
12060780,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8210155963897705,0.3834902346134186,0.3487089872360229,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.928044617176056,0.5549259185791016,0.5278853178024292,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.8471177816390991,0.4256310760974884,0.2997098863124847,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.7596899271011353,0.3032997250556946,0.2913333177566528,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.6752625703811646,0.2108897119760513,0.9692988991737366,284.9437866210937,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.2805480957031,284.9416809082031,1.0,0.5740599036216736,1.0,1.0,0.0,1.0,-2.925971508026123,2.925964593887329,6.885908533149632e-06,2.2611083984375,0.9128461480140686,0.9128461480140686,0.0,174.8295135498047,158.0,36268.05859375,0.0,2303.801025390625,1.0,281.258056640625,283.60711669921875,291.8695678710937,294.2685241699219,293.1499938964844,293.1499938964844,280.95001220703125,35803.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883683681488037,1.0,0.0,0.0,3.6962618827819824,3.696288585662842,9.116303658629475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.0390625,0.0,1674.3035888671875,1895.4371337890625,0.0,3294.9453125,0.9302062392234802,1.0,0.0,3.0,1.0,0.0
12060840,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8210155963897705,0.3834902346134186,0.3487089872360229,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.928044617176056,0.5549259185791016,0.5278853178024292,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.8471177816390991,0.4256310760974884,0.2997098863124847,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.7596899271011353,0.3032997250556946,0.2913333177566528,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.6752625703811646,0.2108897119760513,0.9692988991737366,284.9437866210937,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.2805480957031,284.9416809082031,1.0,0.5740599036216736,1.0,1.0,0.0,1.0,-2.925971508026123,2.925964593887329,6.885908533149632e-06,2.2611083984375,0.9128461480140686,0.9128461480140686,0.0,174.8295135498047,158.0,36268.05859375,0.0,2303.801025390625,1.0,281.258056640625,283.60711669921875,291.8695678710937,294.2685241699219,293.1499938964844,293.1499938964844,280.95001220703125,35803.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883683681488037,1.0,0.0,0.0,3.6962618827819824,3.696288585662842,9.116303658629475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.0390625,0.0,1674.3035888671875,1895.4371337890625,0.0,3294.9453125,0.9302062392234802,1.0,0.0,3.0,1.0,0.0
12060900,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948913574219,0.8230162858963013,0.3822907209396362,0.3475985825061798,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933654785156,0.9314877390861512,0.5541317462921143,0.5271060466766357,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.8506608605384827,0.4265449345111847,0.3003113269805908,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962341308594,0.7621471881866455,0.3029929995536804,0.2909863889217376,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991943359375,0.6772433519363403,0.2103768289089203,0.9666755199432372,284.7943420410156,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.2696228027344,284.7853698730469,1.0,0.571682870388031,1.0,1.0,0.0,1.0,-2.920854330062866,2.9208474159240723,6.86172006680863e-06,2.2570993900299072,0.9103612303733826,0.9103612303733826,0.0,172.06150817871094,158.0,37137.29296875,0.0,2280.965576171875,1.0,281.0002746582031,283.42041015625,291.87701416015625,294.3756408691406,293.1499938964844,293.1499938964844,280.95001220703125,35957.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897163450717926,1.0,0.0,0.0,3.696497440338135,3.696524143218994,9.117464969676804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.48193359375,0.0,1675.7603759765625,1895.4371337890625,0.0,3377.129150390625,0.930335283279419,1.0,0.0,3.0,1.0,0.0
