time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060960,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7379455566406,0.8256441354751587,0.3810185194015503,0.346328854560852,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73760986328125,0.9358553290367126,0.5532190799713135,0.5261356234550476,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378234863281,0.8549516797065735,0.4273860156536102,0.3007961809635162,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7382507324219,0.7652587890625,0.3026167452335357,0.2905134856700897,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388916015625,0.6798180937767029,0.2098108977079391,0.9635785818099976,284.7378234863281,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.25848388671875,284.7357788085937,1.0,0.5687574148178101,1.0,1.0,0.0,1.0,-2.914454698562622,2.9144480228424072,6.83155622027698e-06,2.2520971298217773,0.9083391427993774,0.9083391427993774,0.0,168.6420440673828,146.0,37155.5703125,0.0,2252.7236328125,1.0,280.95751953125,283.3652648925781,291.8340759277344,294.286376953125,293.1499938964844,293.1499938964844,280.6499938964844,36089.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900707483291626,1.0,0.0,0.0,3.6937506198883057,3.693777084350586,9.10391975139646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.57861328125,0.0,1673.4290771484375,1895.4371337890625,0.0,3410.17822265625,0.9298378825187684,1.0,0.0,3.0,1.0,0.0
12061020,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5336303710937,0.8331103920936584,0.3784027099609375,0.3437268137931824,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5332946777344,0.9474724531173706,0.5511999726295471,0.5240030884742737,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.53350830078125,0.8661586046218872,0.4289781153202057,0.30169677734375,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.533935546875,0.7737322449684143,0.3017704784870147,0.2894409000873565,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5346069335937,0.6870009899139404,0.2086198329925537,0.9568828344345092,284.53350830078125,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2379455566406,284.53143310546875,1.0,0.5617792010307312,1.0,1.0,0.0,1.0,-2.900510549545288,2.900503873825073,6.766029400750995e-06,2.2411837577819824,0.9011136889457704,0.9011136889457704,0.0,160.18605041503906,134.0,37969.39453125,0.0,2186.61767578125,1.0,280.6580810546875,283.12762451171875,291.7993469238281,294.30181884765625,293.1499938964844,293.1499938964844,280.3500061035156,36395.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117574095726012,1.0,0.0,0.0,3.680044174194336,3.680070638656616,9.036481287694188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.33935546875,0.0,1659.19775390625,1895.4371337890625,0.0,3512.90625,0.9269417524337769,1.0,0.0,3.0,1.0,0.0
12061080,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5336303710937,0.8331103920936584,0.3784027099609375,0.3437268137931824,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5332946777344,0.9474724531173706,0.5511999726295471,0.5240030884742737,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.53350830078125,0.8661586046218872,0.4289781153202057,0.30169677734375,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.533935546875,0.7737322449684143,0.3017704784870147,0.2894409000873565,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5346069335937,0.6870009899139404,0.2086198329925537,0.9568828344345092,284.53350830078125,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2379455566406,284.53143310546875,1.0,0.5617792010307312,1.0,1.0,0.0,1.0,-2.900510549545288,2.900503873825073,6.766029400750995e-06,2.2411837577819824,0.9011136889457704,0.9011136889457704,0.0,160.18605041503906,134.0,37969.39453125,0.0,2186.61767578125,1.0,280.6580810546875,283.12762451171875,291.7993469238281,294.30181884765625,293.1499938964844,293.1499938964844,280.3500061035156,36395.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117574095726012,1.0,0.0,0.0,3.680044174194336,3.680070638656616,9.036481287694188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.33935546875,0.0,1659.19775390625,1895.4371337890625,0.0,3512.90625,0.9269417524337769,1.0,0.0,3.0,1.0,0.0
12061140,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3304138183594,0.8430692553520203,0.3756737411022186,0.3409735858440399,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.330078125,0.9616358280181884,0.5489315986633301,0.5215756297111511,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3302917480469,0.8804221153259277,0.4304381310939789,0.3024667203426361,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3306884765625,0.7847578525543213,0.3007964491844177,0.2881929576396942,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33135986328125,0.696410596370697,0.2073447704315185,0.9495564699172974,284.3302917480469,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.21929931640625,284.3283386230469,1.0,0.5537406802177429,1.0,1.0,0.0,1.0,-2.884903907775879,2.884897232055664,6.693062005069805e-06,2.228967905044556,0.8911877274513245,0.8911877274513245,0.0,150.42076110839844,122.0,38717.89453125,0.0,2111.860107421875,1.0,280.35797119140625,282.8935546875,291.7641906738281,294.31378173828125,293.1499938964844,293.1499938964844,280.6499938964844,36727.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219597578048706,1.0,0.0,0.0,3.654220581054688,3.6542468070983887,8.910104725146084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.4658203125,0.0,1630.8089599609375,1895.4371337890625,0.0,3607.2333984375,0.921318292617798,1.0,0.0,3.0,1.0,0.0
12061200,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3304138183594,0.8430692553520203,0.3756737411022186,0.3409735858440399,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.330078125,0.9616358280181884,0.5489315986633301,0.5215756297111511,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3302917480469,0.8804221153259277,0.4304381310939789,0.3024667203426361,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3306884765625,0.7847578525543213,0.3007964491844177,0.2881929576396942,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33135986328125,0.696410596370697,0.2073447704315185,0.9495564699172974,284.3302917480469,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.21929931640625,284.3283386230469,1.0,0.5537406802177429,1.0,1.0,0.0,1.0,-2.884903907775879,2.884897232055664,6.693062005069805e-06,2.228967905044556,0.8911877274513245,0.8911877274513245,0.0,150.42076110839844,122.0,38717.89453125,0.0,2111.860107421875,1.0,280.35797119140625,282.8935546875,291.7641906738281,294.31378173828125,293.1499938964844,293.1499938964844,280.6499938964844,36727.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219597578048706,1.0,0.0,0.0,3.654220581054688,3.6542468070983887,8.910104725146084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.4658203125,0.0,1630.8089599609375,1895.4371337890625,0.0,3607.2333984375,0.921318292617798,1.0,0.0,3.0,1.0,0.0
12061260,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4935913085937,0.8585099577903748,0.3746855854988098,0.3391565084457397,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4938049316406,0.9799740314483644,0.5483633279800415,0.5200445055961609,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4936828613281,0.9006173014640808,0.4334272444248199,0.3038581907749176,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.493408203125,0.8008000254631042,0.3008292019367218,0.2874460816383362,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49298095703125,0.7102083563804626,0.2068426460027694,0.9439573287963868,284.4936828613281,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.21759033203125,284.494873046875,1.0,0.5453545451164246,1.0,1.0,0.0,1.0,-2.874910831451416,2.874904155731201,6.646037036261987e-06,2.2209177017211914,0.8864268064498901,0.8864268064498901,0.0,138.97918701171875,110.0,37456.5234375,0.0,2038.965087890625,1.0,280.6419372558594,283.1063842773437,291.6339416503906,294.0369873046875,293.1499938964844,293.1499938964844,280.95001220703125,36685.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056146144866944,1.0,0.0,0.0,3.628263711929321,3.6282896995544434,8.783972589299083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.47119140625,0.0,1599.86181640625,1895.4371337890625,0.0,3455.862060546875,0.91544109582901,1.0,0.0,3.0,1.0,0.0
12061320,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4935913085937,0.8585099577903748,0.3746855854988098,0.3391565084457397,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4938049316406,0.9799740314483644,0.5483633279800415,0.5200445055961609,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4936828613281,0.9006173014640808,0.4334272444248199,0.3038581907749176,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.493408203125,0.8008000254631042,0.3008292019367218,0.2874460816383362,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49298095703125,0.7102083563804626,0.2068426460027694,0.9439573287963868,284.4936828613281,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.21759033203125,284.494873046875,1.0,0.5453545451164246,1.0,1.0,0.0,1.0,-2.874910831451416,2.874904155731201,6.646037036261987e-06,2.2209177017211914,0.8864268064498901,0.8864268064498901,0.0,138.97918701171875,110.0,37456.5234375,0.0,2038.965087890625,1.0,280.6419372558594,283.1063842773437,291.6339416503906,294.0369873046875,293.1499938964844,293.1499938964844,280.95001220703125,36685.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056146144866944,1.0,0.0,0.0,3.628263711929321,3.6282896995544434,8.783972589299083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.47119140625,0.0,1599.86181640625,1895.4371337890625,0.0,3455.862060546875,0.91544109582901,1.0,0.0,3.0,1.0,0.0
12061380,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800537109375,0.8816511631011963,0.3751146793365478,0.3388339281082153,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6802978515625,0.9990000128746032,0.5494837164878845,0.517812192440033,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6801452636719,0.9308988451957704,0.4377505481243133,0.3063125312328338,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.822420060634613,0.30194953083992,0.2877942621707916,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793518066406,0.728350818157196,0.2072943449020385,0.9427047967910768,284.6801452636719,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.22967529296875,284.6812744140625,1.0,0.5373667478561401,1.0,1.0,0.0,1.0,-2.874196052551269,2.874189615249634,6.64278104522964e-06,2.220386743545532,0.884365975856781,0.884365975856781,0.0,126.45770263671876,98.0,36255.2265625,0.0,1976.0684814453125,1.0,280.9416198730469,283.3401794433594,291.5813903808594,293.88970947265625,293.1499938964844,293.1499938964844,281.25,36515.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868150115013123,1.0,0.0,0.0,3.608687400817871,3.608713150024414,8.689440278430993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.04736328125,0.0,1575.76171875,1895.4371337890625,0.0,3280.40966796875,0.9108935594558716,1.0,0.0,3.0,1.0,0.0
12061440,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800537109375,0.8816511631011963,0.3751146793365478,0.3388339281082153,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6802978515625,0.9990000128746032,0.5494837164878845,0.517812192440033,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6801452636719,0.9308988451957704,0.4377505481243133,0.3063125312328338,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.822420060634613,0.30194953083992,0.2877942621707916,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793518066406,0.728350818157196,0.2072943449020385,0.9427047967910768,284.6801452636719,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.22967529296875,284.6812744140625,1.0,0.5373667478561401,1.0,1.0,0.0,1.0,-2.874196052551269,2.874189615249634,6.64278104522964e-06,2.220386743545532,0.884365975856781,0.884365975856781,0.0,126.45770263671876,98.0,36255.2265625,0.0,1976.0684814453125,1.0,280.9416198730469,283.3401794433594,291.5813903808594,293.88970947265625,293.1499938964844,293.1499938964844,281.25,36515.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868150115013123,1.0,0.0,0.0,3.608687400817871,3.608713150024414,8.689440278430993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.04736328125,0.0,1575.76171875,1895.4371337890625,0.0,3280.40966796875,0.9108935594558716,1.0,0.0,3.0,1.0,0.0
12061500,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083801269531,0.8900761604309082,0.3754923045635223,0.3389636874198913,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096008300781,0.9990000128746032,0.5513081550598145,0.5039966106414795,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089904785156,0.9425111413002014,0.4400900602340698,0.3077720999717712,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80731201171875,0.8298940062522888,0.3026813864707947,0.2882763147354126,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046569824219,0.7347322106361389,0.2076922208070755,0.9435219168663024,284.8088684082031,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.2389221191406,284.8161315917969,1.0,0.5327388048171997,1.0,1.0,0.0,1.0,-2.860493421554565,2.8604867458343506,6.5795907175925095e-06,2.209800243377685,0.8846672773361206,0.8846672773361206,0.0,122.10724639892578,98.0,35140.3203125,0.0,1932.9212646484373,1.0,281.19732666015625,283.5116882324219,291.5392761230469,293.7354736328125,293.1499938964844,293.1499938964844,281.25,36395.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757615089416504,1.0,0.0,0.0,3.601717948913574,3.601743459701538,8.655908914079191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.99755859375,0.0,1566.8067626953125,1895.4371337890625,0.0,3176.84765625,0.9092628359794616,1.0,0.0,3.0,1.0,0.0
12061560,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.9000021815299988,0.3759632706642151,0.339234858751297,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.9990000128746032,0.5546929836273193,0.4883728623390198,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.9553497433662416,0.4425260424613952,0.3093414008617401,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8386380076408386,0.30351722240448,0.2888788878917694,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7422930002212524,0.2081967741250991,0.9448610544204712,284.8447265625,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.2524108886719,284.8447265625,1.0,0.5278367400169373,1.0,1.0,0.0,1.0,-2.846362590789795,2.846356153488159,6.514606411656132e-06,2.1988208293914795,0.8843660354614258,0.8843660354614258,0.0,117.42401123046876,101.0,34821.76171875,0.0,1887.4080810546875,1.0,281.2418212890625,283.5541076660156,291.54803466796875,293.7717590332031,293.1499938964844,293.1499938964844,281.54998779296875,36301.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697838187217712,1.0,0.0,0.0,3.5970773696899414,3.5971028804779053,8.633618335807114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.94091796875,0.0,1560.7598876953125,1895.4371337890625,0.0,3120.782470703125,0.9081047773361206,1.0,0.0,3.0,1.0,0.0
12061620,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9148350954055786,0.3771179020404815,0.3399950265884399,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9990000128746032,0.5639863610267639,0.4677594304084778,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9729230403900146,0.4476145803928375,0.3126598298549652,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8516449928283691,0.3054148256778717,0.290381371974945,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7536183595657349,0.2094380408525467,0.9490476846694946,285.02069091796875,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.29376220703125,285.021240234375,1.0,0.5227869153022766,1.0,1.0,0.0,1.0,-2.833303213119507,2.833296775817871,6.453929472627351e-06,2.188262939453125,0.8867611289024353,0.8867611289024353,0.0,111.63988494873048,119.0,33698.90234375,0.0,1838.7659912109373,1.0,281.541259765625,283.780517578125,291.5150146484375,293.66455078125,293.1499938964844,293.1499938964844,281.8500061035156,36055.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538218140602112,1.0,0.0,0.0,3.594348192214966,3.5943737030029297,8.620522180535772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.77294921875,0.0,1555.796630859375,1895.4371337890625,0.0,2971.07861328125,0.907307267189026,1.0,0.0,3.0,1.0,0.0
12061680,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9148350954055786,0.3771179020404815,0.3399950265884399,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9990000128746032,0.5639863610267639,0.4677594304084778,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9729230403900146,0.4476145803928375,0.3126598298549652,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8516449928283691,0.3054148256778717,0.290381371974945,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7536183595657349,0.2094380408525467,0.9490476846694946,285.02069091796875,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.29376220703125,285.021240234375,1.0,0.5227869153022766,1.0,1.0,0.0,1.0,-2.833303213119507,2.833296775817871,6.453929472627351e-06,2.188262939453125,0.8867611289024353,0.8867611289024353,0.0,111.63988494873048,119.0,33698.90234375,0.0,1838.7659912109373,1.0,281.541259765625,283.780517578125,291.5150146484375,293.66455078125,293.1499938964844,293.1499938964844,281.8500061035156,36055.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538218140602112,1.0,0.0,0.0,3.594348192214966,3.5943737030029297,8.620522180535772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.77294921875,0.0,1555.796630859375,1895.4371337890625,0.0,2971.07861328125,0.907307267189026,1.0,0.0,3.0,1.0,0.0
12061740,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20855712890625,0.9162485599517822,0.3784578442573547,0.3410815894603729,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088928222656,0.9990000128746032,0.5717601776123047,0.4673576354980469,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.20880126953125,0.9763393998146056,0.4524306654930115,0.3159117102622986,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082214355469,0.8535343408584595,0.307358980178833,0.2921228110790252,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20733642578125,0.755324125289917,0.2108357399702072,0.9548673033714294,285.2087097167969,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.33447265625,285.21142578125,1.0,0.5254800915718079,1.0,1.0,0.0,1.0,-2.847087860107422,2.847081184387207,6.515769200632349e-06,2.1984071731567383,0.8913689255714417,0.8913689255714417,0.0,112.03382110595705,119.0,32897.07421875,0.0,1862.4302978515625,1.0,281.8363952636719,284.01483154296875,291.4802551269531,293.56524658203125,293.1499938964844,293.1499938964844,281.8500061035156,35796.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404715657234192,1.0,0.0,0.0,3.600572109222412,3.600597620010376,8.650403060528333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.31298828125,0.0,1561.0611572265625,1895.4371337890625,0.0,2846.121337890625,0.908533811569214,1.0,0.0,3.0,1.0,0.0
12061800,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147827148437,0.915668249130249,0.3786327242851257,0.3412681519985199,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.21502685546875,0.9990000128746032,0.5726126432418823,0.4683897495269775,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149353027344,0.9761263132095336,0.4530836045742035,0.3163853883743286,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21453857421875,0.853179931640625,0.3076261281967163,0.2923936247825622,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21392822265625,0.7550280094146729,0.2110343426465988,0.9558216333389282,285.21490478515625,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.3387756347656,285.216796875,1.0,0.526245653629303,1.0,1.0,0.0,1.0,-2.8505916595458984,2.8505852222442627,6.531733561132569e-06,2.2010750770568848,0.8918706178665161,0.8918706178665161,0.0,112.42243957519533,137.0,32910.8984375,0.0,1869.8768310546875,1.0,281.84112548828125,284.0213928222656,291.4861755371094,293.5794372558594,293.1499938964844,293.1499938964844,282.1499938964844,35774.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401509523391724,1.0,0.0,0.0,3.60188102722168,3.601906538009644,8.656692784825282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.66943359375,0.0,1562.4117431640625,1895.4371337890625,0.0,2843.125732421875,0.9088090658187866,1.0,0.0,3.0,1.0,0.0
12061860,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4477844238281,0.9058045744895936,0.3805758655071258,0.3430432081222534,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481506347656,0.9990000128746032,0.5779972672462463,0.484792947769165,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4480285644531,0.9695004224777222,0.4590046107769012,0.320518285036087,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4474792480469,0.8460578322410583,0.3101564347743988,0.2948521375656128,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4467468261719,0.7489343285560608,0.2129236310720443,0.9647122025489808,285.44793701171875,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.3655700683594,285.45196533203125,1.0,0.5356127619743347,1.0,1.0,0.0,1.0,-2.891028881072998,2.891022205352783,6.71778025207459e-06,2.2320406436920166,0.9003499150276184,0.9003499150276184,0.0,118.12804412841795,155.0,32533.619140625,0.0,1963.0433349609373,1.0,282.141357421875,284.282470703125,291.4624938964844,293.522216796875,293.1499938964844,293.1499938964844,282.45001220703125,35452.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299628496170044,1.0,0.0,0.0,3.6210474967956543,3.621073246002197,8.749067319513415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.7880859375,0.0,1582.263671875,1895.4371337890625,0.0,2748.099609375,0.9129227995872498,1.0,0.0,3.0,1.0,0.0
12061920,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4477844238281,0.9058045744895936,0.3805758655071258,0.3430432081222534,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481506347656,0.9990000128746032,0.5779972672462463,0.484792947769165,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4480285644531,0.9695004224777222,0.4590046107769012,0.320518285036087,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4474792480469,0.8460578322410583,0.3101564347743988,0.2948521375656128,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4467468261719,0.7489343285560608,0.2129236310720443,0.9647122025489808,285.44793701171875,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.3655700683594,285.45196533203125,1.0,0.5356127619743347,1.0,1.0,0.0,1.0,-2.891028881072998,2.891022205352783,6.71778025207459e-06,2.2320406436920166,0.9003499150276184,0.9003499150276184,0.0,118.12804412841795,155.0,32533.619140625,0.0,1963.0433349609373,1.0,282.141357421875,284.282470703125,291.4624938964844,293.522216796875,293.1499938964844,293.1499938964844,282.45001220703125,35452.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299628496170044,1.0,0.0,0.0,3.6210474967956543,3.621073246002197,8.749067319513415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.7880859375,0.0,1582.263671875,1895.4371337890625,0.0,2748.099609375,0.9129227995872498,1.0,0.0,3.0,1.0,0.0
12061980,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7072448730469,0.891349196434021,0.3830406367778778,0.3453949689865112,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7077331542969,0.9990000128746032,0.5803204774856567,0.5114237666130066,297.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7075500488281,0.9565768837928772,0.4654596745967865,0.325107216835022,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7068786621094,0.8345075249671936,0.3130679130554199,0.2977806627750397,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7059020996094,0.7389898300170898,0.2150922268629074,0.9754360914230348,285.7074584960937,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.3753967285156,285.710693359375,1.0,0.5491926074028015,1.0,1.0,0.0,1.0,-2.947777032852173,2.947770118713379,6.983784260228276e-06,2.275717735290528,0.9125523567199708,0.9125523567199708,0.0,127.409423828125,158.0,32375.951171875,0.0,2104.283203125,1.0,282.4414367675781,284.5550842285156,291.4433288574219,293.4903564453125,293.1499938964844,293.1499938964844,282.1499938964844,35112.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244010806083679,1.0,0.0,0.0,3.6528592109680176,3.652884960174561,8.903466550691519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.810546875,0.0,1617.096435546875,1895.4371337890625,0.0,2696.389892578125,0.9198979139328004,1.0,0.0,3.0,1.0,0.0
12062040,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7072448730469,0.891349196434021,0.3830406367778778,0.3453949689865112,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7077331542969,0.9990000128746032,0.5803204774856567,0.5114237666130066,297.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7075500488281,0.9565768837928772,0.4654596745967865,0.325107216835022,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7068786621094,0.8345075249671936,0.3130679130554199,0.2977806627750397,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7059020996094,0.7389898300170898,0.2150922268629074,0.9754360914230348,285.7074584960937,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.3753967285156,285.710693359375,1.0,0.5491926074028015,1.0,1.0,0.0,1.0,-2.947777032852173,2.947770118713379,6.983784260228276e-06,2.275717735290528,0.9125523567199708,0.9125523567199708,0.0,127.409423828125,158.0,32375.951171875,0.0,2104.283203125,1.0,282.4414367675781,284.5550842285156,291.4433288574219,293.4903564453125,293.1499938964844,293.1499938964844,282.1499938964844,35112.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244010806083679,1.0,0.0,0.0,3.6528592109680176,3.652884960174561,8.903466550691519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.810546875,0.0,1617.096435546875,1895.4371337890625,0.0,2696.389892578125,0.9198979139328004,1.0,0.0,3.0,1.0,0.0
12062100,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.8854442834854126,0.3836192190647125,0.346417635679245,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.56768798828125,0.9990000128746032,0.5799041390419006,0.5229867100715637,297.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5682678222656,0.9511862993240356,0.4680947363376617,0.3273013532161712,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702514648437,0.8299287557601929,0.3141725361347198,0.2991786599159241,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732116699219,0.73507159948349,0.2159138917922973,0.9805374145507812,285.5685119628906,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.3677062988281,285.560302734375,1.0,0.5549128651618958,1.0,1.0,0.0,1.0,-2.973373413085937,2.9733662605285645,7.106122211553156e-06,2.295706272125244,0.9153650403022766,0.9153650403022766,0.0,131.6230926513672,158.0,33244.31640625,0.0,2169.7724609375,1.0,282.1985168457031,284.3826904296875,291.52685546875,293.7290344238281,293.1499938964844,293.1499938964844,282.1499938964844,35140.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390876054763794,1.0,0.0,0.0,3.669149398803711,3.669175624847412,8.983055863609479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.130859375,0.0,1636.6787109375,1895.4371337890625,0.0,2833.19189453125,0.9235564470291138,1.0,0.0,3.0,1.0,0.0
12062160,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220642089844,0.8792531490325928,0.3835136890411377,0.3466793000698089,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5219116210937,0.9990000128746032,0.5784558057785034,0.5342617630958557,297.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.52197265625,0.9454492330551147,0.4701030552387237,0.3289534449577331,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5221862792969,0.8252265453338623,0.3148157298564911,0.3000892102718353,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52252197265625,0.7310106754302979,0.2163596004247665,0.9838504791259766,285.5220031738281,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.3515930175781,285.5213317871094,1.0,0.5600529909133911,1.0,1.0,0.0,1.0,-2.994312286376953,2.994304895401001,7.206783720903331e-06,2.311969757080078,0.9186669588088988,0.9186669588088988,0.0,135.64340209960938,161.0,33502.4375,0.0,2227.0537109375,1.0,282.1573181152344,284.3335876464844,291.5175476074219,293.7144775390625,293.1499938964844,293.1499938964844,281.8500061035156,35186.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505861163139343,1.0,0.0,0.0,3.683518409729004,3.683544635772705,9.053551366378088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.6923828125,0.0,1654.250244140625,1895.4371337890625,0.0,2940.760986328125,0.9268868565559388,1.0,0.0,3.0,1.0,0.0
12062220,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.30108642578125,0.8636916875839233,0.38217493891716,0.34611576795578,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007202148437,0.992215931415558,0.5736300349235535,0.5448898077011108,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3008728027344,0.9296549558639526,0.4730400443077087,0.3314698934555053,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.30133056640625,0.8127489686012268,0.315163791179657,0.3010357916355133,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3020324707031,0.7201228737831116,0.2164182960987091,0.9869116544723512,285.3009338378906,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.31402587890625,285.2991027832031,1.0,0.5681304931640625,1.0,1.0,0.0,1.0,-3.0155348777771,3.0155274868011475,7.310174623853527e-06,2.3287274837493896,0.9215269088745116,0.9215269088745116,0.0,144.78404235839844,164.0,34423.49609375,0.0,2310.953857421875,1.0,281.8580017089844,284.08123779296875,291.477294921875,293.7619323730469,293.1499938964844,293.1499938964844,281.54998779296875,35383.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758016228675842,1.0,0.0,0.0,3.70680570602417,3.70683217048645,9.168386441160692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.453125,0.0,1683.9285888671875,1895.4371337890625,0.0,3177.223876953125,0.9323131442070008,1.0,0.0,3.0,1.0,0.0
12062280,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.30108642578125,0.8636916875839233,0.38217493891716,0.34611576795578,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007202148437,0.992215931415558,0.5736300349235535,0.5448898077011108,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3008728027344,0.9296549558639526,0.4730400443077087,0.3314698934555053,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.30133056640625,0.8127489686012268,0.315163791179657,0.3010357916355133,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3020324707031,0.7201228737831116,0.2164182960987091,0.9869116544723512,285.3009338378906,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.31402587890625,285.2991027832031,1.0,0.5681304931640625,1.0,1.0,0.0,1.0,-3.0155348777771,3.0155274868011475,7.310174623853527e-06,2.3287274837493896,0.9215269088745116,0.9215269088745116,0.0,144.78404235839844,164.0,34423.49609375,0.0,2310.953857421875,1.0,281.8580017089844,284.08123779296875,291.477294921875,293.7619323730469,293.1499938964844,293.1499938964844,281.54998779296875,35383.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758016228675842,1.0,0.0,0.0,3.70680570602417,3.70683217048645,9.168386441160692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.453125,0.0,1683.9285888671875,1895.4371337890625,0.0,3177.223876953125,0.9323131442070008,1.0,0.0,3.0,1.0,0.0
12062340,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.8474133610725403,0.3798922300338745,0.3446131348609924,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.9751323461532592,0.5695427060127258,0.5411677956581116,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.9123961329460144,0.4750292301177978,0.3332683145999908,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.7981269955635071,0.3146094083786011,0.301076203584671,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.7071526646614075,0.2156616896390915,0.98611581325531,285.060302734375,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.28515625,285.0581359863281,1.0,0.572773277759552,1.0,1.0,0.0,1.0,-3.009276866912842,3.0092694759368896,7.279923920577858e-06,2.3239200115203857,0.9210105538368224,0.9210105538368224,0.0,154.1822052001953,167.0,35076.91796875,0.0,2348.82861328125,1.0,281.5576477050781,283.8149719238281,291.40234375,293.7343444824219,293.1499938964844,293.1499938964844,281.25,35650.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931602835655212,1.0,0.0,0.0,3.720360517501831,3.7203874588012695,9.235562856702018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.7421875,0.0,1702.5322265625,1895.4371337890625,0.0,3339.749267578125,0.9355814456939696,1.0,0.0,3.0,1.0,0.0
12062400,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.8474133610725403,0.3798922300338745,0.3446131348609924,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.9751323461532592,0.5695427060127258,0.5411677956581116,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.9123961329460144,0.4750292301177978,0.3332683145999908,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.7981269955635071,0.3146094083786011,0.301076203584671,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.7071526646614075,0.2156616896390915,0.98611581325531,285.060302734375,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.28515625,285.0581359863281,1.0,0.572773277759552,1.0,1.0,0.0,1.0,-3.009276866912842,3.0092694759368896,7.279923920577858e-06,2.3239200115203857,0.9210105538368224,0.9210105538368224,0.0,154.1822052001953,167.0,35076.91796875,0.0,2348.82861328125,1.0,281.5576477050781,283.8149719238281,291.40234375,293.7343444824219,293.1499938964844,293.1499938964844,281.25,35650.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931602835655212,1.0,0.0,0.0,3.720360517501831,3.7203874588012695,9.235562856702018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.7421875,0.0,1702.5322265625,1895.4371337890625,0.0,3339.749267578125,0.9355814456939696,1.0,0.0,3.0,1.0,0.0
12062460,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.8358429670333862,0.3771944344043731,0.3425528705120086,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.96137136220932,0.5660528540611267,0.5380925536155701,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310546875,0.9014933109283448,0.4765547215938568,0.3346062898635864,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.7874032258987427,0.3135840892791748,0.3004940450191498,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8322448730469,0.6969298124313354,0.2144364267587661,0.98246431350708,284.83111572265625,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2607116699219,284.8289489746094,1.0,0.5755765438079834,1.0,1.0,0.0,1.0,-2.9996256828308105,2.999618530273437,7.233049473143183e-06,2.316357612609864,0.9175183773040771,0.9175183773040771,0.0,161.12960815429688,170.0,35753.8515625,0.0,2366.853759765625,1.0,281.2576599121094,283.5565185546875,291.3359680175781,293.7047119140625,293.1499938964844,293.1499938964844,280.95001220703125,35942.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047759771347046,1.0,0.0,0.0,3.723208904266357,3.723235845565796,9.249710046788095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.33349609375,0.0,1708.2554931640625,1895.4371337890625,0.0,3448.0615234375,0.9364323616027832,1.0,0.0,3.0,1.0,0.0
12062520,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.8358429670333862,0.3771944344043731,0.3425528705120086,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.96137136220932,0.5660528540611267,0.5380925536155701,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310546875,0.9014933109283448,0.4765547215938568,0.3346062898635864,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.7874032258987427,0.3135840892791748,0.3004940450191498,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8322448730469,0.6969298124313354,0.2144364267587661,0.98246431350708,284.83111572265625,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2607116699219,284.8289489746094,1.0,0.5755765438079834,1.0,1.0,0.0,1.0,-2.9996256828308105,2.999618530273437,7.233049473143183e-06,2.316357612609864,0.9175183773040771,0.9175183773040771,0.0,161.12960815429688,170.0,35753.8515625,0.0,2366.853759765625,1.0,281.2576599121094,283.5565185546875,291.3359680175781,293.7047119140625,293.1499938964844,293.1499938964844,280.95001220703125,35942.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047759771347046,1.0,0.0,0.0,3.723208904266357,3.723235845565796,9.249710046788095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.33349609375,0.0,1708.2554931640625,1895.4371337890625,0.0,3448.0615234375,0.9364323616027832,1.0,0.0,3.0,1.0,0.0
12062580,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.61492919921875,0.8267114758491516,0.3743187189102173,0.3402471542358398,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6145324707031,0.9497679471969604,0.562738299369812,0.5352066159248352,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146850585937,0.8937090039253235,0.477844625711441,0.3357138633728027,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6151733398437,0.7789552807807922,0.3123158514499664,0.2995876967906952,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6158752441406,0.6885640621185303,0.2129527926445007,0.9771967530250548,284.61474609375,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2387084960937,284.61260986328125,1.0,0.5771998167037964,1.0,1.0,0.0,1.0,-2.9872963428497314,2.9872891902923584,7.173408903327072e-06,2.306706428527832,0.911268413066864,0.911268413066864,0.0,166.60128784179688,173.0,36453.91796875,0.0,2372.345458984375,1.0,280.95782470703125,283.3067626953125,291.286376953125,293.69384765625,293.1499938964844,293.1499938964844,280.6499938964844,36247.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142053723335266,1.0,0.0,0.0,3.7149462699890137,3.714973211288452,9.208700930685154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.65673828125,0.0,1700.4423828125,1895.4371337890625,0.0,3535.58935546875,0.934766173362732,1.0,0.0,3.0,1.0,0.0
12062640,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.61492919921875,0.8267114758491516,0.3743187189102173,0.3402471542358398,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6145324707031,0.9497679471969604,0.562738299369812,0.5352066159248352,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146850585937,0.8937090039253235,0.477844625711441,0.3357138633728027,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6151733398437,0.7789552807807922,0.3123158514499664,0.2995876967906952,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6158752441406,0.6885640621185303,0.2129527926445007,0.9771967530250548,284.61474609375,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2387084960937,284.61260986328125,1.0,0.5771998167037964,1.0,1.0,0.0,1.0,-2.9872963428497314,2.9872891902923584,7.173408903327072e-06,2.306706428527832,0.911268413066864,0.911268413066864,0.0,166.60128784179688,173.0,36453.91796875,0.0,2372.345458984375,1.0,280.95782470703125,283.3067626953125,291.286376953125,293.69384765625,293.1499938964844,293.1499938964844,280.6499938964844,36247.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142053723335266,1.0,0.0,0.0,3.7149462699890137,3.714973211288452,9.208700930685154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.65673828125,0.0,1700.4423828125,1895.4371337890625,0.0,3535.58935546875,0.934766173362732,1.0,0.0,3.0,1.0,0.0
12062700,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4593200683594,0.8227851390838623,0.3728405833244324,0.3390803039073944,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.45751953125,0.944649875164032,0.5610864162445068,0.533808708190918,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4581298828125,0.8905555605888367,0.4784282743930816,0.3362419605255127,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4603881835937,0.7753750085830688,0.3116268515586853,0.2990816235542297,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.463623046875,0.6849238872528076,0.2121564000844955,0.97426438331604,284.45849609375,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.22857666015625,284.4493103027344,1.0,0.5777255892753601,1.0,1.0,0.0,1.0,-2.980715751647949,2.980708599090576,7.1416770879295655e-06,2.301555156707764,0.9064757227897644,0.9064757227897644,0.0,168.921142578125,173.0,37158.23828125,0.0,2372.192626953125,1.0,280.6997985839844,283.11492919921875,291.29150390625,293.7911376953125,293.1499938964844,293.1499938964844,280.6499938964844,36423.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921090304851532,1.0,0.0,0.0,3.706541538238525,3.7065682411193848,9.167080179395272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.455078125,0.0,1691.50927734375,1895.4371337890625,0.0,3599.216796875,0.9329437017440796,1.0,0.0,3.0,1.0,0.0
12062760,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4014587402344,0.8188580274581909,0.3712915480136871,0.3377756178379059,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.401123046875,0.9395292401313782,0.5593639016151428,0.5322792530059814,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4012451171875,0.8874478340148926,0.4789325594902038,0.3366565108299255,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.40167236328125,0.7718541622161865,0.310872733592987,0.2984746694564819,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4023132324219,0.6813182234764099,0.2113039046525955,0.9709585309028624,284.4013061523437,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2183532714844,284.3994140625,1.0,0.57807856798172,1.0,1.0,0.0,1.0,-2.973104476928711,2.973097324371338,7.1051003942557145e-06,2.2956128120422363,0.9022005796432496,0.9022005796432496,0.0,171.164306640625,176.0,37115.84375,0.0,2369.775146484375,1.0,280.65740966796875,283.0614929199219,291.246337890625,293.69244384765625,293.1499938964844,293.1499938964844,280.3500061035156,36574.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229514598846436,1.0,0.0,0.0,3.694749116897583,3.6947758197784415,9.108842391469808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.7880859375,0.0,1678.3145751953125,1895.4371337890625,0.0,3616.37109375,0.9304075837135316,1.0,0.0,3.0,1.0,0.0
