time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062820,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1932983398437,0.8115590214729309,0.3681275248527527,0.33515265583992,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1929626464844,0.9301106333732604,0.5558360815048218,0.5291972160339355,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.19305419921875,0.8820396661758423,0.4798372685909271,0.3374494016170501,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1934814453125,0.7655316591262817,0.3092825412750244,0.2971945703029632,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1941223144531,0.6747327446937561,0.2095338255167007,0.9640333652496338,284.193115234375,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.199462890625,284.1913452148437,1.0,0.5784671902656555,1.0,1.0,0.0,1.0,-2.9573373794555664,2.9573304653167725,7.029623247944983e-06,2.283300876617432,0.890393078327179,0.890393078327179,0.0,175.19195556640625,179.0,37729.55078125,0.0,2361.647705078125,1.0,280.3578491210937,282.8234558105469,291.2091979980469,293.6928405761719,293.1499938964844,293.1499938964844,280.6499938964844,36928.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311536550521852,1.0,0.0,0.0,3.661625385284424,3.661651849746704,8.94625202363386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.388671875,0.0,1641.1309814453125,1895.4371337890625,0.0,3691.711181640625,0.923141360282898,1.0,0.0,3.0,1.0,0.0
12062880,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1932983398437,0.8115590214729309,0.3681275248527527,0.33515265583992,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1929626464844,0.9301106333732604,0.5558360815048218,0.5291972160339355,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.19305419921875,0.8820396661758423,0.4798372685909271,0.3374494016170501,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1934814453125,0.7655316591262817,0.3092825412750244,0.2971945703029632,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1941223144531,0.6747327446937561,0.2095338255167007,0.9640333652496338,284.193115234375,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.199462890625,284.1913452148437,1.0,0.5784671902656555,1.0,1.0,0.0,1.0,-2.9573373794555664,2.9573304653167725,7.029623247944983e-06,2.283300876617432,0.890393078327179,0.890393078327179,0.0,175.19195556640625,179.0,37729.55078125,0.0,2361.647705078125,1.0,280.3578491210937,282.8234558105469,291.2091979980469,293.6928405761719,293.1499938964844,293.1499938964844,280.6499938964844,36928.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311536550521852,1.0,0.0,0.0,3.661625385284424,3.661651849746704,8.94625202363386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.388671875,0.0,1641.1309814453125,1895.4371337890625,0.0,3691.711181640625,0.923141360282898,1.0,0.0,3.0,1.0,0.0
12062940,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36724853515625,0.8068690896034241,0.3667877912521362,0.3335365653038025,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3675842285156,0.9241621494293212,0.5541968941688538,0.5271868705749512,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3674621582031,0.8795079588890076,0.4823521673679352,0.3388769030570984,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3670349121094,0.761711061000824,0.3087775707244873,0.2964764535427093,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.366455078125,0.670513927936554,0.2086002975702285,0.9590821266174316,284.3674011230469,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.1966552734375,284.3690490722656,1.0,0.5788808465003967,1.0,1.0,0.0,1.0,-2.947864532470703,2.947857618331909,6.983978437347105e-06,2.275689125061035,0.8843554854393005,0.8843554854393005,0.0,177.81524658203125,179.0,36640.84765625,0.0,2357.817138671875,1.0,280.6407470703125,283.049560546875,291.083251953125,293.4249267578125,293.1499938964844,293.1499938964844,280.6499938964844,36888.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913456380367279,1.0,0.0,0.0,3.629502296447754,3.629528284072876,8.789971275291464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.2255859375,0.0,1602.8187255859375,1895.4371337890625,0.0,3528.652099609375,0.9158719182014464,1.0,0.0,3.0,1.0,0.0
12063000,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3687744140625,0.8067600727081299,0.366759181022644,0.3335092961788177,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690795898437,0.92402184009552,0.5541613101959229,0.527148962020874,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689880371094,0.8794920444488525,0.4824834764003753,0.3389666676521301,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3686218261719,0.7616292238235474,0.3087786138057709,0.2964743077754974,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3681030273437,0.6704139113426208,0.2085809111595153,0.9589794874191284,284.3689270019531,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.1968078613281,284.3703918457031,1.0,0.578913688659668,1.0,1.0,0.0,1.0,-2.947767734527588,2.947760820388794,6.983502316870727e-06,2.275606632232666,0.8840656280517578,0.8840656280517578,0.0,177.88768005371094,182.0,36631.9765625,0.0,2358.007568359375,1.0,280.6419677734375,283.051513671875,291.0831604003906,293.42535400390625,293.1499938964844,293.1499938964844,280.95001220703125,36888.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913021683692932,1.0,0.0,0.0,3.62819766998291,3.628223657608032,8.783653697719274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.98583984375,0.0,1601.2894287109375,1895.4371337890625,0.0,3524.625,0.9155754446983336,1.0,0.0,3.0,1.0,0.0
12063060,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5700378417969,0.8051514625549316,0.3668675124645233,0.3334024548530578,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57037353515625,0.9218896627426147,0.5542340874671936,0.526938259601593,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5702819824219,0.8802024126052856,0.4866054356098175,0.341661125421524,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56982421875,0.7606152892112732,0.3094457387924194,0.2969210147857666,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5691833496094,0.6690033674240112,0.2086547613143921,0.9585328102111816,284.5701904296875,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.20770263671875,284.5719909667969,1.0,0.580183207988739,1.0,1.0,0.0,1.0,-2.95061469078064,2.9506077766418457,6.996552656346466e-06,2.2776103019714355,0.8806535601615906,0.8806535601615906,0.0,179.33184814453125,185.0,35640.91015625,0.0,2370.40478515625,1.0,280.9412841796875,283.30255126953125,291.0428161621094,293.30010986328125,293.1499938964844,293.1499938964844,281.25,36706.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934294581413269,1.0,0.0,0.0,3.6015162467956543,3.601541757583618,8.654939165353426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.9228515625,0.0,1568.870361328125,1895.4371337890625,0.0,3342.264404296875,0.9094127416610718,1.0,0.0,3.0,1.0,0.0
12063120,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5700378417969,0.8051514625549316,0.3668675124645233,0.3334024548530578,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57037353515625,0.9218896627426147,0.5542340874671936,0.526938259601593,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5702819824219,0.8802024126052856,0.4866054356098175,0.341661125421524,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56982421875,0.7606152892112732,0.3094457387924194,0.2969210147857666,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5691833496094,0.6690033674240112,0.2086547613143921,0.9585328102111816,284.5701904296875,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.20770263671875,284.5719909667969,1.0,0.580183207988739,1.0,1.0,0.0,1.0,-2.95061469078064,2.9506077766418457,6.996552656346466e-06,2.2776103019714355,0.8806535601615906,0.8806535601615906,0.0,179.33184814453125,185.0,35640.91015625,0.0,2370.40478515625,1.0,280.9412841796875,283.30255126953125,291.0428161621094,293.30010986328125,293.1499938964844,293.1499938964844,281.25,36706.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934294581413269,1.0,0.0,0.0,3.6015162467956543,3.601541757583618,8.654939165353426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.9228515625,0.0,1568.870361328125,1895.4371337890625,0.0,3342.264404296875,0.9094127416610718,1.0,0.0,3.0,1.0,0.0
12063180,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089599609375,0.8047909140586853,0.3678054511547088,0.3340944051742553,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094177246094,0.9212520122528076,0.5553449392318726,0.5277817249298096,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.8821073174476624,0.4916024804115295,0.3450014293193817,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087158203125,0.7607809901237488,0.3108685910701751,0.2981243431568146,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.6689304113388062,0.2094511985778808,0.9614819288253784,284.8091735839844,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2254333496094,284.8116455078125,1.0,0.5823264718055725,1.0,1.0,0.0,1.0,-2.9614596366882324,2.96145248413086,7.047804047033424e-06,2.285862445831299,0.8807248473167419,0.8807248473167419,0.0,180.5775146484375,188.0,34993.29296875,0.0,2396.31591796875,1.0,281.240966796875,283.5689392089844,291.0360107421875,293.2415771484375,293.1499938964844,293.1499938964844,281.54998779296875,36413.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779764175415039,1.0,0.0,0.0,3.5853986740112305,3.5854241847991943,8.577648031860008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.3759765625,0.0,1548.1561279296875,1895.4371337890625,0.0,3197.613525390625,0.9055557250976562,1.0,0.0,3.0,1.0,0.0
12063240,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089599609375,0.8047909140586853,0.3678054511547088,0.3340944051742553,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094177246094,0.9212520122528076,0.5553449392318726,0.5277817249298096,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.8821073174476624,0.4916024804115295,0.3450014293193817,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087158203125,0.7607809901237488,0.3108685910701751,0.2981243431568146,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.6689304113388062,0.2094511985778808,0.9614819288253784,284.8091735839844,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2254333496094,284.8116455078125,1.0,0.5823264718055725,1.0,1.0,0.0,1.0,-2.9614596366882324,2.96145248413086,7.047804047033424e-06,2.285862445831299,0.8807248473167419,0.8807248473167419,0.0,180.5775146484375,188.0,34993.29296875,0.0,2396.31591796875,1.0,281.240966796875,283.5689392089844,291.0360107421875,293.2415771484375,293.1499938964844,293.1499938964844,281.54998779296875,36413.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779764175415039,1.0,0.0,0.0,3.5853986740112305,3.5854241847991943,8.577648031860008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.3759765625,0.0,1548.1561279296875,1895.4371337890625,0.0,3197.613525390625,0.9055557250976562,1.0,0.0,3.0,1.0,0.0
12063300,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.804730236530304,0.3684713840484619,0.334606409072876,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.92106831073761,0.5561493039131165,0.5284351706504822,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8831562995910645,0.4943192899227142,0.3468123972415924,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7610019445419312,0.3117703795433044,0.2989102602005005,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.6690983772277832,0.2100399732589721,0.9638589024543762,284.9851379394531,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,297.2354736328125,284.99560546875,1.0,0.5836915969848633,1.0,1.0,0.0,1.0,-2.968836784362793,2.968829870223999,7.082890078891069e-06,2.2915260791778564,0.8826631307601929,0.8826631307601929,0.0,181.29617309570312,188.0,34411.67578125,0.0,2413.383544921875,1.0,281.4966735839844,283.77081298828125,291.0087280273437,293.1259155273437,293.1499938964844,293.1499938964844,281.54998779296875,36225.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694779276847839,1.0,0.0,0.0,3.581857919692993,3.581883192062378,8.560713808947185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.11767578125,0.0,1542.72216796875,1895.4371337890625,0.0,3117.9130859375,0.9046618938446044,1.0,0.0,3.0,1.0,0.0
12063360,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8049685955047607,0.3692823350429535,0.3353320658206939,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.921214759349823,0.5571296811103821,0.5293397307395935,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.8844889402389526,0.4971911311149597,0.3488002717494964,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.7614765167236328,0.3128027617931366,0.2998652160167694,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.6695417761802673,0.2107551246881485,0.9669403433799744,285.051025390625,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.24658203125,285.05322265625,1.0,0.5852631330490112,1.0,1.0,0.0,1.0,-2.978035926818848,2.9780287742614746,7.126795935619157e-06,2.29860258102417,0.8840473890304565,0.8840473890304565,0.0,181.9778594970703,191.0,34421.203125,0.0,2433.6796875,1.0,281.54150390625,283.8341369628906,291.0348815917969,293.2036437988281,293.1499938964844,293.1499938964844,281.8500061035156,36068.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669407963752747,1.0,0.0,0.0,3.581998825073242,3.582024335861206,8.561387971894874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.30615234375,0.0,1541.7305908203125,1895.4371337890625,0.0,3094.1123046875,0.9045304656028748,1.0,0.0,3.0,1.0,0.0
12063420,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873840332031,0.8052927851676941,0.3711110949516296,0.33692666888237,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.28778076171875,0.9213020205497742,0.5593504905700684,0.5313607454299927,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876892089844,0.8869585394859314,0.5031831860542297,0.3529117405414581,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28717041015625,0.7623357772827148,0.3150742053985595,0.3019653260707855,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.28643798828125,0.670440137386322,0.2123985290527343,0.9741130471229552,285.2875671386719,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2689514160156,285.2896728515625,1.0,0.5888382792472839,1.0,1.0,0.0,1.0,-2.9984679222106934,2.998460531234741,7.224908586067613e-06,2.314366579055786,0.8904933333396912,0.8904933333396912,0.0,183.66973876953125,194.0,33893.6875,0.0,2480.05712890625,1.0,281.8410339355469,284.0924377441406,291.03106689453125,293.167724609375,293.1499938964844,293.1499938964844,282.1499938964844,35710.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584874868392944,1.0,0.0,0.0,3.59182357788086,3.591848850250244,8.608416237620986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.40283203125,0.0,1550.359619140625,1895.4371337890625,0.0,3014.820068359375,0.9064880609512328,1.0,0.0,3.0,1.0,0.0
12063480,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873840332031,0.8052927851676941,0.3711110949516296,0.33692666888237,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.28778076171875,0.9213020205497742,0.5593504905700684,0.5313607454299927,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876892089844,0.8869585394859314,0.5031831860542297,0.3529117405414581,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28717041015625,0.7623357772827148,0.3150742053985595,0.3019653260707855,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.28643798828125,0.670440137386322,0.2123985290527343,0.9741130471229552,285.2875671386719,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2689514160156,285.2896728515625,1.0,0.5888382792472839,1.0,1.0,0.0,1.0,-2.9984679222106934,2.998460531234741,7.224908586067613e-06,2.314366579055786,0.8904933333396912,0.8904933333396912,0.0,183.66973876953125,194.0,33893.6875,0.0,2480.05712890625,1.0,281.8410339355469,284.0924377441406,291.03106689453125,293.167724609375,293.1499938964844,293.1499938964844,282.1499938964844,35710.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584874868392944,1.0,0.0,0.0,3.59182357788086,3.591848850250244,8.608416237620986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.40283203125,0.0,1550.359619140625,1895.4371337890625,0.0,3014.820068359375,0.9064880609512328,1.0,0.0,3.0,1.0,0.0
12063540,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5203552246094,0.8056320548057556,0.37320277094841,0.3387739658355713,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5207214355469,0.9213622212409972,0.5618922710418701,0.5337058901786804,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5206604003906,0.8893901109695435,0.509487509727478,0.3572531342506408,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5201721191406,0.763225793838501,0.317589521408081,0.3043172955513,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5195007324219,0.671457052230835,0.214281678199768,0.9824780225753784,285.5205383300781,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2914733886719,285.5224609375,1.0,0.5929074287414551,1.0,1.0,0.0,1.0,-3.0216071605682373,3.021599769592285,7.336914677580353e-06,2.332254648208618,0.9000270962715149,0.9000270962715149,0.0,185.6511688232422,197.0,33394.4609375,0.0,2533.581787109375,1.0,282.1411437988281,284.34576416015625,291.0242614746094,293.1302490234375,293.1499938964844,293.1499938964844,282.45001220703125,35361.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510389924049377,1.0,0.0,0.0,3.614551305770874,3.614576816558838,8.717702826288587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.45556640625,0.0,1574.0313720703125,1895.4371337890625,0.0,2945.003173828125,0.9113802313804626,1.0,0.0,3.0,1.0,0.0
12063600,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5203552246094,0.8056320548057556,0.37320277094841,0.3387739658355713,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5207214355469,0.9213622212409972,0.5618922710418701,0.5337058901786804,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5206604003906,0.8893901109695435,0.509487509727478,0.3572531342506408,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5201721191406,0.763225793838501,0.317589521408081,0.3043172955513,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5195007324219,0.671457052230835,0.214281678199768,0.9824780225753784,285.5205383300781,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2914733886719,285.5224609375,1.0,0.5929074287414551,1.0,1.0,0.0,1.0,-3.0216071605682373,3.021599769592285,7.336914677580353e-06,2.332254648208618,0.9000270962715149,0.9000270962715149,0.0,185.6511688232422,197.0,33394.4609375,0.0,2533.581787109375,1.0,282.1411437988281,284.34576416015625,291.0242614746094,293.1302490234375,293.1499938964844,293.1499938964844,282.45001220703125,35361.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510389924049377,1.0,0.0,0.0,3.614551305770874,3.614576816558838,8.717702826288587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.45556640625,0.0,1574.0313720703125,1895.4371337890625,0.0,2945.003173828125,0.9113802313804626,1.0,0.0,3.0,1.0,0.0
12063660,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489929199219,0.8060120940208435,0.3755231499671936,0.340836614370346,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.9214358329772948,0.5647109746932983,0.5363234877586365,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.749267578125,0.8918169736862183,0.5160681009292603,0.3617940843105316,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488098144531,0.7641571760177612,0.3203074634075165,0.3068727254867553,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74822998046875,0.6725723147392273,0.2163541465997696,0.9917604327201844,285.7491455078125,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.31378173828125,285.7508239746094,1.0,0.5973634123802185,1.0,1.0,0.0,1.0,-3.0469212532043457,3.0469138622283936,7.4604799920052756e-06,2.3518433570861816,0.912585437297821,0.912585437297821,0.0,187.8518218994141,200.0,32910.046875,0.0,2593.1298828125,1.0,282.44140625,284.59381103515625,291.0179443359375,293.0939025878906,293.1499938964844,293.1499938964844,282.1499938964844,35040.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843917727470398,1.0,0.0,0.0,3.6491644382476807,3.6491904258728014,8.885465376806678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.03125,0.0,1612.187744140625,1895.4371337890625,0.0,2878.33935546875,0.9190011024475098,1.0,0.0,3.0,1.0,0.0
12063720,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489929199219,0.8060120940208435,0.3755231499671936,0.340836614370346,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.9214358329772948,0.5647109746932983,0.5363234877586365,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.749267578125,0.8918169736862183,0.5160681009292603,0.3617940843105316,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488098144531,0.7641571760177612,0.3203074634075165,0.3068727254867553,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74822998046875,0.6725723147392273,0.2163541465997696,0.9917604327201844,285.7491455078125,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.31378173828125,285.7508239746094,1.0,0.5973634123802185,1.0,1.0,0.0,1.0,-3.0469212532043457,3.0469138622283936,7.4604799920052756e-06,2.3518433570861816,0.912585437297821,0.912585437297821,0.0,187.8518218994141,200.0,32910.046875,0.0,2593.1298828125,1.0,282.44140625,284.59381103515625,291.0179443359375,293.0939025878906,293.1499938964844,293.1499938964844,282.1499938964844,35040.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843917727470398,1.0,0.0,0.0,3.6491644382476807,3.6491904258728014,8.885465376806678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.03125,0.0,1612.187744140625,1895.4371337890625,0.0,2878.33935546875,0.9190011024475098,1.0,0.0,3.0,1.0,0.0
12063780,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376892089844,0.8037458062171936,0.3757670819759369,0.3417920470237732,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5373229980469,0.9184654355049132,0.5653713345527649,0.5377650856971741,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5373840332031,0.8915348649024963,0.5205510854721069,0.3654725551605224,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.53790283203125,0.7629274129867554,0.3217456936836242,0.3087757229804992,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386047363281,0.6716826558113098,0.2175022959709167,0.9990029335021972,285.5375061035156,284.95001220703125,296.4021301269531,288.0325927734375,296.40264892578125,297.3143310546875,285.5355529785156,1.0,0.6016543507575989,1.0,1.0,0.0,1.0,-3.065238237380981,3.06523060798645,7.5511043178266846e-06,2.3662569522857666,0.9187158346176147,0.9187158346176147,0.0,191.431381225586,203.0,33738.9140625,0.0,2647.133544921875,1.0,282.1578674316406,284.352294921875,291.1136474609375,293.31805419921875,293.1499938964844,293.1499938964844,281.8500061035156,35142.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653902411460876,1.0,0.0,0.0,3.681488275527954,3.6815145015716553,9.04357420949964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.4072265625,0.0,1651.4771728515625,1895.4371337890625,0.0,3079.56640625,0.9263883233070374,1.0,0.0,3.0,1.0,0.0
12063840,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376892089844,0.8037458062171936,0.3757670819759369,0.3417920470237732,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5373229980469,0.9184654355049132,0.5653713345527649,0.5377650856971741,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5373840332031,0.8915348649024963,0.5205510854721069,0.3654725551605224,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.53790283203125,0.7629274129867554,0.3217456936836242,0.3087757229804992,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386047363281,0.6716826558113098,0.2175022959709167,0.9990029335021972,285.5375061035156,284.95001220703125,296.4021301269531,288.0325927734375,296.40264892578125,297.3143310546875,285.5355529785156,1.0,0.6016543507575989,1.0,1.0,0.0,1.0,-3.065238237380981,3.06523060798645,7.5511043178266846e-06,2.3662569522857666,0.9187158346176147,0.9187158346176147,0.0,191.431381225586,203.0,33738.9140625,0.0,2647.133544921875,1.0,282.1578674316406,284.352294921875,291.1136474609375,293.31805419921875,293.1499938964844,293.1499938964844,281.8500061035156,35142.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653902411460876,1.0,0.0,0.0,3.681488275527954,3.6815145015716553,9.04357420949964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.4072265625,0.0,1651.4771728515625,1895.4371337890625,0.0,3079.56640625,0.9263883233070374,1.0,0.0,3.0,1.0,0.0
12063900,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3608093261719,0.8011958599090576,0.3751433491706848,0.3415543735027313,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3588256835937,0.9153618812561036,0.5648236870765686,0.5376301407814026,297.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3591613769531,0.8899855017662048,0.5220443606376648,0.3667587041854858,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.36181640625,0.7611034512519836,0.3218891620635986,0.3091903924942016,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3653564453125,0.670039713382721,0.2175993621349334,1.0006117820739746,285.3598022460937,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.3077087402344,285.349853515625,1.0,0.6034252047538757,1.0,1.0,0.0,1.0,-3.068776607513428,3.0687689781188965,7.568773071398027e-06,2.3690829277038574,0.9197235107421876,0.9197235107421876,0.0,193.81900024414065,203.0,34405.15625,0.0,2666.50927734375,1.0,281.90045166015625,284.14715576171875,291.1463623046875,293.46044921875,293.1499938964844,293.1499938964844,281.8500061035156,35263.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788391947746277,1.0,0.0,0.0,3.694734334945679,3.694760799407959,9.108769631893664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.19580078125,0.0,1668.368408203125,1895.4371337890625,0.0,3205.700927734375,0.9294446706771852,1.0,0.0,3.0,1.0,0.0
12063960,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940673828125,0.7979310154914856,0.3741930425167084,0.3408912122249603,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29364013671875,0.9114990830421448,0.5638557076454163,0.5369627475738525,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.293701171875,0.8877363204956055,0.5232062339782715,0.3677064478397369,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.7586643099784851,0.3217328190803528,0.3092531859874725,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2950439453125,0.667755663394928,0.2174236178398132,1.0008172988891602,285.2938232421875,284.95001220703125,296.3695373535156,288.0294494628906,296.37017822265625,297.2982788085937,285.2916259765625,1.0,0.6048784852027893,1.0,1.0,0.0,1.0,-3.068644523620605,3.068636894226074,7.568286491732579e-06,2.3690497875213623,0.921306312084198,0.921306312084198,0.0,196.4647674560547,206.0,34437.58203125,0.0,2680.09765625,1.0,281.8575439453125,284.0829772949219,291.1100158691406,293.3830261230469,293.1499938964844,293.1499938964844,281.54998779296875,35370.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854424357414246,1.0,0.0,0.0,3.705320119857788,3.705346584320069,9.161039429272932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.61083984375,0.0,1682.018798828125,1895.4371337890625,0.0,3267.561279296875,0.931962788105011,1.0,0.0,3.0,1.0,0.0
12064020,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.79110187292099,0.3717692196369171,0.3390839099884033,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.9037644863128662,0.5612040162086487,0.5349140167236328,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8829976320266724,0.5249567627906799,0.3692071437835693,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.75346839427948,0.3208715319633484,0.3088274896144867,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.662702202796936,0.2165373116731643,0.9986625909805298,285.046630859375,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2767639160156,285.0442199707031,1.0,0.6070165634155273,1.0,1.0,0.0,1.0,-3.062718629837036,3.062711000442505,7.539243142673513e-06,2.364542007446289,0.9205628633499146,0.9205628633499146,0.0,201.62698364257807,209.0,35024.11328125,0.0,2695.494873046875,1.0,281.5578918457031,283.8130798339844,291.08013916015625,293.39361572265625,293.1499938964844,293.1499938964844,281.25,35652.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987818360328674,1.0,0.0,0.0,3.718844175338745,3.718870878219605,9.22803508274228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.33251953125,0.0,1700.6837158203125,1895.4371337890625,0.0,3392.2265625,0.935234546661377,1.0,0.0,3.0,1.0,0.0
12064080,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.79110187292099,0.3717692196369171,0.3390839099884033,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.9037644863128662,0.5612040162086487,0.5349140167236328,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8829976320266724,0.5249567627906799,0.3692071437835693,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.75346839427948,0.3208715319633484,0.3088274896144867,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.662702202796936,0.2165373116731643,0.9986625909805298,285.046630859375,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2767639160156,285.0442199707031,1.0,0.6070165634155273,1.0,1.0,0.0,1.0,-3.062718629837036,3.062711000442505,7.539243142673513e-06,2.364542007446289,0.9205628633499146,0.9205628633499146,0.0,201.62698364257807,209.0,35024.11328125,0.0,2695.494873046875,1.0,281.5578918457031,283.8130798339844,291.08013916015625,293.39361572265625,293.1499938964844,293.1499938964844,281.25,35652.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987818360328674,1.0,0.0,0.0,3.718844175338745,3.718870878219605,9.22803508274228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.33251953125,0.0,1700.6837158203125,1895.4371337890625,0.0,3392.2265625,0.935234546661377,1.0,0.0,3.0,1.0,0.0
12064140,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79803466796875,0.7842555642127991,0.3688716292381286,0.3367907702922821,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79754638671875,0.8964218497276306,0.557904064655304,0.5321691632270813,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.797607421875,0.8782985806465149,0.5261560082435608,0.3702805042266845,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982482910156,0.7482280135154724,0.3194969296455383,0.3078515529632568,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.799072265625,0.6574226021766663,0.2151380032300949,0.9939075708389282,284.7977600097656,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2537536621094,284.7953491210937,1.0,0.6082639098167419,1.0,1.0,0.0,1.0,-3.051067352294922,3.0510599613189697,7.482023193006171e-06,2.355560302734375,0.9164839386940002,0.9164839386940002,0.0,206.43795776367188,212.0,35528.40625,0.0,2697.792236328125,1.0,281.2578430175781,283.5440673828125,291.05877685546875,293.4013671875,293.1499938964844,293.1499938964844,280.95001220703125,35970.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074110388755798,1.0,0.0,0.0,3.720777988433838,3.720804929733277,9.237635367753684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.66162109375,0.0,1705.4803466796875,1895.4371337890625,0.0,3472.5615234375,0.9358954429626464,1.0,0.0,3.0,1.0,0.0
12064200,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79803466796875,0.7842555642127991,0.3688716292381286,0.3367907702922821,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79754638671875,0.8964218497276306,0.557904064655304,0.5321691632270813,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.797607421875,0.8782985806465149,0.5261560082435608,0.3702805042266845,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982482910156,0.7482280135154724,0.3194969296455383,0.3078515529632568,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.799072265625,0.6574226021766663,0.2151380032300949,0.9939075708389282,284.7977600097656,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2537536621094,284.7953491210937,1.0,0.6082639098167419,1.0,1.0,0.0,1.0,-3.051067352294922,3.0510599613189697,7.482023193006171e-06,2.355560302734375,0.9164839386940002,0.9164839386940002,0.0,206.43795776367188,212.0,35528.40625,0.0,2697.792236328125,1.0,281.2578430175781,283.5440673828125,291.05877685546875,293.4013671875,293.1499938964844,293.1499938964844,280.95001220703125,35970.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074110388755798,1.0,0.0,0.0,3.720777988433838,3.720804929733277,9.237635367753684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.66162109375,0.0,1705.4803466796875,1895.4371337890625,0.0,3472.5615234375,0.9358954429626464,1.0,0.0,3.0,1.0,0.0
12064260,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5516357421875,0.777640700340271,0.3656552135944366,0.3341739773750305,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511779785156,0.8893613219261169,0.5542058348655701,0.528984785079956,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5512390136719,0.8738584518432617,0.5269550085067749,0.3710469603538513,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.55181884765625,0.7431768178939819,0.3177807033061981,0.3065094351768493,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5525817871094,0.6522191166877747,0.2134047746658325,0.9874319434165956,284.5513916015625,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.22808837890625,284.54901123046875,1.0,0.6088314652442932,1.0,1.0,0.0,1.0,-3.035619735717773,3.0356123447418213,7.406403710774612e-06,2.343613862991333,0.9091274738311768,0.9091274738311768,0.0,210.832748413086,215.0,35970.1640625,0.0,2690.49169921875,1.0,280.9579772949219,283.2791748046875,291.04901123046875,293.416748046875,293.1499938964844,293.1499938964844,280.6499938964844,36316.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913558065891266,1.0,0.0,0.0,3.7100698947906494,3.710096597671509,9.184540772366744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.3603515625,0.0,1695.005615234375,1895.4371337890625,0.0,3529.593994140625,0.9337032437324524,1.0,0.0,3.0,1.0,0.0
12064320,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5516357421875,0.777640700340271,0.3656552135944366,0.3341739773750305,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511779785156,0.8893613219261169,0.5542058348655701,0.528984785079956,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5512390136719,0.8738584518432617,0.5269550085067749,0.3710469603538513,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.55181884765625,0.7431768178939819,0.3177807033061981,0.3065094351768493,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5525817871094,0.6522191166877747,0.2134047746658325,0.9874319434165956,284.5513916015625,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.22808837890625,284.54901123046875,1.0,0.6088314652442932,1.0,1.0,0.0,1.0,-3.035619735717773,3.0356123447418213,7.406403710774612e-06,2.343613862991333,0.9091274738311768,0.9091274738311768,0.0,210.832748413086,215.0,35970.1640625,0.0,2690.49169921875,1.0,280.9579772949219,283.2791748046875,291.04901123046875,293.416748046875,293.1499938964844,293.1499938964844,280.6499938964844,36316.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913558065891266,1.0,0.0,0.0,3.7100698947906494,3.710096597671509,9.184540772366744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.3603515625,0.0,1695.005615234375,1895.4371337890625,0.0,3529.593994140625,0.9337032437324524,1.0,0.0,3.0,1.0,0.0
12064380,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448486328125,0.7715075612068176,0.3624064922332763,0.3314400613307953,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3445129394531,0.8828414082527161,0.5504416227340698,0.5256453156471252,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3445129394531,0.8698993921279907,0.5276563167572021,0.3716744482517242,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3450012207031,0.738505482673645,0.315949022769928,0.3049827814102173,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3456115722656,0.6473382115364075,0.2115463465452194,0.980061173439026,284.3446655273437,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.20477294921875,284.3428955078125,1.0,0.6089423894882202,1.0,1.0,0.0,1.0,-3.0183773040771484,3.0183699131011963,7.322366400330793e-06,2.33024263381958,0.8993427753448486,0.8993427753448486,0.0,214.756103515625,218.0,36632.578125,0.0,2677.310546875,1.0,280.6579895019531,283.03570556640625,291.0518798828125,293.4547119140625,293.1499938964844,293.1499938964844,280.3500061035156,36656.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193202257156372,1.0,0.0,0.0,3.6868414878845215,3.6868679523468018,9.06989384930057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.63427734375,0.0,1669.3609619140625,1895.4371337890625,0.0,3582.883544921875,0.9286692142486572,1.0,0.0,3.0,1.0,0.0
12064440,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448486328125,0.7715075612068176,0.3624064922332763,0.3314400613307953,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3445129394531,0.8828414082527161,0.5504416227340698,0.5256453156471252,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3445129394531,0.8698993921279907,0.5276563167572021,0.3716744482517242,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3450012207031,0.738505482673645,0.315949022769928,0.3049827814102173,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3456115722656,0.6473382115364075,0.2115463465452194,0.980061173439026,284.3446655273437,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.20477294921875,284.3428955078125,1.0,0.6089423894882202,1.0,1.0,0.0,1.0,-3.0183773040771484,3.0183699131011963,7.322366400330793e-06,2.33024263381958,0.8993427753448486,0.8993427753448486,0.0,214.756103515625,218.0,36632.578125,0.0,2677.310546875,1.0,280.6579895019531,283.03570556640625,291.0518798828125,293.4547119140625,293.1499938964844,293.1499938964844,280.3500061035156,36656.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193202257156372,1.0,0.0,0.0,3.6868414878845215,3.6868679523468018,9.06989384930057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.63427734375,0.0,1669.3609619140625,1895.4371337890625,0.0,3582.883544921875,0.9286692142486572,1.0,0.0,3.0,1.0,0.0
12064500,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1951904296875,0.7687245607376099,0.3607959151268005,0.3301198184490204,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.193359375,0.8798751831054688,0.5485575795173645,0.5240093469619751,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1934814453125,0.8681944608688354,0.5279949307441711,0.3720116317272186,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1960144042969,0.7363874316215515,0.3150251805782318,0.304222971200943,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1993408203125,0.6451065540313721,0.2106111496686935,0.9763470888137816,284.1941833496094,284.95001220703125,296.1642761230469,288.039306640625,296.1653137207031,297.1943664550781,284.1852722167969,1.0,0.6089057326316833,1.0,1.0,0.0,1.0,-3.00985074043274,3.009843587875366,7.280976205947809e-06,2.3236262798309326,0.8928456902503967,0.8928456902503967,0.0,216.51629638671875,218.0,37309.58984375,0.0,2669.8974609375,1.0,280.4002685546875,282.8482971191406,291.0816955566406,293.5765686035156,293.1499938964844,293.1499938964844,280.3500061035156,36849.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248916506767272,1.0,0.0,0.0,3.670501232147217,3.670527696609497,8.989675848170009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.2421875,0.0,1651.15478515625,1895.4371337890625,0.0,3634.231201171875,0.9250600337982178,1.0,0.0,3.0,1.0,0.0
12064560,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1419982910156,0.7658553123474121,0.3591323494911194,0.3286933898925781,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1416931152344,0.8768274188041687,0.5466046333312988,0.5222506523132324,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1417236328125,0.8663907647132874,0.5282641649246216,0.3722464144229889,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1421203613281,0.7342045307159424,0.3140540421009063,0.3033890724182129,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14263916015625,0.6428282856941223,0.2096415162086486,0.9724003672599792,284.1418151855469,284.95001220703125,296.1365661621094,288.04217529296875,296.1376342773437,297.183837890625,284.1403503417969,1.0,0.6087940335273743,1.0,1.0,0.0,1.0,-3.0005576610565186,3.000550508499145,7.236021247081226e-06,2.316424608230591,0.8868881464004517,0.8868881464004517,0.0,218.305892944336,221.0,37240.28125,0.0,2661.18603515625,1.0,280.357666015625,282.7983093261719,291.0603332519531,293.5005187988281,293.1499938964844,293.1499938964844,280.6499938964844,37019.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257405996322632,1.0,0.0,0.0,3.6503586769104,3.6503849029541016,8.891281595424516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.857421875,0.0,1628.4095458984375,1895.4371337890625,0.0,3642.0390625,0.9206544160842896,1.0,0.0,3.0,1.0,0.0
12064620,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3218994140625,0.7622433304786682,0.3576452434062958,0.3269366323947906,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3222351074219,0.8728556632995605,0.5445780754089355,0.5198801159858704,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3222351074219,0.8648989796638489,0.530778706073761,0.3736280798912048,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3217468261719,0.7314645051956177,0.3132960200309753,0.3024061918258667,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3211669921875,0.6398162245750427,0.2085963934659958,0.9668384194374084,284.32208251953125,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.1822814941406,284.3236999511719,1.0,0.6088535189628601,1.0,1.0,0.0,1.0,-2.989373683929444,2.9893665313720703,7.181627097452292e-06,2.3075525760650635,0.8799676895141602,0.8799676895141602,0.0,220.6930389404297,224.0,36114.88671875,0.0,2651.948974609375,1.0,280.6418762207031,283.0265197753906,290.9721069335937,293.27178955078125,293.1499938964844,293.1499938964844,280.95001220703125,36978.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058179259300232,1.0,0.0,0.0,3.613607406616211,3.613633394241333,8.713150805306213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.798828125,0.0,1584.907958984375,1895.4371337890625,0.0,3457.752685546875,0.9123383164405824,1.0,0.0,3.0,1.0,0.0
