time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064680,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3218994140625,0.7622433304786682,0.3576452434062958,0.3269366323947906,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3222351074219,0.8728556632995605,0.5445780754089355,0.5198801159858704,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3222351074219,0.8648989796638489,0.530778706073761,0.3736280798912048,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3217468261719,0.7314645051956177,0.3132960200309753,0.3024061918258667,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3211669921875,0.6398162245750427,0.2085963934659958,0.9668384194374084,284.32208251953125,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.1822814941406,284.3236999511719,1.0,0.6088535189628601,1.0,1.0,0.0,1.0,-2.989373683929444,2.9893665313720703,7.181627097452292e-06,2.3075525760650635,0.8799676895141602,0.8799676895141602,0.0,220.6930389404297,224.0,36114.88671875,0.0,2651.948974609375,1.0,280.6418762207031,283.0265197753906,290.9721069335937,293.27178955078125,293.1499938964844,293.1499938964844,280.95001220703125,36978.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058179259300232,1.0,0.0,0.0,3.613607406616211,3.613633394241333,8.713150805306213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.798828125,0.0,1584.907958984375,1895.4371337890625,0.0,3457.752685546875,0.9123383164405824,1.0,0.0,3.0,1.0,0.0
12064740,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5262451171875,0.7611156702041626,0.3576187789440155,0.3267084956169128,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5266418457031,0.8713959455490112,0.544198751449585,0.5192645788192749,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5266418457031,0.8658397197723389,0.5348445773124695,0.37627112865448,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5260925292969,0.7307800054550171,0.3137380182743072,0.3026318252086639,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.525390625,0.6388760805130005,0.2086015939712524,0.9660444259643556,284.5264587402344,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.1962280273437,284.52838134765625,1.0,0.6098159551620483,1.0,1.0,0.0,1.0,-2.9908430576324463,2.990835905075073,7.18838691682322e-06,2.30855679512024,0.875993549823761,0.875993549823761,0.0,221.972396850586,227.0,35087.48828125,0.0,2661.297607421875,1.0,280.941162109375,283.2768249511719,290.9674072265625,293.1813049316406,293.1499938964844,293.1499938964844,281.25,36792.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844520449638367,1.0,0.0,0.0,3.583745241165161,3.583770751953125,8.569737701691338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.82763671875,0.0,1549.044189453125,1895.4371337890625,0.0,3258.287841796875,0.905456006526947,1.0,0.0,3.0,1.0,0.0
12064800,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5262451171875,0.7611156702041626,0.3576187789440155,0.3267084956169128,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5266418457031,0.8713959455490112,0.544198751449585,0.5192645788192749,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5266418457031,0.8658397197723389,0.5348445773124695,0.37627112865448,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5260925292969,0.7307800054550171,0.3137380182743072,0.3026318252086639,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.525390625,0.6388760805130005,0.2086015939712524,0.9660444259643556,284.5264587402344,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.1962280273437,284.52838134765625,1.0,0.6098159551620483,1.0,1.0,0.0,1.0,-2.9908430576324463,2.990835905075073,7.18838691682322e-06,2.30855679512024,0.875993549823761,0.875993549823761,0.0,221.972396850586,227.0,35087.48828125,0.0,2661.297607421875,1.0,280.941162109375,283.2768249511719,290.9674072265625,293.1813049316406,293.1499938964844,293.1499938964844,281.25,36792.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844520449638367,1.0,0.0,0.0,3.583745241165161,3.583770751953125,8.569737701691338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.82763671875,0.0,1549.044189453125,1895.4371337890625,0.0,3258.287841796875,0.905456006526947,1.0,0.0,3.0,1.0,0.0
12064860,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.7607566714286804,0.3582280576229095,0.3271710574626922,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.73248291015625,0.8707085847854614,0.5445977449417114,0.5195237398147583,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73248291015625,0.8674839735031128,0.5396082401275635,0.3794943690299988,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73193359375,0.7308329939842224,0.3148292899131775,0.3035656213760376,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.731201171875,0.6388134956359863,0.2092525362968444,0.9684996604919434,284.7322998046875,284.95001220703125,295.9553527832031,288.0629272460937,295.95654296875,297.2159423828125,284.7342224121094,1.0,0.6116443276405334,1.0,1.0,0.0,1.0,-2.9996533393859863,2.9996461868286133,7.23068842489738e-06,2.315309762954712,0.8747727870941162,0.8747727870941162,0.0,223.2493591308593,230.0,34136.1484375,0.0,2684.7705078125,1.0,281.2412109375,283.5265808105469,290.9892272949219,293.1391296386719,293.1499938964844,293.1499938964844,281.54998779296875,36531.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666747212409973,1.0,0.0,0.0,3.563410758972168,3.5634360313415527,8.472762829114799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.0009765625,0.0,1523.965087890625,1895.4371337890625,0.0,3091.6162109375,0.9006688594818115,1.0,0.0,3.0,1.0,0.0
12064920,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.7607566714286804,0.3582280576229095,0.3271710574626922,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.73248291015625,0.8707085847854614,0.5445977449417114,0.5195237398147583,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73248291015625,0.8674839735031128,0.5396082401275635,0.3794943690299988,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73193359375,0.7308329939842224,0.3148292899131775,0.3035656213760376,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.731201171875,0.6388134956359863,0.2092525362968444,0.9684996604919434,284.7322998046875,284.95001220703125,295.9553527832031,288.0629272460937,295.95654296875,297.2159423828125,284.7342224121094,1.0,0.6116443276405334,1.0,1.0,0.0,1.0,-2.9996533393859863,2.9996461868286133,7.23068842489738e-06,2.315309762954712,0.8747727870941162,0.8747727870941162,0.0,223.2493591308593,230.0,34136.1484375,0.0,2684.7705078125,1.0,281.2412109375,283.5265808105469,290.9892272949219,293.1391296386719,293.1499938964844,293.1499938964844,281.54998779296875,36531.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666747212409973,1.0,0.0,0.0,3.563410758972168,3.5634360313415527,8.472762829114799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.0009765625,0.0,1523.965087890625,1895.4371337890625,0.0,3091.6162109375,0.9006688594818115,1.0,0.0,3.0,1.0,0.0
12064980,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7606421113014221,0.3592711985111236,0.3280420005321502,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8702333569526672,0.545511782169342,0.5202986598014832,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8693106770515442,0.544871985912323,0.3830779194831848,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.7311472296714783,0.316349595785141,0.3049381077289581,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.639140784740448,0.2103385180234909,0.9730836749076844,284.9507141113281,284.95001220703125,295.89044189453125,288.07049560546875,295.8916931152344,297.23834228515625,284.9520263671875,1.0,0.6141749024391174,1.0,1.0,0.0,1.0,-3.01309585571289,3.0130884647369385,7.295605882973177e-06,2.3256707191467285,0.8765730261802673,0.8765730261802673,0.0,224.80831909179688,233.0,33335.41796875,0.0,2718.80859375,1.0,281.5408020019531,283.7786865234375,291.01336669921875,293.11383056640625,293.1499938964844,293.1499938964844,281.8500061035156,36212.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522845506668091,1.0,0.0,0.0,3.5547566413879395,3.554781675338745,8.43165878450236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.36376953125,0.0,1511.853271484375,1895.4371337890625,0.0,2956.673095703125,0.898470938205719,1.0,0.0,3.0,1.0,0.0
12065040,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7606421113014221,0.3592711985111236,0.3280420005321502,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8702333569526672,0.545511782169342,0.5202986598014832,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8693106770515442,0.544871985912323,0.3830779194831848,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.7311472296714783,0.316349595785141,0.3049381077289581,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.639140784740448,0.2103385180234909,0.9730836749076844,284.9507141113281,284.95001220703125,295.89044189453125,288.07049560546875,295.8916931152344,297.23834228515625,284.9520263671875,1.0,0.6141749024391174,1.0,1.0,0.0,1.0,-3.01309585571289,3.0130884647369385,7.295605882973177e-06,2.3256707191467285,0.8765730261802673,0.8765730261802673,0.0,224.80831909179688,233.0,33335.41796875,0.0,2718.80859375,1.0,281.5408020019531,283.7786865234375,291.01336669921875,293.11383056640625,293.1499938964844,293.1499938964844,281.8500061035156,36212.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522845506668091,1.0,0.0,0.0,3.5547566413879395,3.554781675338745,8.43165878450236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.36376953125,0.0,1511.853271484375,1895.4371337890625,0.0,2956.673095703125,0.898470938205719,1.0,0.0,3.0,1.0,0.0
12065100,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11688232421875,0.7605676651000977,0.3599137961864471,0.3285593688488006,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188659667969,0.8699669241905212,0.5461222529411316,0.5207988619804382,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188659667969,0.8701818585395813,0.5476495623588562,0.3849434554576874,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.7313070297241211,0.3172260522842407,0.3057264983654022,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125183105469,0.6393507122993469,0.2109993398189544,0.9759117960929872,285.1180114746094,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.2486267089844,285.12762451171875,1.0,0.6156498193740845,1.0,1.0,0.0,1.0,-3.0209076404571533,3.020900249481201,7.333497251238441e-06,2.331706047058105,0.8793115615844727,0.8793115615844727,0.0,225.7397308349609,233.0,32700.837890625,0.0,2738.839111328125,1.0,281.7958679199219,283.97283935546875,290.9967346191406,293.00787353515625,293.1499938964844,293.1499938964844,281.8500061035156,36021.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435765504837036,1.0,0.0,0.0,3.5550193786621094,3.555044412612915,8.432905360677978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.74951171875,0.0,1510.7554931640625,1895.4371337890625,0.0,2875.148193359375,0.8984315991401672,1.0,0.0,3.0,1.0,0.0
12065160,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1756286621094,0.760709822177887,0.3606722056865692,0.3292570114135742,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759338378906,0.8699153065681458,0.546883225440979,0.5215165019035339,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759338378906,0.8712655305862427,0.5505568981170654,0.3869722783565521,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1755065917969,0.7316378951072693,0.3182039260864258,0.306651771068573,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1749267578125,0.6397377252578735,0.211755633354187,0.9792827367782592,285.17578125,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2596740722656,285.17730712890625,1.0,0.6172809600830078,1.0,1.0,0.0,1.0,-3.0302107334136963,3.0302035808563232,7.37874734113575e-06,2.3388917446136475,0.8814458847045898,0.8814458847045898,0.0,226.62820434570312,236.0,32646.19921875,0.0,2761.66845703125,1.0,281.8412475585937,284.0302734375,291.03350830078125,293.0921325683594,293.1499938964844,293.1499938964844,282.1499938964844,35865.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405324220657349,1.0,0.0,0.0,3.558903694152832,3.5589287281036377,8.451343660453858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.3505859375,0.0,1514.0035400390625,1895.4371337890625,0.0,2846.68994140625,0.8991456627845764,1.0,0.0,3.0,1.0,0.0
12065220,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.394775390625,0.7608950138092041,0.3623374104499817,0.3307366371154785,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.8697117567062378,0.5486131310462952,0.5231085419654846,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.8732914328575134,0.5565614700317383,0.3911113739013672,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946533203125,0.7322397828102112,0.320306122303009,0.3086247146129608,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39410400390625,0.640515923500061,0.2134177982807159,0.9866978526115416,285.3949279785156,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.28131103515625,285.3963317871094,1.0,0.6208467483520508,1.0,1.0,0.0,1.0,-3.0501627922058105,3.0501554012298584,7.47631338526844e-06,2.3543248176574707,0.889206051826477,0.889206051826477,0.0,228.68214416503903,239.0,31979.28125,0.0,2811.802978515625,1.0,282.1408386230469,284.2751159667969,291.0489807128906,293.0682983398437,293.1499938964844,293.1499938964844,282.45001220703125,35522.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303232789039612,1.0,0.0,0.0,3.5757803916931152,3.575805425643921,8.53168785397429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.7548828125,0.0,1530.6263427734375,1895.4371337890625,0.0,2751.455322265625,0.9027060270309448,1.0,0.0,3.0,1.0,0.0
12065280,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.394775390625,0.7608950138092041,0.3623374104499817,0.3307366371154785,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.8697117567062378,0.5486131310462952,0.5231085419654846,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.8732914328575134,0.5565614700317383,0.3911113739013672,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946533203125,0.7322397828102112,0.320306122303009,0.3086247146129608,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39410400390625,0.640515923500061,0.2134177982807159,0.9866978526115416,285.3949279785156,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.28131103515625,285.3963317871094,1.0,0.6208467483520508,1.0,1.0,0.0,1.0,-3.0501627922058105,3.0501554012298584,7.47631338526844e-06,2.3543248176574707,0.889206051826477,0.889206051826477,0.0,228.68214416503903,239.0,31979.28125,0.0,2811.802978515625,1.0,282.1408386230469,284.2751159667969,291.0489807128906,293.0682983398437,293.1499938964844,293.1499938964844,282.45001220703125,35522.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303232789039612,1.0,0.0,0.0,3.5757803916931152,3.575805425643921,8.53168785397429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.7548828125,0.0,1530.6263427734375,1895.4371337890625,0.0,2751.455322265625,0.9027060270309448,1.0,0.0,3.0,1.0,0.0
12065340,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.61065673828125,0.7611435055732727,0.3642103672027588,0.3324117362499237,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.61090087890625,0.8695628046989441,0.55061274766922,0.5249695777893066,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.61090087890625,0.8753410577774048,0.5628260970115662,0.3954373002052307,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.61053466796875,0.732902467250824,0.3226006627082824,0.3107913732528686,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6100769042969,0.6414071917533875,0.2152658998966217,0.9950153231620787,285.6107788085937,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.3026428222656,285.6120300292969,1.0,0.6247698068618774,1.0,1.0,0.0,1.0,-3.072216510772705,3.072208881378174,7.584926606796216e-06,2.3713934421539307,0.8998278975486755,0.8998278975486755,0.0,230.94387817382807,242.0,31331.31640625,0.0,2867.82568359375,1.0,282.4410400390625,284.5155944824219,291.0592956542969,293.04034423828125,293.1499938964844,293.1499938964844,282.75,35196.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820730447769165,1.0,0.0,0.0,3.604681253433228,3.604706525802612,8.67015785388503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.478515625,0.0,1561.3765869140625,1895.4371337890625,0.0,2662.337646484375,0.9090127944946288,1.0,0.0,3.0,1.0,0.0
12065400,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.61065673828125,0.7611435055732727,0.3642103672027588,0.3324117362499237,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.61090087890625,0.8695628046989441,0.55061274766922,0.5249695777893066,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.61090087890625,0.8753410577774048,0.5628260970115662,0.3954373002052307,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.61053466796875,0.732902467250824,0.3226006627082824,0.3107913732528686,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6100769042969,0.6414071917533875,0.2152658998966217,0.9950153231620787,285.6107788085937,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.3026428222656,285.6120300292969,1.0,0.6247698068618774,1.0,1.0,0.0,1.0,-3.072216510772705,3.072208881378174,7.584926606796216e-06,2.3713934421539307,0.8998278975486755,0.8998278975486755,0.0,230.94387817382807,242.0,31331.31640625,0.0,2867.82568359375,1.0,282.4410400390625,284.5155944824219,291.0592956542969,293.04034423828125,293.1499938964844,293.1499938964844,282.75,35196.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820730447769165,1.0,0.0,0.0,3.604681253433228,3.604706525802612,8.67015785388503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.478515625,0.0,1561.3765869140625,1895.4371337890625,0.0,2662.337646484375,0.9090127944946288,1.0,0.0,3.0,1.0,0.0
12065460,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232116699219,0.7614796161651611,0.3662752211093902,0.3342634439468384,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82342529296875,0.8694945573806763,0.552854597568512,0.5270647406578064,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82342529296875,0.8774475455284119,0.5693344473838806,0.3999353945255279,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.7336413264274597,0.3250668048858642,0.313125729560852,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226928710937,0.6424098014831543,0.217272400856018,1.0040785074234009,285.8233337402344,284.95001220703125,295.6194152832031,288.0980834960937,295.62066650390625,297.3235778808594,285.82440185546875,1.0,0.6289798021316528,1.0,1.0,0.0,1.0,-3.096069812774658,3.096062183380127,7.703299161221366e-06,2.3898606300354004,0.91326642036438,0.91326642036438,0.0,233.3504180908203,245.0,30697.2265625,0.0,2928.985107421875,1.0,282.7413330078125,284.7520446777344,291.0668029785156,293.0101013183594,293.1499938964844,293.1499938964844,282.45001220703125,34903.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113430142402649,1.0,0.0,0.0,3.644397974014282,3.644423723220825,8.862268146003771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.888671875,0.0,1605.5421142578125,1895.4371337890625,0.0,2575.56640625,0.9178131222724916,1.0,0.0,3.0,1.0,0.0
12065520,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232116699219,0.7614796161651611,0.3662752211093902,0.3342634439468384,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82342529296875,0.8694945573806763,0.552854597568512,0.5270647406578064,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82342529296875,0.8774475455284119,0.5693344473838806,0.3999353945255279,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.7336413264274597,0.3250668048858642,0.313125729560852,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226928710937,0.6424098014831543,0.217272400856018,1.0040785074234009,285.8233337402344,284.95001220703125,295.6194152832031,288.0980834960937,295.62066650390625,297.3235778808594,285.82440185546875,1.0,0.6289798021316528,1.0,1.0,0.0,1.0,-3.096069812774658,3.096062183380127,7.703299161221366e-06,2.3898606300354004,0.91326642036438,0.91326642036438,0.0,233.3504180908203,245.0,30697.2265625,0.0,2928.985107421875,1.0,282.7413330078125,284.7520446777344,291.0668029785156,293.0101013183594,293.1499938964844,293.1499938964844,282.45001220703125,34903.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113430142402649,1.0,0.0,0.0,3.644397974014282,3.644423723220825,8.862268146003771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.888671875,0.0,1605.5421142578125,1895.4371337890625,0.0,2575.56640625,0.9178131222724916,1.0,0.0,3.0,1.0,0.0
12065580,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5993347167969,0.7598260641098022,0.3662905097007751,0.3350121974945068,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.598876953125,0.867434024810791,0.55296391248703,0.5279878973960876,297.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59881591796875,0.8774287700653076,0.5735273361206055,0.4034593403339386,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5995178222656,0.7328280210494995,0.3262101113796234,0.3147708773612976,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6003723144531,0.6419967412948608,0.218325600028038,1.0109702348709106,285.5990600585937,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.3218078613281,285.5966491699219,1.0,0.6329531073570251,1.0,1.0,0.0,1.0,-3.112599372863769,3.112591505050659,7.78645699028857e-06,2.402902841567993,0.920129895210266,0.920129895210266,0.0,237.0767517089844,248.0,31407.873046875,0.0,2982.753662109375,1.0,282.4578552246094,284.50177001953125,291.1805419921875,293.2445373535156,293.1499938964844,293.1499938964844,282.1499938964844,35030.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321211338043213,1.0,0.0,0.0,3.680867910385132,3.680894136428833,9.0405274022487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.3056640625,0.0,1649.88818359375,1895.4371337890625,0.0,2768.199951171875,0.9261630177497864,1.0,0.0,3.0,1.0,0.0
12065640,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5993347167969,0.7598260641098022,0.3662905097007751,0.3350121974945068,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.598876953125,0.867434024810791,0.55296391248703,0.5279878973960876,297.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59881591796875,0.8774287700653076,0.5735273361206055,0.4034593403339386,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5995178222656,0.7328280210494995,0.3262101113796234,0.3147708773612976,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6003723144531,0.6419967412948608,0.218325600028038,1.0109702348709106,285.5990600585937,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.3218078613281,285.5966491699219,1.0,0.6329531073570251,1.0,1.0,0.0,1.0,-3.112599372863769,3.112591505050659,7.78645699028857e-06,2.402902841567993,0.920129895210266,0.920129895210266,0.0,237.0767517089844,248.0,31407.873046875,0.0,2982.753662109375,1.0,282.4578552246094,284.50177001953125,291.1805419921875,293.2445373535156,293.1499938964844,293.1499938964844,282.1499938964844,35030.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321211338043213,1.0,0.0,0.0,3.680867910385132,3.680894136428833,9.0405274022487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.3056640625,0.0,1649.88818359375,1895.4371337890625,0.0,2768.199951171875,0.9261630177497864,1.0,0.0,3.0,1.0,0.0
12065700,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.7579216957092285,0.3655644059181213,0.3346825540065765,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150390625,0.8652988076210022,0.5521547198295593,0.5276066660881042,297.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4148864746094,0.8763038516044617,0.5748228430747986,0.4046236872673034,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179077148437,0.7315175533294678,0.3261924684047699,0.315041571855545,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215393066406,0.6409042477607727,0.2183658927679062,1.0123544931411743,285.4158630371094,284.95001220703125,295.51666259765625,288.1055908203125,295.51788330078125,297.3139343261719,285.4057006835937,1.0,0.6345499753952026,1.0,1.0,0.0,1.0,-3.1151418685913086,3.1151340007781982,7.799415470799431e-06,2.4049618244171143,0.9214549660682678,0.9214549660682678,0.0,239.50875854492188,248.0,32026.140625,0.0,3000.9443359375,1.0,282.200439453125,284.2929992675781,291.2206115722656,293.3909606933594,293.1499938964844,293.1499938964844,282.1499938964844,35162.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845673143863678,1.0,0.0,0.0,3.695892810821533,3.6959190368652335,9.114482395489176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.82275390625,0.0,1669.0028076171875,1895.4371337890625,0.0,2894.76220703125,0.9296330213546752,1.0,0.0,3.0,1.0,0.0
12065760,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3454284667969,0.7554722428321838,0.3645187020301819,0.3339349329471588,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.34490966796875,0.8626011610031128,0.550934374332428,0.5267024636268616,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448791503906,0.8746132850646973,0.575772762298584,0.4054261147975921,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3456115722656,0.7297235727310181,0.3258702456951141,0.3149526417255401,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.34649658203125,0.6393203735351562,0.2181300222873687,1.012310028076172,285.3451232910156,284.95001220703125,295.4826965332031,288.1075744628906,295.4839172363281,297.30328369140625,285.3425598144531,1.0,0.6358252167701721,1.0,1.0,0.0,1.0,-3.113966226577759,3.1139583587646484,7.793697477609385e-06,2.404123544692993,0.9233317375183104,0.9233317375183104,0.0,242.18020629882807,251.0,32011.55859375,0.0,3012.68896484375,1.0,282.15753173828125,284.225341796875,291.1878967285156,293.31640625,293.1499938964844,293.1499938964844,281.8500061035156,35277.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522942662239075,1.0,0.0,0.0,3.708108901977539,3.7081356048583984,9.174835327030452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.78662109375,0.0,1684.7138671875,1895.4371337890625,0.0,2956.763916015625,0.932529091835022,1.0,0.0,3.0,1.0,0.0
12065820,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.7503607869148254,0.3619524240493774,0.3319799900054931,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.8569676280021667,0.5478344559669495,0.5242094397544861,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.8710306286811829,0.5771202445030212,0.4066362380981445,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.7257996797561646,0.3246949911117553,0.3142231106758117,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10333251953125,0.6357212662696838,0.2171368896961212,1.0096511840820312,285.1021728515625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166259765625,297.27978515625,285.1001281738281,1.0,0.6376141309738159,1.0,1.0,0.0,1.0,-3.106006860733032,3.105999231338501,7.7540507845697e-06,2.398037910461426,0.923320472240448,0.923320472240448,0.0,247.3334503173828,254.0,32623.49609375,0.0,3023.450927734375,1.0,281.8578186035156,283.9550170898437,291.1629333496094,293.331298828125,293.1499938964844,293.1499938964844,281.54998779296875,35565.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658437132835388,1.0,0.0,0.0,3.724700927734375,3.7247278690338135,9.2571247023443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.3212890625,0.0,1707.2109375,1895.4371337890625,0.0,3083.820556640625,0.936506986618042,1.0,0.0,3.0,1.0,0.0
12065880,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.7503607869148254,0.3619524240493774,0.3319799900054931,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.8569676280021667,0.5478344559669495,0.5242094397544861,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.8710306286811829,0.5771202445030212,0.4066362380981445,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.7257996797561646,0.3246949911117553,0.3142231106758117,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10333251953125,0.6357212662696838,0.2171368896961212,1.0096511840820312,285.1021728515625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166259765625,297.27978515625,285.1001281738281,1.0,0.6376141309738159,1.0,1.0,0.0,1.0,-3.106006860733032,3.105999231338501,7.7540507845697e-06,2.398037910461426,0.923320472240448,0.923320472240448,0.0,247.3334503173828,254.0,32623.49609375,0.0,3023.450927734375,1.0,281.8578186035156,283.9550170898437,291.1629333496094,293.331298828125,293.1499938964844,293.1499938964844,281.54998779296875,35565.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658437132835388,1.0,0.0,0.0,3.724700927734375,3.7247278690338135,9.2571247023443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.3212890625,0.0,1707.2109375,1895.4371337890625,0.0,3083.820556640625,0.936506986618042,1.0,0.0,3.0,1.0,0.0
12065940,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7454597353935242,0.359169602394104,0.3297246098518371,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8515627980232239,0.5443795323371887,0.5212365984916687,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8676797747612,0.5781751871109009,0.4075596034526825,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7218685746192932,0.3231760859489441,0.313061386346817,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.6320194602012634,0.215762585401535,1.0048092603683472,284.8881530761719,284.95001220703125,295.3494567871094,288.1123352050781,295.35064697265625,297.2557373046875,284.8860778808594,1.0,0.6386050581932068,1.0,1.0,0.0,1.0,-3.093616485595703,3.093608856201172,7.6922869993723e-06,2.3884623050689697,0.9207342267036438,0.9207342267036438,0.0,251.94430541992188,257.0,33377.4296875,0.0,3022.06298828125,1.0,281.5577697753906,283.6996459960937,291.1490173339844,293.3590087890625,293.1499938964844,293.1499938964844,281.25,35851.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759591579437256,1.0,0.0,0.0,3.730876445770264,3.730903387069702,9.287846864936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.68212890625,0.0,1716.997802734375,1895.4371337890625,0.0,3178.70068359375,0.9381122589111328,1.0,0.0,3.0,1.0,0.0
12066000,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7454597353935242,0.359169602394104,0.3297246098518371,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8515627980232239,0.5443795323371887,0.5212365984916687,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8676797747612,0.5781751871109009,0.4075596034526825,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7218685746192932,0.3231760859489441,0.313061386346817,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.6320194602012634,0.215762585401535,1.0048092603683472,284.8881530761719,284.95001220703125,295.3494567871094,288.1123352050781,295.35064697265625,297.2557373046875,284.8860778808594,1.0,0.6386050581932068,1.0,1.0,0.0,1.0,-3.093616485595703,3.093608856201172,7.6922869993723e-06,2.3884623050689697,0.9207342267036438,0.9207342267036438,0.0,251.94430541992188,257.0,33377.4296875,0.0,3022.06298828125,1.0,281.5577697753906,283.6996459960937,291.1490173339844,293.3590087890625,293.1499938964844,293.1499938964844,281.25,35851.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759591579437256,1.0,0.0,0.0,3.730876445770264,3.730903387069702,9.287846864936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.68212890625,0.0,1716.997802734375,1895.4371337890625,0.0,3178.70068359375,0.9381122589111328,1.0,0.0,3.0,1.0,0.0
12066060,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6762390136719,0.740850567817688,0.3562129735946655,0.327303022146225,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6758728027344,0.8465210199356079,0.5407369136810303,0.5180562138557434,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6758117675781,0.8646285533905029,0.5789600610733032,0.4082908034324646,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6763610839844,0.7180405855178833,0.3214369118213653,0.311662346124649,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.677001953125,0.6283949613571167,0.2141639143228531,0.9987733960151672,284.6759948730469,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.23077392578125,284.6742553710937,1.0,0.6390615701675415,1.0,1.0,0.0,1.0,-3.078824281692505,3.0788166522979736,7.618833024025662e-06,2.3770134449005127,0.9153271317481996,0.9153271317481996,0.0,256.0562438964844,245.0,34113.84765625,-0.0,3013.05029296875,1.0,281.2577209472656,283.44830322265625,291.1439208984375,293.39605712890625,293.1499938964844,293.1499938964844,280.95001220703125,36150.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851297497749329,1.0,0.0,0.0,3.726133584976196,3.7261605262756334,9.26424661429337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.25537109375,0.0,1713.4390869140625,1895.4371337890625,0.0,3264.6337890625,0.9372425079345704,1.0,0.0,3.0,1.0,0.0
12066120,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6762390136719,0.740850567817688,0.3562129735946655,0.327303022146225,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6758728027344,0.8465210199356079,0.5407369136810303,0.5180562138557434,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6758117675781,0.8646285533905029,0.5789600610733032,0.4082908034324646,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6763610839844,0.7180405855178833,0.3214369118213653,0.311662346124649,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.677001953125,0.6283949613571167,0.2141639143228531,0.9987733960151672,284.6759948730469,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.23077392578125,284.6742553710937,1.0,0.6390615701675415,1.0,1.0,0.0,1.0,-3.078824281692505,3.0788166522979736,7.618833024025662e-06,2.3770134449005127,0.9153271317481996,0.9153271317481996,0.0,256.0562438964844,245.0,34113.84765625,-0.0,3013.05029296875,1.0,281.2577209472656,283.44830322265625,291.1439208984375,293.39605712890625,293.1499938964844,293.1499938964844,280.95001220703125,36150.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851297497749329,1.0,0.0,0.0,3.726133584976196,3.7261605262756334,9.26424661429337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.25537109375,0.0,1713.4390869140625,1895.4371337890625,0.0,3264.6337890625,0.9372425079345704,1.0,0.0,3.0,1.0,0.0
12066180,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47662353515625,0.7401894927024841,0.3531799912452698,0.324522465467453,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4762268066406,0.8461775183677673,0.5369752049446106,0.5144710540771484,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4761962890625,0.8665378093719482,0.5795735120773315,0.4086779654026031,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4767150878906,0.7180010080337524,0.3195730149745941,0.3098455667495727,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.47735595703125,0.627934992313385,0.2124539613723755,0.990799844264984,284.47637939453125,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2076721191406,284.4745483398437,1.0,0.6348650455474854,1.0,1.0,0.0,1.0,-3.059871196746826,3.059863567352295,7.525292403443018e-06,2.3623690605163574,0.907363772392273,0.907363772392273,0.0,253.1014709472656,233.0,34957.69921875,-0.0,2958.610595703125,1.0,280.9578552246094,283.2127990722656,291.1443176269531,293.4466857910156,293.1499938964844,293.1499938964844,280.6499938964844,36455.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945989608764648,1.0,0.0,0.0,3.710211753845215,3.710238695144653,9.185243925458052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.326171875,0.0,1696.237060546875,1895.4371337890625,0.0,3353.1884765625,0.9338376522064208,1.0,0.0,3.0,1.0,0.0
12066240,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47662353515625,0.7401894927024841,0.3531799912452698,0.324522465467453,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4762268066406,0.8461775183677673,0.5369752049446106,0.5144710540771484,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4761962890625,0.8665378093719482,0.5795735120773315,0.4086779654026031,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4767150878906,0.7180010080337524,0.3195730149745941,0.3098455667495727,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.47735595703125,0.627934992313385,0.2124539613723755,0.990799844264984,284.47637939453125,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2076721191406,284.4745483398437,1.0,0.6348650455474854,1.0,1.0,0.0,1.0,-3.059871196746826,3.059863567352295,7.525292403443018e-06,2.3623690605163574,0.907363772392273,0.907363772392273,0.0,253.1014709472656,233.0,34957.69921875,-0.0,2958.610595703125,1.0,280.9578552246094,283.2127990722656,291.1443176269531,293.4466857910156,293.1499938964844,293.1499938964844,280.6499938964844,36455.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945989608764648,1.0,0.0,0.0,3.710211753845215,3.710238695144653,9.185243925458052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.326171875,0.0,1696.237060546875,1895.4371337890625,0.0,3353.1884765625,0.9338376522064208,1.0,0.0,3.0,1.0,0.0
12066300,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3309631347656,0.7408955097198486,0.3516694605350494,0.3231071829795837,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3292541503906,0.8472157120704651,0.535075843334198,0.5126291513442993,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.868802011013031,0.5798446536064148,0.4088338613510132,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3315124511719,0.7189801335334778,0.31862872838974,0.3088736534118652,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.33453369140625,0.6285406947135925,0.2115974277257919,0.9865097999572754,284.32989501953125,284.95001220703125,295.19287109375,288.1100158691406,295.1939697265625,297.1971130371094,284.3216857910156,1.0,0.6318584084510803,1.0,1.0,0.0,1.0,-3.0498178005218506,3.0498104095458984,7.475854999938747e-06,2.354578256607056,0.9018076062202454,0.9018076062202454,0.0,249.87515258789065,233.0,35783.98046875,-0.0,2921.336669921875,1.0,280.7000427246094,283.0307006835937,291.1708374023437,293.5703430175781,293.1499938964844,293.1499938964844,280.6499938964844,36632.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90204519033432,1.0,0.0,0.0,3.6979610919952393,3.697987794876098,9.12468635760888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.38818359375,0.0,1682.6490478515625,1895.4371337890625,0.0,3422.64111328125,0.9311436414718628,1.0,0.0,3.0,1.0,0.0
12066360,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.27801513671875,0.7418954968452454,0.3501189649105072,0.3215693831443786,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2776794433594,0.8486282229423523,0.5331156849861145,0.5106423497200012,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2776184082031,0.8714678883552551,0.5800273418426514,0.408852070569992,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2781066894531,0.7202578186988831,0.3176440596580505,0.3078047931194305,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.6294047832489014,0.2107160091400146,0.9818975329399108,284.2778015136719,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.1863708496094,284.276123046875,1.0,0.6284008622169495,1.0,1.0,0.0,1.0,-3.038773536682129,3.0387661457061768,7.421742793667363e-06,2.346023797988892,0.8967636823654175,0.8967636823654175,0.0,246.0377349853516,221.0,35749.359375,-0.0,2879.121337890625,1.0,280.6575012207031,282.98046875,291.143798828125,293.4959716796875,293.1499938964844,293.1499938964844,280.95001220703125,36783.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904572367668152,1.0,0.0,0.0,3.682337045669556,3.682363748550415,9.047745948009832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.32568359375,0.0,1664.884765625,1895.4371337890625,0.0,3446.167236328125,0.9277392625808716,1.0,0.0,3.0,1.0,0.0
12066420,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4412841796875,0.7465364336967468,0.348745197057724,0.319485455751419,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4415588378906,0.8542643785476685,0.5309410095214844,0.5076888203620911,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.44158935546875,0.8798893094062805,0.5823003649711609,0.4097246527671814,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44122314453125,0.7250756621360779,0.3168281316757202,0.3062922060489654,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4407653808594,0.633162260055542,0.2098309844732284,0.9747776985168456,284.44146728515625,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.183837890625,284.4425964355469,1.0,0.6209734082221985,1.0,1.0,0.0,1.0,-3.023374319076538,3.023366928100586,7.346156507992418e-06,2.3338983058929443,0.8913199305534363,0.8913199305534363,0.0,235.93458557128903,209.0,34449.8359375,-0.0,2796.219970703125,1.0,280.942138671875,283.192138671875,291.0333251953125,293.2414245605469,293.1499938964844,293.1499938964844,281.25,36748.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859534859657288,1.0,0.0,0.0,3.6541905403137207,3.654216766357422,8.909958069125423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.154296875,0.0,1630.929931640625,1895.4371337890625,0.0,3272.345458984375,0.9213629364967346,1.0,0.0,3.0,1.0,0.0
12066480,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4412841796875,0.7465364336967468,0.348745197057724,0.319485455751419,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4415588378906,0.8542643785476685,0.5309410095214844,0.5076888203620911,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.44158935546875,0.8798893094062805,0.5823003649711609,0.4097246527671814,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44122314453125,0.7250756621360779,0.3168281316757202,0.3062922060489654,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4407653808594,0.633162260055542,0.2098309844732284,0.9747776985168456,284.44146728515625,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.183837890625,284.4425964355469,1.0,0.6209734082221985,1.0,1.0,0.0,1.0,-3.023374319076538,3.023366928100586,7.346156507992418e-06,2.3338983058929443,0.8913199305534363,0.8913199305534363,0.0,235.93458557128903,209.0,34449.8359375,-0.0,2796.219970703125,1.0,280.942138671875,283.192138671875,291.0333251953125,293.2414245605469,293.1499938964844,293.1499938964844,281.25,36748.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859534859657288,1.0,0.0,0.0,3.6541905403137207,3.654216766357422,8.909958069125423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.154296875,0.0,1630.929931640625,1895.4371337890625,0.0,3272.345458984375,0.9213629364967346,1.0,0.0,3.0,1.0,0.0
