time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066540,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6265869140625,0.754585325717926,0.3487517833709717,0.3188019096851349,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268920898437,0.8635489344596863,0.5303083062171936,0.5063302516937256,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.626953125,0.8921800851821899,0.5860593914985657,0.4117745161056518,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6264953613281,0.7328003644943237,0.3171837627887726,0.3059178292751312,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6259765625,0.6397829055786133,0.2099738419055938,0.9721353054046632,284.62677001953125,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.1962280273437,284.6281433105469,1.0,0.6137309074401855,1.0,1.0,0.0,1.0,-3.019747257232666,3.019739866256714,7.3282208177261055e-06,2.3309621810913086,0.888547956943512,0.888547956943512,0.0,223.7306671142578,197.0,33219.08203125,-0.0,2726.20654296875,1.0,281.2415466308594,283.42401123046875,291.0038757324219,293.1145324707031,293.1499938964844,293.1499938964844,281.54998779296875,36586.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635107278823853,1.0,0.0,0.0,3.632028341293335,3.632054328918457,8.802210231806384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.02783203125,0.0,1603.541748046875,1895.4371337890625,0.0,3061.93505859375,0.9162331223487854,1.0,0.0,3.0,1.0,0.0
12066600,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6265869140625,0.754585325717926,0.3487517833709717,0.3188019096851349,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268920898437,0.8635489344596863,0.5303083062171936,0.5063302516937256,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.626953125,0.8921800851821899,0.5860593914985657,0.4117745161056518,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6264953613281,0.7328003644943237,0.3171837627887726,0.3059178292751312,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6259765625,0.6397829055786133,0.2099738419055938,0.9721353054046632,284.62677001953125,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.1962280273437,284.6281433105469,1.0,0.6137309074401855,1.0,1.0,0.0,1.0,-3.019747257232666,3.019739866256714,7.3282208177261055e-06,2.3309621810913086,0.888547956943512,0.888547956943512,0.0,223.7306671142578,197.0,33219.08203125,-0.0,2726.20654296875,1.0,281.2415466308594,283.42401123046875,291.0038757324219,293.1145324707031,293.1499938964844,293.1499938964844,281.54998779296875,36586.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635107278823853,1.0,0.0,0.0,3.632028341293335,3.632054328918457,8.802210231806384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.02783203125,0.0,1603.541748046875,1895.4371337890625,0.0,3061.93505859375,0.9162331223487854,1.0,0.0,3.0,1.0,0.0
12066660,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81329345703125,0.7648372650146484,0.3493728339672088,0.3187581598758697,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136291503906,0.8752408623695374,0.5304224491119385,0.505780041217804,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.9069564938545228,0.5904949903488159,0.4143658578395843,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.7424659132957458,0.3181817233562469,0.3062173128128052,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.6484953165054321,0.2107558846473693,0.9725850224494934,284.8135070800781,284.95001220703125,295.00347900390625,288.08795166015625,295.0043640136719,297.2142639160156,284.8150329589844,1.0,0.6069151163101196,1.0,1.0,0.0,1.0,-3.023043155670166,3.023036003112793,7.344089226535289e-06,2.333447933197021,0.8882744312286377,0.8882744312286377,0.0,210.9322052001953,185.0,32066.7890625,-0.0,2666.646728515625,1.0,281.5413818359375,283.65594482421875,291.0034484863281,293.037353515625,293.1499938964844,293.1499938964844,281.8500061035156,36361.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434101939201355,1.0,0.0,0.0,3.618096590042114,3.618122339248657,8.73481269536569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.51708984375,0.0,1585.5667724609375,1895.4371337890625,0.0,2873.592529296875,0.9129161834716796,1.0,0.0,3.0,1.0,0.0
12066720,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81329345703125,0.7648372650146484,0.3493728339672088,0.3187581598758697,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136291503906,0.8752408623695374,0.5304224491119385,0.505780041217804,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.9069564938545228,0.5904949903488159,0.4143658578395843,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.7424659132957458,0.3181817233562469,0.3062173128128052,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.6484953165054321,0.2107558846473693,0.9725850224494934,284.8135070800781,284.95001220703125,295.00347900390625,288.08795166015625,295.0043640136719,297.2142639160156,284.8150329589844,1.0,0.6069151163101196,1.0,1.0,0.0,1.0,-3.023043155670166,3.023036003112793,7.344089226535289e-06,2.333447933197021,0.8882744312286377,0.8882744312286377,0.0,210.9322052001953,185.0,32066.7890625,-0.0,2666.646728515625,1.0,281.5413818359375,283.65594482421875,291.0034484863281,293.037353515625,293.1499938964844,293.1499938964844,281.8500061035156,36361.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434101939201355,1.0,0.0,0.0,3.618096590042114,3.618122339248657,8.73481269536569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.51708984375,0.0,1585.5667724609375,1895.4371337890625,0.0,2873.592529296875,0.9129161834716796,1.0,0.0,3.0,1.0,0.0
12066780,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7769823670387268,0.3503887355327606,0.319087415933609,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8889652490615845,0.5310113430023193,0.5057060718536377,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.925324320793152,0.5953913927078247,0.4172895550727844,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7539421916007996,0.3195902109146118,0.3069327473640442,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.659113883972168,0.2119607478380203,0.9750711917877196,285.0072021484375,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2347717285156,285.0085754394531,1.0,0.600530743598938,1.0,1.0,0.0,1.0,-3.030709743499756,3.030702352523804,7.381333489320241e-06,2.339343309402466,0.8906462788581848,0.8906462788581848,0.0,198.06578063964844,173.0,31098.45703125,-0.0,2614.9736328125,1.0,281.8412780761719,283.8946228027344,291.0079345703125,292.98114013671875,293.1499938964844,293.1499938964844,282.1499938964844,36093.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265025615692139,1.0,0.0,0.0,3.614001750946045,3.614027500152588,8.715052786101296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.287109375,0.0,1578.81005859375,1895.4371337890625,0.0,2715.91259765625,0.9117926359176636,1.0,0.0,3.0,1.0,0.0
12066840,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7769823670387268,0.3503887355327606,0.319087415933609,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8889652490615845,0.5310113430023193,0.5057060718536377,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.925324320793152,0.5953913927078247,0.4172895550727844,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7539421916007996,0.3195902109146118,0.3069327473640442,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.659113883972168,0.2119607478380203,0.9750711917877196,285.0072021484375,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2347717285156,285.0085754394531,1.0,0.600530743598938,1.0,1.0,0.0,1.0,-3.030709743499756,3.030702352523804,7.381333489320241e-06,2.339343309402466,0.8906462788581848,0.8906462788581848,0.0,198.06578063964844,173.0,31098.45703125,-0.0,2614.9736328125,1.0,281.8412780761719,283.8946228027344,291.0079345703125,292.98114013671875,293.1499938964844,293.1499938964844,282.1499938964844,36093.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265025615692139,1.0,0.0,0.0,3.614001750946045,3.614027500152588,8.715052786101296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.287109375,0.0,1578.81005859375,1895.4371337890625,0.0,2715.91259765625,0.9117926359176636,1.0,0.0,3.0,1.0,0.0
12066900,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495056152344,0.7836706042289734,0.3509896099567413,0.3193142116069793,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512145996094,0.8964831829071045,0.5314193367958069,0.5057567954063416,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.9354761838912964,0.5979535579681396,0.4188044667243957,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.7603414058685303,0.320392906665802,0.3073779940605163,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.6650899648666382,0.2126681953668594,0.9767969846725464,285.1506042480469,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2450866699219,285.15869140625,1.0,0.5974748730659485,1.0,1.0,0.0,1.0,-3.035473108291626,3.035465717315674,7.404558800772065e-06,2.343022108078003,0.8933702707290649,0.8933702707290649,0.0,191.7079315185547,173.0,30265.033203125,-0.0,2591.20068359375,1.0,282.0975341796875,284.0788879394531,290.980224609375,292.8580627441406,293.1499938964844,293.1499938964844,282.1499938964844,35936.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816455066204071,1.0,0.0,0.0,3.615699052810669,3.615724802017212,8.723240512154007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.7041015625,0.0,1579.6231689453125,1895.4371337890625,0.0,2622.759765625,0.9120993614196776,1.0,0.0,3.0,1.0,0.0
12066960,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.198974609375,0.7910410761833191,0.3516846895217895,0.3196876049041748,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1992492675781,0.9047320485115052,0.531935453414917,0.505972683429718,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19927978515625,0.9462736248970032,0.6006252765655518,0.4204634130001068,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.19891357421875,0.767433762550354,0.3212820291519165,0.3079392611980438,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19842529296875,0.6717227101325989,0.2134586572647094,0.9789908528327942,285.1991577148437,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.256103515625,285.20037841796875,1.0,0.5945312976837158,1.0,1.0,0.0,1.0,-3.0414865016937256,3.041479110717773,7.433929113176418e-06,2.347665309906006,0.8955599665641785,0.8955599665641785,0.0,185.28616333007807,161.0,30170.001953125,-0.0,2569.399658203125,1.0,282.1418151855469,284.13067626953125,291.00653076171875,292.925048828125,293.1499938964844,293.1499938964844,282.45001220703125,35810.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121141791343689,1.0,0.0,0.0,3.620321750640869,3.620347499847412,8.745560080569703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.91650390625,0.0,1584.0689697265625,1895.4371337890625,0.0,2582.676513671875,0.9130163192749025,1.0,0.0,3.0,1.0,0.0
12067020,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.392822265625,0.8071478605270386,0.3532254993915558,0.3205113708972931,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3931579589844,0.9244719743728638,0.5331484079360962,0.5065165758132935,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39324951171875,0.9680489897727966,0.6061628460884094,0.423850268125534,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.39276123046875,0.7832575440406799,0.32320436835289,0.309171199798584,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922424316406,0.6865004301071167,0.2151842713356018,0.983984351158142,285.3930358886719,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2777404785156,285.39532470703125,1.0,0.5888605713844299,1.0,1.0,0.0,1.0,-3.054683923721313,3.0546765327453613,7.498624654544983e-06,2.357869863510132,0.9030674695968628,0.9030674695968628,0.0,172.60733032226562,149.0,29332.095703125,-0.0,2528.5947265625,1.0,282.44140625,284.3645935058594,290.99853515625,292.86572265625,293.1499938964844,293.1499938964844,282.1499938964844,35525.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990742921829224,1.0,0.0,0.0,3.6370749473571777,3.6371009349823,8.826688713270414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.1650390625,0.0,1601.564697265625,1895.4371337890625,0.0,2462.964599609375,0.9166083931922911,1.0,0.0,3.0,1.0,0.0
12067080,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.392822265625,0.8071478605270386,0.3532254993915558,0.3205113708972931,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3931579589844,0.9244719743728638,0.5331484079360962,0.5065165758132935,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39324951171875,0.9680489897727966,0.6061628460884094,0.423850268125534,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.39276123046875,0.7832575440406799,0.32320436835289,0.309171199798584,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922424316406,0.6865004301071167,0.2151842713356018,0.983984351158142,285.3930358886719,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2777404785156,285.39532470703125,1.0,0.5888605713844299,1.0,1.0,0.0,1.0,-3.054683923721313,3.0546765327453613,7.498624654544983e-06,2.357869863510132,0.9030674695968628,0.9030674695968628,0.0,172.60733032226562,149.0,29332.095703125,-0.0,2528.5947265625,1.0,282.44140625,284.3645935058594,290.99853515625,292.86572265625,293.1499938964844,293.1499938964844,282.1499938964844,35525.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990742921829224,1.0,0.0,0.0,3.6370749473571777,3.6371009349823,8.826688713270414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.1650390625,0.0,1601.564697265625,1895.4371337890625,0.0,2462.964599609375,0.9166083931922911,1.0,0.0,3.0,1.0,0.0
12067140,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.8219121694564819,0.3531152606010437,0.3204805254936218,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2029113769531,0.9445986151695251,0.5326863527297974,0.5061742663383484,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20281982421875,0.9866114258766174,0.6096346378326416,0.4263891279697418,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.7992008924484253,0.324048787355423,0.3098756372928619,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041015625,0.7013111114501953,0.216161847114563,0.9874609708786012,285.2030639648437,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2776794433594,285.201416015625,1.0,0.5830641388893127,1.0,1.0,0.0,1.0,-3.0623295307159424,3.062321901321411,7.536718385381391e-06,2.363985776901245,0.9049078226089478,0.9049078226089478,0.0,161.08065795898438,137.0,30178.83984375,-0.0,2482.918212890625,1.0,282.1578674316406,284.1360778808594,291.1043395996094,293.0943603515625,293.1499938964844,293.1499938964844,281.8500061035156,35619.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190344572067261,1.0,0.0,0.0,3.651833534240722,3.651859760284424,8.898468308871088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.1923828125,0.0,1619.6802978515625,1895.4371337890625,0.0,2646.62646484375,0.9199951887130736,1.0,0.0,3.0,1.0,0.0
12067200,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.8219121694564819,0.3531152606010437,0.3204805254936218,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2029113769531,0.9445986151695251,0.5326863527297974,0.5061742663383484,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20281982421875,0.9866114258766174,0.6096346378326416,0.4263891279697418,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.7992008924484253,0.324048787355423,0.3098756372928619,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041015625,0.7013111114501953,0.216161847114563,0.9874609708786012,285.2030639648437,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2776794433594,285.201416015625,1.0,0.5830641388893127,1.0,1.0,0.0,1.0,-3.0623295307159424,3.062321901321411,7.536718385381391e-06,2.363985776901245,0.9049078226089478,0.9049078226089478,0.0,161.08065795898438,137.0,30178.83984375,-0.0,2482.918212890625,1.0,282.1578674316406,284.1360778808594,291.1043395996094,293.0943603515625,293.1499938964844,293.1499938964844,281.8500061035156,35619.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190344572067261,1.0,0.0,0.0,3.651833534240722,3.651859760284424,8.898468308871088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.1923828125,0.0,1619.6802978515625,1895.4371337890625,0.0,2646.62646484375,0.9199951887130736,1.0,0.0,3.0,1.0,0.0
12067260,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8341337442398071,0.3515938520431518,0.3189986646175384,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9612219333648682,0.5306276082992554,0.5041617155075073,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9990000128746032,0.6114782094955444,0.4262973070144653,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8129010796546936,0.3236830830574035,0.3093895018100738,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7138519883155823,0.2161373198032379,0.9865326881408693,284.99493408203125,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.261962890625,284.99273681640625,1.0,0.5762925148010254,1.0,1.0,0.0,1.0,-3.0563535690307617,3.0563461780548096,7.507992449973244e-06,2.359650135040283,0.9038060307502748,0.9038060307502748,0.0,151.0529022216797,140.0,30998.794921875,-0.0,2419.34375,1.0,281.8583374023437,283.8872985839844,291.1023254394531,293.1709899902344,293.1499938964844,293.1499938964844,281.54998779296875,35821.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416099548339844,1.0,0.0,0.0,3.659058094024658,3.65908432006836,8.9337106601306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.07373046875,0.0,1629.7701416015625,1895.4371337890625,0.0,2856.7607421875,0.9217723608016968,1.0,0.0,3.0,1.0,0.0
12067320,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8341337442398071,0.3515938520431518,0.3189986646175384,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9612219333648682,0.5306276082992554,0.5041617155075073,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9990000128746032,0.6114782094955444,0.4262973070144653,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8129010796546936,0.3236830830574035,0.3093895018100738,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7138519883155823,0.2161373198032379,0.9865326881408693,284.99493408203125,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.261962890625,284.99273681640625,1.0,0.5762925148010254,1.0,1.0,0.0,1.0,-3.0563535690307617,3.0563461780548096,7.507992449973244e-06,2.359650135040283,0.9038060307502748,0.9038060307502748,0.0,151.0529022216797,140.0,30998.794921875,-0.0,2419.34375,1.0,281.8583374023437,283.8872985839844,291.1023254394531,293.1709899902344,293.1499938964844,293.1499938964844,281.54998779296875,35821.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416099548339844,1.0,0.0,0.0,3.659058094024658,3.65908432006836,8.9337106601306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.07373046875,0.0,1629.7701416015625,1895.4371337890625,0.0,2856.7607421875,0.9217723608016968,1.0,0.0,3.0,1.0,0.0
12067380,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.8361404538154602,0.3494018912315368,0.317076563835144,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.9640300869941713,0.5277426242828369,0.5015287399291992,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.780029296875,0.9990000128746032,0.6138275265693665,0.420907974243164,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.8156700730323792,0.322600781917572,0.3084234297275543,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.7163757085800171,0.2154494374990463,0.9836580753326416,284.7802734375,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.24664306640625,284.7781677246094,1.0,0.5725852251052856,1.0,1.0,0.0,1.0,-3.0396556854248047,3.0396482944488525,7.4258459790144116e-06,2.3466176986694336,0.8997840285301208,0.8997840285301208,0.0,147.95228576660156,143.0,31718.37109375,-0.0,2372.38134765625,1.0,281.558349609375,283.6353454589844,291.0601501464844,293.179931640625,293.1499938964844,293.1499938964844,281.25,36084.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587087988853455,1.0,0.0,0.0,3.656704664230346,3.6567306518554688,8.922222605178831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.9267578125,0.0,1628.9437255859375,1895.4371337890625,0.0,3016.895751953125,0.9214227199554444,1.0,0.0,3.0,1.0,0.0
12067440,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.8361404538154602,0.3494018912315368,0.317076563835144,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.9640300869941713,0.5277426242828369,0.5015287399291992,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.780029296875,0.9990000128746032,0.6138275265693665,0.420907974243164,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.8156700730323792,0.322600781917572,0.3084234297275543,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.7163757085800171,0.2154494374990463,0.9836580753326416,284.7802734375,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.24664306640625,284.7781677246094,1.0,0.5725852251052856,1.0,1.0,0.0,1.0,-3.0396556854248047,3.0396482944488525,7.4258459790144116e-06,2.3466176986694336,0.8997840285301208,0.8997840285301208,0.0,147.95228576660156,143.0,31718.37109375,-0.0,2372.38134765625,1.0,281.558349609375,283.6353454589844,291.0601501464844,293.179931640625,293.1499938964844,293.1499938964844,281.25,36084.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587087988853455,1.0,0.0,0.0,3.656704664230346,3.6567306518554688,8.922222605178831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.9267578125,0.0,1628.9437255859375,1895.4371337890625,0.0,3016.895751953125,0.9214227199554444,1.0,0.0,3.0,1.0,0.0
12067500,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6340637207031,0.8357307314872742,0.3481948971748352,0.3160509169101715,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6322021484375,0.9636440277099608,0.526150107383728,0.5001016855239868,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6317443847656,0.9990000128746032,0.6149107813835144,0.4202044606208801,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.634521484375,0.8156017661094666,0.3219131827354431,0.3078269958496094,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376953125,0.7162967324256897,0.2149616032838821,0.9816789031028748,284.6328125,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.23883056640625,284.62408447265625,1.0,0.5714133977890015,1.0,1.0,0.0,1.0,-3.032869577407837,3.0328621864318848,7.392564384645084e-06,2.3413100242614746,0.8962347507476807,0.8962347507476807,0.0,147.3856201171875,143.0,32559.853515625,-0.0,2356.896728515625,1.0,281.3011169433594,283.4514465332031,291.0660095214844,293.2798767089844,293.1499938964844,293.1499938964844,281.25,36242.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679581880569458,1.0,0.0,0.0,3.651704788208008,3.651731014251709,8.897840757526865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.44287109375,0.0,1624.1885986328125,1895.4371337890625,0.0,3103.656982421875,0.920366644859314,1.0,0.0,3.0,1.0,0.0
12067560,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782165527344,0.8344868421554565,0.3469032049179077,0.3148994445800781,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5778503417969,0.9622325897216796,0.5244529843330383,0.4985235035419464,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5777587890625,0.9990000128746032,0.6156808733940125,0.4206747412681579,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.57830810546875,0.8147083520889282,0.3211298286914825,0.3071149289608001,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5789489746094,0.7154585719108582,0.2143799513578415,0.9792344570159912,284.5779724121094,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2294006347656,284.576171875,1.0,0.5705596804618835,1.0,1.0,0.0,1.0,-3.026357650756836,3.026350259780884,7.36075708118733e-06,2.336242198944092,0.8931610584259033,0.8931610584259033,0.0,147.31594848632812,146.0,32573.259765625,-0.0,2344.621826171875,1.0,281.2579345703125,283.3978576660156,291.0216369628906,293.188720703125,293.1499938964844,293.1499938964844,281.54998779296875,36376.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716153502464294,1.0,0.0,0.0,3.643641233444214,3.643667459487915,8.858588671500911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.5810546875,0.0,1615.6524658203125,1895.4371337890625,0.0,3137.962890625,0.9186691641807556,1.0,0.0,3.0,1.0,0.0
12067620,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.73809814453125,0.8326036334037781,0.345897227525711,0.3135606646537781,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.73828125,0.9597932696342468,0.5226694941520691,0.4963693916797638,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.9990000128746032,0.6186977624893188,0.4219333529472351,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.738037109375,0.8132266998291016,0.3205870687961578,0.3062922358512878,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7376708984375,0.7140180468559265,0.2139176428318023,0.9761338233947754,284.7382202148437,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2266845703125,284.7391357421875,1.0,0.5698075294494629,1.0,1.0,0.0,1.0,-3.018944263458252,3.0189368724823,7.324342277570395e-06,2.330350160598755,0.8916414380073547,0.8916414380073547,0.0,147.53009033203125,149.0,31391.099609375,-0.0,2332.222412109375,1.0,281.5419311523437,283.6049499511719,290.88018798828125,292.9072265625,293.1499938964844,293.1499938964844,281.8500061035156,36309.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85285484790802,1.0,0.0,0.0,3.631516218185425,3.631542205810547,8.799728448138922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.51318359375,0.0,1600.8795166015625,1895.4371337890625,0.0,2962.0166015625,0.9159037470817566,1.0,0.0,3.0,1.0,0.0
12067680,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.73809814453125,0.8326036334037781,0.345897227525711,0.3135606646537781,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.73828125,0.9597932696342468,0.5226694941520691,0.4963693916797638,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.9990000128746032,0.6186977624893188,0.4219333529472351,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.738037109375,0.8132266998291016,0.3205870687961578,0.3062922358512878,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7376708984375,0.7140180468559265,0.2139176428318023,0.9761338233947754,284.7382202148437,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2266845703125,284.7391357421875,1.0,0.5698075294494629,1.0,1.0,0.0,1.0,-3.018944263458252,3.0189368724823,7.324342277570395e-06,2.330350160598755,0.8916414380073547,0.8916414380073547,0.0,147.53009033203125,149.0,31391.099609375,-0.0,2332.222412109375,1.0,281.5419311523437,283.6049499511719,290.88018798828125,292.9072265625,293.1499938964844,293.1499938964844,281.8500061035156,36309.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85285484790802,1.0,0.0,0.0,3.631516218185425,3.631542205810547,8.799728448138922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.51318359375,0.0,1600.8795166015625,1895.4371337890625,0.0,2962.0166015625,0.9159037470817566,1.0,0.0,3.0,1.0,0.0
12067740,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.8322019577026367,0.3461918234825134,0.3136081099510193,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.9588438272476196,0.5223650932312012,0.4958130121231079,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.9990000128746032,0.6234278678894043,0.4226518273353576,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.8130437731742859,0.3211361765861511,0.306599885225296,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.7138736844062805,0.2143450379371643,0.9771960377693176,284.9283447265625,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.239501953125,284.9296264648437,1.0,0.570351779460907,1.0,1.0,0.0,1.0,-3.020834445953369,3.020827054977417,7.333258963626577e-06,2.33169937133789,0.892935574054718,0.892935574054718,0.0,147.89744567871094,152.0,30404.267578125,-0.0,2337.5615234375,1.0,281.8414001464844,283.8421325683594,290.8346862792969,292.7742004394531,293.1499938964844,293.1499938964844,282.1499938964844,36122.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298375606536865,1.0,0.0,0.0,3.62640380859375,3.626429796218872,8.774969728619908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.79296875,0.0,1593.4913330078125,1895.4371337890625,0.0,2746.933349609375,0.914617121219635,1.0,0.0,3.0,1.0,0.0
12067800,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.8322019577026367,0.3461918234825134,0.3136081099510193,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.9588438272476196,0.5223650932312012,0.4958130121231079,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.9990000128746032,0.6234278678894043,0.4226518273353576,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.8130437731742859,0.3211361765861511,0.306599885225296,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.7138736844062805,0.2143450379371643,0.9771960377693176,284.9283447265625,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.239501953125,284.9296264648437,1.0,0.570351779460907,1.0,1.0,0.0,1.0,-3.020834445953369,3.020827054977417,7.333258963626577e-06,2.33169937133789,0.892935574054718,0.892935574054718,0.0,147.89744567871094,152.0,30404.267578125,-0.0,2337.5615234375,1.0,281.8414001464844,283.8421325683594,290.8346862792969,292.7742004394531,293.1499938964844,293.1499938964844,282.1499938964844,36122.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298375606536865,1.0,0.0,0.0,3.62640380859375,3.626429796218872,8.774969728619908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.79296875,0.0,1593.4913330078125,1895.4371337890625,0.0,2746.933349609375,0.914617121219635,1.0,0.0,3.0,1.0,0.0
12067860,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192321777344,0.8321030735969543,0.3470624983310699,0.3142967224121094,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195373535156,0.9581562876701356,0.522783100605011,0.4960804581642151,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.9990000128746032,0.62908935546875,0.4237416088581085,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191711425781,0.8132071495056152,0.3222905397415161,0.3075819909572601,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186828613281,0.7142251133918762,0.2153430879116058,0.9811816811561584,285.11944580078125,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.25897216796875,285.1207275390625,1.0,0.5719819664955139,1.0,1.0,0.0,1.0,-3.02925992012024,3.029252529144287,7.374098913714988e-06,2.3381500244140625,0.8967862129211426,0.8967862129211426,0.0,148.6844482421875,155.0,29471.142578125,-0.0,2357.017333984375,1.0,282.1413879394531,284.0787658691406,290.8265075683594,292.7016296386719,293.1499938964844,293.1499938964844,282.45001220703125,35883.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102712035179138,1.0,0.0,0.0,3.630048036575317,3.630073785781861,8.792614494268491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.44580078125,0.0,1595.9849853515625,1895.4371337890625,0.0,2565.69091796875,0.9152730107307434,1.0,0.0,3.0,1.0,0.0
12067920,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192321777344,0.8321030735969543,0.3470624983310699,0.3142967224121094,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195373535156,0.9581562876701356,0.522783100605011,0.4960804581642151,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.9990000128746032,0.62908935546875,0.4237416088581085,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191711425781,0.8132071495056152,0.3222905397415161,0.3075819909572601,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186828613281,0.7142251133918762,0.2153430879116058,0.9811816811561584,285.11944580078125,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.25897216796875,285.1207275390625,1.0,0.5719819664955139,1.0,1.0,0.0,1.0,-3.02925992012024,3.029252529144287,7.374098913714988e-06,2.3381500244140625,0.8967862129211426,0.8967862129211426,0.0,148.6844482421875,155.0,29471.142578125,-0.0,2357.017333984375,1.0,282.1413879394531,284.0787658691406,290.8265075683594,292.7016296386719,293.1499938964844,293.1499938964844,282.45001220703125,35883.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102712035179138,1.0,0.0,0.0,3.630048036575317,3.630073785781861,8.792614494268491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.44580078125,0.0,1595.9849853515625,1895.4371337890625,0.0,2565.69091796875,0.9152730107307434,1.0,0.0,3.0,1.0,0.0
12067980,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3385009765625,0.8319821357727051,0.3483721017837524,0.3153856694698334,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388977050781,0.957361102104187,0.5237327814102173,0.4968647062778473,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3389587402344,0.9990000128746032,0.6353707909584045,0.4254083633422851,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3384094238281,0.8133838772773743,0.3238814175128937,0.3090001344680786,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3376159667969,0.7147323489189148,0.2167591452598571,0.987175703048706,285.3387756347656,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2818298339844,285.3388977050781,1.0,0.5744741559028625,1.0,1.0,0.0,1.0,-3.042421579360962,3.0424141883850098,7.438259217451559e-06,2.348284959793091,0.9037505984306335,0.9037505984306335,0.0,149.90623474121094,158.0,28749.25,-0.0,2387.561279296875,1.0,282.44158935546875,284.3262634277344,290.82501220703125,292.6531982421875,293.1499938964844,293.1499938964844,282.1499938964844,35599.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948467135429382,1.0,0.0,0.0,3.643986940383911,3.644012928009033,8.860269531396625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.896484375,0.0,1610.2537841796875,1895.4371337890625,0.0,2424.40625,0.9182330965995787,1.0,0.0,3.0,1.0,0.0
12068040,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3385009765625,0.8319821357727051,0.3483721017837524,0.3153856694698334,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388977050781,0.957361102104187,0.5237327814102173,0.4968647062778473,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3389587402344,0.9990000128746032,0.6353707909584045,0.4254083633422851,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3384094238281,0.8133838772773743,0.3238814175128937,0.3090001344680786,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3376159667969,0.7147323489189148,0.2167591452598571,0.987175703048706,285.3387756347656,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2818298339844,285.3388977050781,1.0,0.5744741559028625,1.0,1.0,0.0,1.0,-3.042421579360962,3.0424141883850098,7.438259217451559e-06,2.348284959793091,0.9037505984306335,0.9037505984306335,0.0,149.90623474121094,158.0,28749.25,-0.0,2387.561279296875,1.0,282.44158935546875,284.3262634277344,290.82501220703125,292.6531982421875,293.1499938964844,293.1499938964844,282.1499938964844,35599.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948467135429382,1.0,0.0,0.0,3.643986940383911,3.644012928009033,8.860269531396625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.896484375,0.0,1610.2537841796875,1895.4371337890625,0.0,2424.40625,0.9182330965995787,1.0,0.0,3.0,1.0,0.0
12068100,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1865234375,0.8315050005912781,0.3484819233417511,0.3158426284790039,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846008300781,0.9564655423164368,0.5236841440200806,0.4971927404403686,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840515136719,0.9990000128746032,0.6377882957458496,0.4268109500408172,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869506835937,0.8131151795387268,0.3243656754493713,0.3097013235092163,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19024658203125,0.7147088050842285,0.2172816395759582,0.9903308749198914,285.1851806640625,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2859802246094,285.17626953125,1.0,0.575951874256134,1.0,1.0,0.0,1.0,-3.049690723419189,3.0496833324432373,7.473981895600445e-06,2.3539528846740723,0.9038497805595398,0.9038497805595398,0.0,150.7884521484375,158.0,29441.611328125,-0.0,2405.607177734375,1.0,282.1988830566406,284.1459350585937,290.9276428222656,292.8922424316406,293.1499938964844,293.1499938964844,282.1499938964844,35651.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059712052345276,1.0,0.0,0.0,3.6507797241210938,3.650805711746216,8.893333074411203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.2568359375,0.0,1618.67431640625,1895.4371337890625,0.0,2526.142822265625,0.919746458530426,1.0,0.0,3.0,1.0,0.0
12068160,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12921142578125,0.8296922445297241,0.3479973375797272,0.3156583607196808,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288757324219,0.9540119171142578,0.5230050683021545,0.4968360364437103,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287841796875,0.9990000128746032,0.6392448544502258,0.4295673966407776,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.8116374611854553,0.324404627084732,0.3099562525749206,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298828125,0.7135956883430481,0.2174644619226455,0.9920144081115724,285.1289978027344,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2813720703125,285.1274719238281,1.0,0.5774016976356506,1.0,1.0,0.0,1.0,-3.0546889305114746,3.0546815395355225,7.49865921534365e-06,2.357877731323242,0.9044341444969176,0.9044341444969176,0.0,152.15113830566406,161.0,29519.876953125,-0.0,2421.9990234375,1.0,282.157470703125,284.0908508300781,290.9368591308594,292.8856201171875,293.1499938964844,293.1499938964844,281.8500061035156,35716.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148152828216553,1.0,0.0,0.0,3.655307769775391,3.6553337574005127,8.91540707925742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.4072265625,0.0,1624.5255126953125,1895.4371337890625,0.0,2607.605712890625,0.9208534955978394,1.0,0.0,3.0,1.0,0.0
12068220,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.824232816696167,0.3462265431880951,0.3144197165966034,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.9467259049415588,0.5207086205482483,0.4950866401195526,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.9990000128746032,0.640167772769928,0.43707075715065,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.8067505955696106,0.3237287104129791,0.3096740245819092,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.7094923257827759,0.2171637564897537,0.9922484755516052,284.9270935058594,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2593688964844,284.9257507324219,1.0,0.5800880193710327,1.0,1.0,0.0,1.0,-3.060065746307373,3.060058116912842,7.525270575570175e-06,2.3621082305908203,0.9024651050567628,0.9024651050567628,0.0,155.56065368652344,164.0,30432.416015625,-0.0,2449.832763671875,1.0,281.8580627441406,283.848876953125,290.9357604980469,292.9656066894531,293.1499938964844,293.1499938964844,281.54998779296875,35921.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378203511238098,1.0,0.0,0.0,3.658842086791992,3.658868312835693,8.932656214710732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.4169921875,0.0,1630.2633056640625,1895.4371337890625,0.0,2821.357421875,0.92179673910141,1.0,0.0,3.0,1.0,0.0
12068280,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.824232816696167,0.3462265431880951,0.3144197165966034,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.9467259049415588,0.5207086205482483,0.4950866401195526,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.9990000128746032,0.640167772769928,0.43707075715065,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.8067505955696106,0.3237287104129791,0.3096740245819092,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.7094923257827759,0.2171637564897537,0.9922484755516052,284.9270935058594,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2593688964844,284.9257507324219,1.0,0.5800880193710327,1.0,1.0,0.0,1.0,-3.060065746307373,3.060058116912842,7.525270575570175e-06,2.3621082305908203,0.9024651050567628,0.9024651050567628,0.0,155.56065368652344,164.0,30432.416015625,-0.0,2449.832763671875,1.0,281.8580627441406,283.848876953125,290.9357604980469,292.9656066894531,293.1499938964844,293.1499938964844,281.54998779296875,35921.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378203511238098,1.0,0.0,0.0,3.658842086791992,3.658868312835693,8.932656214710732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.4169921875,0.0,1630.2633056640625,1895.4371337890625,0.0,2821.357421875,0.92179673910141,1.0,0.0,3.0,1.0,0.0
12068340,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259216308594,0.817602813243866,0.3438639938831329,0.3125625550746918,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255554199219,0.9377772212028505,0.5176914930343628,0.4925501644611358,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254333496094,0.9990000128746032,0.6391509771347046,0.4456125795841217,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259826660156,0.8004466891288757,0.3224264681339264,0.3087239563465118,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265930175781,0.7038574814796448,0.2162352949380874,0.9894283413887024,284.72564697265625,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.22882080078125,284.7240295410156,1.0,0.5823612809181213,1.0,1.0,0.0,1.0,-3.0605289936065674,3.0605216026306152,7.527693924203049e-06,2.3625261783599854,0.897808313369751,0.897808313369751,0.0,159.3797149658203,167.0,31286.6171875,-0.0,2470.63525390625,1.0,281.558349609375,283.6086120605469,290.8954467773437,292.9843444824219,293.1499938964844,293.1499938964844,281.8500061035156,36176.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562152981758118,1.0,0.0,0.0,3.653068065643311,3.653094291687012,8.904485753191693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.49951171875,0.0,1625.316162109375,1895.4371337890625,0.0,2993.514892578125,0.9206660389900208,1.0,0.0,3.0,1.0,0.0
