time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068400,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259216308594,0.817602813243866,0.3438639938831329,0.3125625550746918,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255554199219,0.9377772212028505,0.5176914930343628,0.4925501644611358,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254333496094,0.9990000128746032,0.6391509771347046,0.4456125795841217,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259826660156,0.8004466891288757,0.3224264681339264,0.3087239563465118,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265930175781,0.7038574814796448,0.2162352949380874,0.9894283413887024,284.72564697265625,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.22882080078125,284.7240295410156,1.0,0.5823612809181213,1.0,1.0,0.0,1.0,-3.0605289936065674,3.0605216026306152,7.527693924203049e-06,2.3625261783599854,0.897808313369751,0.897808313369751,0.0,159.3797149658203,167.0,31286.6171875,-0.0,2470.63525390625,1.0,281.558349609375,283.6086120605469,290.8954467773437,292.9843444824219,293.1499938964844,293.1499938964844,281.8500061035156,36176.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562152981758118,1.0,0.0,0.0,3.653068065643311,3.653094291687012,8.904485753191693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.49951171875,0.0,1625.316162109375,1895.4371337890625,0.0,2993.514892578125,0.9206660389900208,1.0,0.0,3.0,1.0,0.0
12068460,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8111950159072876,0.3428932428359985,0.3114027678966522,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9288721084594728,0.5160498023033142,0.4906922578811645,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.996003270149231,0.6401593685150146,0.4476811587810516,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7942215204238892,0.3219593167304992,0.3081291913986206,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.6981289386749268,0.2157958149909973,0.9871941208839417,284.8929443359375,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2172546386719,284.8939208984375,1.0,0.5840810537338257,1.0,1.0,0.0,1.0,-3.0559890270233154,3.055981397628784,7.505203029722907e-06,2.358948469161988,0.898423433303833,0.898423433303833,0.0,163.3361053466797,170.0,30279.51953125,-0.0,2482.721435546875,1.0,281.842041015625,283.822509765625,290.7418518066406,292.701416015625,293.1499938964844,293.1499938964844,282.1499938964844,36085.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401188254356384,1.0,0.0,0.0,3.649204254150391,3.649230480194092,8.885659212864994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.30029296875,0.0,1620.053955078125,1895.4371337890625,0.0,2842.8251953125,0.9197534918785096,1.0,0.0,3.0,1.0,0.0
12068520,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8111950159072876,0.3428932428359985,0.3114027678966522,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9288721084594728,0.5160498023033142,0.4906922578811645,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.996003270149231,0.6401593685150146,0.4476811587810516,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7942215204238892,0.3219593167304992,0.3081291913986206,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.6981289386749268,0.2157958149909973,0.9871941208839417,284.8929443359375,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2172546386719,284.8939208984375,1.0,0.5840810537338257,1.0,1.0,0.0,1.0,-3.0559890270233154,3.055981397628784,7.505203029722907e-06,2.358948469161988,0.898423433303833,0.898423433303833,0.0,163.3361053466797,170.0,30279.51953125,-0.0,2482.721435546875,1.0,281.842041015625,283.822509765625,290.7418518066406,292.701416015625,293.1499938964844,293.1499938964844,282.1499938964844,36085.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401188254356384,1.0,0.0,0.0,3.649204254150391,3.649230480194092,8.885659212864994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.30029296875,0.0,1620.053955078125,1895.4371337890625,0.0,2842.8251953125,0.9197534918785096,1.0,0.0,3.0,1.0,0.0
12068580,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.8084824681282043,0.3432544469833374,0.31155925989151,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.9247498512268066,0.5158830881118774,0.490324467420578,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.994612991809845,0.6438607573509216,0.4499492347240448,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.7917081117630005,0.3225809037685394,0.3085703253746032,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.695855975151062,0.2162431478500366,0.988661527633667,285.0935974121094,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.22613525390625,285.09881591796875,1.0,0.5861162543296814,1.0,1.0,0.0,1.0,-3.060737609863281,3.060730218887329,7.52825872041285e-06,2.3624932765960693,0.9019771218299866,0.9019771218299866,0.0,165.71209716796875,173.0,29514.96484375,-0.0,2504.10546875,1.0,282.1417541503906,284.06317138671875,290.6871032714844,292.5642395019531,293.1499938964844,293.1499938964844,281.8500061035156,35881.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181642889976501,1.0,0.0,0.0,3.6527929306030273,3.652818918228149,8.90314368007239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.8369140625,0.0,1622.7767333984375,1895.4371337890625,0.0,2638.57080078125,0.9204329252243042,1.0,0.0,3.0,1.0,0.0
12068640,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.8084824681282043,0.3432544469833374,0.31155925989151,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.9247498512268066,0.5158830881118774,0.490324467420578,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.994612991809845,0.6438607573509216,0.4499492347240448,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.7917081117630005,0.3225809037685394,0.3085703253746032,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.695855975151062,0.2162431478500366,0.988661527633667,285.0935974121094,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.22613525390625,285.09881591796875,1.0,0.5861162543296814,1.0,1.0,0.0,1.0,-3.060737609863281,3.060730218887329,7.52825872041285e-06,2.3624932765960693,0.9019771218299866,0.9019771218299866,0.0,165.71209716796875,173.0,29514.96484375,-0.0,2504.10546875,1.0,282.1417541503906,284.06317138671875,290.6871032714844,292.5642395019531,293.1499938964844,293.1499938964844,281.8500061035156,35881.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181642889976501,1.0,0.0,0.0,3.6527929306030273,3.652818918228149,8.90314368007239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.8369140625,0.0,1622.7767333984375,1895.4371337890625,0.0,2638.57080078125,0.9204329252243042,1.0,0.0,3.0,1.0,0.0
12068700,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.807299017906189,0.3430625200271606,0.3117114901542663,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9229615926742554,0.515475869178772,0.490270733833313,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9941063523292542,0.6452416777610779,0.4512310624122619,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.7907025218009949,0.3227333724498749,0.3089291155338287,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.6950187087059021,0.2164132744073867,0.990126132965088,284.9512634277344,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.2268371582031,284.9430236816406,1.0,0.5872929096221924,1.0,1.0,0.0,1.0,-3.064594984054565,3.0645875930786133,7.5474195000424515e-06,2.3655436038970947,0.900620698928833,0.900620698928833,0.0,166.88722229003906,173.0,30117.06640625,-0.0,2517.55859375,1.0,281.8985595703125,283.8874206542969,290.782470703125,292.7887878417969,293.1499938964844,293.1499938964844,281.8500061035156,35954.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254517912864685,1.0,0.0,0.0,3.6538493633270255,3.653875589370728,8.908294830689556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.189453125,0.0,1624.575927734375,1895.4371337890625,0.0,2706.148193359375,0.9206627011299132,1.0,0.0,3.0,1.0,0.0
12068760,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8046693205833435,0.3423615992069244,0.3113220334053039,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9195323586463928,0.5145424604415894,0.4896548390388489,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9923909902572632,0.6459832191467285,0.4519529044628143,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7884485721588135,0.3225237429141998,0.3089370131492615,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6930552124977112,0.2163193821907043,0.9905206561088562,284.89898681640625,284.95001220703125,294.5765686035156,287.7527160644531,294.5768737792969,297.2216186523437,284.8973999023437,1.0,0.5883246660232544,1.0,1.0,0.0,1.0,-3.064744710922241,3.06473708152771,7.548338544438593e-06,2.3657357692718506,0.8997116684913635,0.8997116684913635,0.0,168.6614227294922,176.0,30177.5703125,-0.0,2527.11376953125,1.0,281.857666015625,283.83551025390625,290.79443359375,292.7802429199219,293.1499938964844,293.1499938964844,282.1499938964844,36028.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313294053077698,1.0,0.0,0.0,3.652587890625,3.652613878250122,8.902143804334628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.6884765625,0.0,1623.6390380859375,1895.4371337890625,0.0,2760.82470703125,0.9204606413841248,1.0,0.0,3.0,1.0,0.0
12068820,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.8004270792007446,0.3420969545841217,0.3108406364917755,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.9139536023139954,0.5137600302696228,0.488671600818634,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.9898443222045898,0.6491137146949768,0.4538173079490661,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.7847989201545715,0.3227614164352417,0.3090440332889557,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.6898520588874817,0.216565191745758,0.9913986921310424,285.08990478515625,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2243347167969,285.09088134765625,1.0,0.590334951877594,1.0,1.0,0.0,1.0,-3.0663998126983643,3.066392421722412,7.556201580882771e-06,2.3668904304504395,0.9031016230583192,0.9031016230583192,0.0,171.7235107421875,179.0,29375.056640625,-0.0,2546.2919921875,1.0,282.14208984375,284.0596618652344,290.6913146972656,292.5823974609375,293.1499938964844,293.1499938964844,281.8500061035156,35863.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195747137069702,1.0,0.0,0.0,3.656658411026001,3.656684637069702,8.921996936805954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.76171875,0.0,1627.2352294921875,1895.4371337890625,0.0,2651.6298828125,0.921293318271637,1.0,0.0,3.0,1.0,0.0
12068880,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.8004270792007446,0.3420969545841217,0.3108406364917755,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.9139536023139954,0.5137600302696228,0.488671600818634,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.9898443222045898,0.6491137146949768,0.4538173079490661,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.7847989201545715,0.3227614164352417,0.3090440332889557,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.6898520588874817,0.216565191745758,0.9913986921310424,285.08990478515625,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2243347167969,285.09088134765625,1.0,0.590334951877594,1.0,1.0,0.0,1.0,-3.0663998126983643,3.066392421722412,7.556201580882771e-06,2.3668904304504395,0.9031016230583192,0.9031016230583192,0.0,171.7235107421875,179.0,29375.056640625,-0.0,2546.2919921875,1.0,282.14208984375,284.0596618652344,290.6913146972656,292.5823974609375,293.1499938964844,293.1499938964844,281.8500061035156,35863.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195747137069702,1.0,0.0,0.0,3.656658411026001,3.656684637069702,8.921996936805954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.76171875,0.0,1627.2352294921875,1895.4371337890625,0.0,2651.6298828125,0.921293318271637,1.0,0.0,3.0,1.0,0.0
12068940,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7961386442184448,0.3409486413002014,0.3103350400924682,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9085088968276978,0.5121291875839233,0.4876896142959595,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.987127959728241,0.6509305238723755,0.4555946290493011,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.7811594009399414,0.3224703967571258,0.3091769516468048,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.6866934895515442,0.2164766490459442,0.9925440549850464,284.88446044921875,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.21728515625,284.88238525390625,1.0,0.592404842376709,1.0,1.0,0.0,1.0,-3.068296432495117,3.068289041519165,7.565868145320563e-06,2.3684871196746826,0.9005389213562012,0.9005389213562012,0.0,174.92556762695312,182.0,30074.466796875,-0.0,2566.669189453125,1.0,281.85791015625,283.82745361328125,290.75927734375,292.74810791015625,293.1499938964844,293.1499938964844,281.54998779296875,36030.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343276381492615,1.0,0.0,0.0,3.6564087867736816,3.656435012817383,8.920779350773955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.76171875,0.0,1628.1883544921875,1895.4371337890625,0.0,2788.76708984375,0.921328067779541,1.0,0.0,3.0,1.0,0.0
12069000,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7961386442184448,0.3409486413002014,0.3103350400924682,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9085088968276978,0.5121291875839233,0.4876896142959595,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.987127959728241,0.6509305238723755,0.4555946290493011,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.7811594009399414,0.3224703967571258,0.3091769516468048,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.6866934895515442,0.2164766490459442,0.9925440549850464,284.88446044921875,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.21728515625,284.88238525390625,1.0,0.592404842376709,1.0,1.0,0.0,1.0,-3.068296432495117,3.068289041519165,7.565868145320563e-06,2.3684871196746826,0.9005389213562012,0.9005389213562012,0.0,174.92556762695312,182.0,30074.466796875,-0.0,2566.669189453125,1.0,281.85791015625,283.82745361328125,290.75927734375,292.74810791015625,293.1499938964844,293.1499938964844,281.54998779296875,36030.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343276381492615,1.0,0.0,0.0,3.6564087867736816,3.656435012817383,8.920779350773955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.76171875,0.0,1628.1883544921875,1895.4371337890625,0.0,2788.76708984375,0.921328067779541,1.0,0.0,3.0,1.0,0.0
12069060,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.7893463373184204,0.3386911153793335,0.3086715638637543,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.679443359375,0.900783360004425,0.5092791318893433,0.4854205250740051,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67926025390625,0.98200923204422,0.6513110995292664,0.4561710059642792,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6799011230469,0.7753063440322876,0.3212629556655884,0.3083981871604919,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805419921875,0.6813940405845642,0.215643048286438,0.9903928637504578,284.6795349121094,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.1990966796875,284.6777038574219,1.0,0.5938347578048706,1.0,1.0,0.0,1.0,-3.060746908187866,3.060739278793335,7.528813966928283e-06,2.362715005874634,0.8952439427375793,0.8952439427375793,0.0,179.12384033203125,185.0,30870.111328125,-0.0,2574.13525390625,1.0,281.5583801269531,283.5849304199219,290.75567626953125,292.8118591308594,293.1499938964844,293.1499938964844,281.8500061035156,36274.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523061871528625,1.0,0.0,0.0,3.647054433822632,3.647080421447754,8.875192065715964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.595703125,0.0,1618.923828125,1895.4371337890625,0.0,2956.875732421875,0.9193741083145142,1.0,0.0,3.0,1.0,0.0
12069120,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.7893463373184204,0.3386911153793335,0.3086715638637543,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.679443359375,0.900783360004425,0.5092791318893433,0.4854205250740051,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67926025390625,0.98200923204422,0.6513110995292664,0.4561710059642792,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6799011230469,0.7753063440322876,0.3212629556655884,0.3083981871604919,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805419921875,0.6813940405845642,0.215643048286438,0.9903928637504578,284.6795349121094,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.1990966796875,284.6777038574219,1.0,0.5938347578048706,1.0,1.0,0.0,1.0,-3.060746908187866,3.060739278793335,7.528813966928283e-06,2.362715005874634,0.8952439427375793,0.8952439427375793,0.0,179.12384033203125,185.0,30870.111328125,-0.0,2574.13525390625,1.0,281.5583801269531,283.5849304199219,290.75567626953125,292.8118591308594,293.1499938964844,293.1499938964844,281.8500061035156,36274.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523061871528625,1.0,0.0,0.0,3.647054433822632,3.647080421447754,8.875192065715964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.595703125,0.0,1618.923828125,1895.4371337890625,0.0,2956.875732421875,0.9193741083145142,1.0,0.0,3.0,1.0,0.0
12069180,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.7843983769416809,0.3377264440059662,0.3074995875358581,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.8951183557510376,0.5076584815979004,0.4835747182369232,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.9785160422325134,0.6535059213638306,0.4573310315608978,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.7709883451461792,0.3207935392856598,0.3077868819236755,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.6773800253868103,0.2152651846408844,0.9883214235305786,284.84765625,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.1962280273437,284.8492126464844,1.0,0.5950317978858948,1.0,1.0,0.0,1.0,-3.055275678634644,3.0552682876586914,7.501493200834375e-06,2.35831069946289,0.8952468633651733,0.8952468633651733,0.0,182.35206604003903,188.0,29868.484375,-0.0,2580.498046875,1.0,281.8419189453125,283.7996826171875,290.60943603515625,292.5405578613281,293.1499938964844,293.1499938964844,282.1499938964844,36173.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368265628814697,1.0,0.0,0.0,3.6399130821228014,3.639939069747925,8.84046926330484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.185546875,0.0,1609.7364501953125,1895.4371337890625,0.0,2812.080810546875,0.917711615562439,1.0,0.0,3.0,1.0,0.0
12069240,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.7843983769416809,0.3377264440059662,0.3074995875358581,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.8951183557510376,0.5076584815979004,0.4835747182369232,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.9785160422325134,0.6535059213638306,0.4573310315608978,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.7709883451461792,0.3207935392856598,0.3077868819236755,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.6773800253868103,0.2152651846408844,0.9883214235305786,284.84765625,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.1962280273437,284.8492126464844,1.0,0.5950317978858948,1.0,1.0,0.0,1.0,-3.055275678634644,3.0552682876586914,7.501493200834375e-06,2.35831069946289,0.8952468633651733,0.8952468633651733,0.0,182.35206604003903,188.0,29868.484375,-0.0,2580.498046875,1.0,281.8419189453125,283.7996826171875,290.60943603515625,292.5405578613281,293.1499938964844,293.1499938964844,282.1499938964844,36173.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368265628814697,1.0,0.0,0.0,3.6399130821228014,3.639939069747925,8.84046926330484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.185546875,0.0,1609.7364501953125,1895.4371337890625,0.0,2812.080810546875,0.917711615562439,1.0,0.0,3.0,1.0,0.0
12069300,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7831950187683105,0.3378203213214874,0.3074219822883606,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8935852646827698,0.5074679851531982,0.4832103848457336,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9779670238494872,0.655336856842041,0.4584221243858337,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.76995450258255,0.321004182100296,0.3078630864620209,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6764383912086487,0.215425968170166,0.988627314567566,285.0166320800781,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.20098876953125,285.0260314941406,1.0,0.5958274602890015,1.0,1.0,0.0,1.0,-3.056509733200073,3.056502103805542,7.507392183470074e-06,2.3591952323913574,0.8973268866539001,0.8973268866539001,0.0,183.42507934570312,188.0,29207.423828125,-0.0,2588.4638671875,1.0,282.0982666015625,283.9957580566406,290.5457763671875,292.3687438964844,293.1499938964844,293.1499938964844,282.1499938964844,36043.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234274983406067,1.0,0.0,0.0,3.639348030090332,3.639374017715454,8.837724294608051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.19287109375,0.0,1608.0982666015625,1895.4371337890625,0.0,2687.3515625,0.9175390005111694,1.0,0.0,3.0,1.0,0.0
12069360,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.7827919721603394,0.3382002115249634,0.3077091574668884,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.8928709626197815,0.5076062679290771,0.4832640290260315,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.9781851768493652,0.6575048565864563,0.4598802030086517,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.7696412205696106,0.3214737176895141,0.3082414865493774,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.6762035489082336,0.2158108651638031,0.9900705218315125,285.0749206542969,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.2089538574219,285.0765075683594,1.0,0.5968444347381592,1.0,1.0,0.0,1.0,-3.0608575344085693,3.060850143432617,7.528651167376665e-06,2.3625030517578125,0.8987923264503479,0.8987923264503479,0.0,184.19390869140625,191.0,29162.365234375,-0.0,2600.84033203125,1.0,282.1420288085937,284.0527038574219,290.5583801269531,292.41650390625,293.1499938964844,293.1499938964844,282.45001220703125,35932.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159617185592651,1.0,0.0,0.0,3.6416127681732178,3.64163875579834,8.848727475196938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.27490234375,0.0,1609.9456787109375,1895.4371337890625,0.0,2618.19873046875,0.9179329872131348,1.0,0.0,3.0,1.0,0.0
12069420,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021850585937,0.7825606465339661,0.3393885195255279,0.3086793422698974,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.30255126953125,0.8920401930809021,0.5084150433540344,0.4838931858539581,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3027038574219,0.9790779948234558,0.6623311042785645,0.463128387928009,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021240234375,0.769611120223999,0.3228633105754852,0.3094448447227478,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.301513671875,0.6764177083969116,0.2170006483793258,0.9949413537979126,285.3024597167969,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.2281494140625,285.3041381835937,1.0,0.5994117856025696,1.0,1.0,0.0,1.0,-3.073981523513794,3.0739738941192627,7.59327485866379e-06,2.37260103225708,0.90538489818573,0.90538489818573,0.0,185.7109375,194.0,28525.474609375,-0.0,2634.168701171875,1.0,282.4415588378906,284.3041381835937,290.5521240234375,292.3619689941406,293.1499938964844,293.1499938964844,282.1499938964844,35648.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990539073944092,1.0,0.0,0.0,3.6538007259368896,3.653826713562012,8.908057793632906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.259765625,0.0,1622.2294921875,1895.4371337890625,0.0,2462.7783203125,0.9204970002174376,1.0,0.0,3.0,1.0,0.0
12069480,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021850585937,0.7825606465339661,0.3393885195255279,0.3086793422698974,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.30255126953125,0.8920401930809021,0.5084150433540344,0.4838931858539581,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3027038574219,0.9790779948234558,0.6623311042785645,0.463128387928009,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021240234375,0.769611120223999,0.3228633105754852,0.3094448447227478,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.301513671875,0.6764177083969116,0.2170006483793258,0.9949413537979126,285.3024597167969,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.2281494140625,285.3041381835937,1.0,0.5994117856025696,1.0,1.0,0.0,1.0,-3.073981523513794,3.0739738941192627,7.59327485866379e-06,2.37260103225708,0.90538489818573,0.90538489818573,0.0,185.7109375,194.0,28525.474609375,-0.0,2634.168701171875,1.0,282.4415588378906,284.3041381835937,290.5521240234375,292.3619689941406,293.1499938964844,293.1499938964844,282.1499938964844,35648.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990539073944092,1.0,0.0,0.0,3.6538007259368896,3.653826713562012,8.908057793632906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.259765625,0.0,1622.2294921875,1895.4371337890625,0.0,2462.7783203125,0.9204970002174376,1.0,0.0,3.0,1.0,0.0
12069540,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.7799938321113586,0.338872343301773,0.3088610172271728,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0949401855469,0.888850748538971,0.5075730085372925,0.4837834537029266,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.977508008480072,0.6646754145622253,0.465408444404602,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09539794921875,0.767660915851593,0.3232097625732422,0.3102650940418243,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.6749623417854309,0.2175132781267166,0.9990549087524414,285.09503173828125,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2262878417969,285.0932922363281,1.0,0.6021495461463928,1.0,1.0,0.0,1.0,-3.082756996154785,3.082749366760254,7.637237104063388e-06,2.379602432250977,0.9056373238563538,0.9056373238563538,0.0,188.6250915527344,197.0,29253.98046875,-0.0,2666.569091796875,1.0,282.1579284667969,284.0700988769531,290.6665344238281,292.5956115722656,293.1499938964844,293.1499938964844,281.8500061035156,35766.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184086084365845,1.0,0.0,0.0,3.663254976272583,3.663280963897705,8.95421578661626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.1259765625,0.0,1634.353271484375,1895.4371337890625,0.0,2640.83251953125,0.9226945042610168,1.0,0.0,3.0,1.0,0.0
12069600,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.7799938321113586,0.338872343301773,0.3088610172271728,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0949401855469,0.888850748538971,0.5075730085372925,0.4837834537029266,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.977508008480072,0.6646754145622253,0.465408444404602,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09539794921875,0.767660915851593,0.3232097625732422,0.3102650940418243,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.6749623417854309,0.2175132781267166,0.9990549087524414,285.09503173828125,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2262878417969,285.0932922363281,1.0,0.6021495461463928,1.0,1.0,0.0,1.0,-3.082756996154785,3.082749366760254,7.637237104063388e-06,2.379602432250977,0.9056373238563538,0.9056373238563538,0.0,188.6250915527344,197.0,29253.98046875,-0.0,2666.569091796875,1.0,282.1579284667969,284.0700988769531,290.6665344238281,292.5956115722656,293.1499938964844,293.1499938964844,281.8500061035156,35766.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184086084365845,1.0,0.0,0.0,3.663254976272583,3.663280963897705,8.95421578661626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.1259765625,0.0,1634.353271484375,1895.4371337890625,0.0,2640.83251953125,0.9226945042610168,1.0,0.0,3.0,1.0,0.0
12069660,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.7739754915237427,0.3367708325386047,0.3074358403682709,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8821532726287842,0.5049933791160583,0.4818824827671051,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.9723703861236572,0.6649460792541504,0.4660078585147857,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.7626515626907349,0.322241336107254,0.309804230928421,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.6705271601676941,0.21695576608181,0.9985198974609376,284.8603210449219,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.2076110839844,284.8583374023437,1.0,0.6040911078453064,1.0,1.0,0.0,1.0,-3.0782930850982666,3.078285455703736,7.615438789798645e-06,2.376283407211304,0.9025009870529176,0.9025009870529176,0.0,193.1078948974609,200.0,29892.234375,-0.0,2681.376953125,1.0,281.8582763671875,283.8120422363281,290.6636657714844,292.6623840332031,293.1499938964844,293.1499938964844,281.54998779296875,36005.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405358791351318,1.0,0.0,0.0,3.663825511932373,3.663851737976074,8.95700509317976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.6904296875,0.0,1636.8260498046875,1895.4371337890625,0.0,2846.722412109375,0.922985851764679,1.0,0.0,3.0,1.0,0.0
12069720,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.7739754915237427,0.3367708325386047,0.3074358403682709,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8821532726287842,0.5049933791160583,0.4818824827671051,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.9723703861236572,0.6649460792541504,0.4660078585147857,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.7626515626907349,0.322241336107254,0.309804230928421,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.6705271601676941,0.21695576608181,0.9985198974609376,284.8603210449219,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.2076110839844,284.8583374023437,1.0,0.6040911078453064,1.0,1.0,0.0,1.0,-3.0782930850982666,3.078285455703736,7.615438789798645e-06,2.376283407211304,0.9025009870529176,0.9025009870529176,0.0,193.1078948974609,200.0,29892.234375,-0.0,2681.376953125,1.0,281.8582763671875,283.8120422363281,290.6636657714844,292.6623840332031,293.1499938964844,293.1499938964844,281.54998779296875,36005.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405358791351318,1.0,0.0,0.0,3.663825511932373,3.663851737976074,8.95700509317976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.6904296875,0.0,1636.8260498046875,1895.4371337890625,0.0,2846.722412109375,0.922985851764679,1.0,0.0,3.0,1.0,0.0
12069780,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.7670801281929016,0.3339866101741791,0.3052613437175751,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6321716308594,0.8745697140693665,0.5015761256217957,0.4790414571762085,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6319580078125,0.9660754203796388,0.6643080711364746,0.4658465087413788,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63262939453125,0.7567760348320007,0.3205540776252746,0.3085617125034332,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63330078125,0.6650722026824951,0.2157286554574966,0.994644820690155,284.6322326660156,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.1839904785156,284.6303405761719,1.0,0.6051728129386902,1.0,1.0,0.0,1.0,-3.065922975540161,3.065915584564209,7.554443982371595e-06,2.3667709827423096,0.896355152130127,0.896355152130127,0.0,197.7964782714844,203.0,30514.369140625,-0.0,2681.734130859375,1.0,281.5582275390625,283.55792236328125,290.61883544921875,292.6616516113281,293.1499938964844,293.1499938964844,281.8500061035156,36299.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567225933074951,1.0,0.0,0.0,3.653597831726074,3.653624057769776,8.90706814971054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.80712890625,0.0,1626.86328125,1895.4371337890625,0.0,2998.271484375,0.9208726286888124,1.0,0.0,3.0,1.0,0.0
12069840,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.7670801281929016,0.3339866101741791,0.3052613437175751,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6321716308594,0.8745697140693665,0.5015761256217957,0.4790414571762085,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6319580078125,0.9660754203796388,0.6643080711364746,0.4658465087413788,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63262939453125,0.7567760348320007,0.3205540776252746,0.3085617125034332,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63330078125,0.6650722026824951,0.2157286554574966,0.994644820690155,284.6322326660156,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.1839904785156,284.6303405761719,1.0,0.6051728129386902,1.0,1.0,0.0,1.0,-3.065922975540161,3.065915584564209,7.554443982371595e-06,2.3667709827423096,0.896355152130127,0.896355152130127,0.0,197.7964782714844,203.0,30514.369140625,-0.0,2681.734130859375,1.0,281.5582275390625,283.55792236328125,290.61883544921875,292.6616516113281,293.1499938964844,293.1499938964844,281.8500061035156,36299.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567225933074951,1.0,0.0,0.0,3.653597831726074,3.653624057769776,8.90706814971054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.80712890625,0.0,1626.86328125,1895.4371337890625,0.0,2998.271484375,0.9208726286888124,1.0,0.0,3.0,1.0,0.0
12069900,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76861572265625,0.7641350626945496,0.3331146240234375,0.3042519688606262,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7706604003906,0.8712952733039856,0.5003499984741211,0.4776587784290313,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716064453125,0.963400900363922,0.664741039276123,0.4658641219139099,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76837158203125,0.7542374134063721,0.3199911117553711,0.3079141974449157,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76513671875,0.6626535058021545,0.2152701318264007,0.9923651814460754,284.77020263671875,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.1781616210937,284.7787475585937,1.0,0.6055174469947815,1.0,1.0,0.0,1.0,-3.059542179107666,3.0595345497131348,7.522786290792283e-06,2.3617420196533203,0.896457314491272,0.896457314491272,0.0,199.7836761474609,203.0,29734.271484375,-0.0,2679.661376953125,1.0,281.80133056640625,283.730224609375,290.4984741210937,292.3979187011719,293.1499938964844,293.1499938964844,281.8500061035156,36258.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465338349342346,1.0,0.0,0.0,3.648399829864502,3.648425817489624,8.881740996002918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.7939453125,0.0,1620.3924560546875,1895.4371337890625,0.0,2902.81689453125,0.9197289943695068,1.0,0.0,3.0,1.0,0.0
12069960,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.762545645236969,0.3328287899494171,0.3038385808467865,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231811523437,0.8693928718566895,0.4997327923774719,0.4769013822078705,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82330322265625,0.9622472524642944,0.6659362316131592,0.4665285348892212,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.7528479099273682,0.3198592066764831,0.3076740801334381,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.6613095998764038,0.2151382118463516,0.9913997054100036,284.8231201171875,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.17901611328125,284.8243713378906,1.0,0.6060104966163635,1.0,1.0,0.0,1.0,-3.057476043701172,3.0574684143066406,7.512380307161948e-06,2.3600423336029053,0.896185040473938,0.896185040473938,0.0,201.05799865722656,206.0,29640.0625,-0.0,2682.28515625,1.0,281.8427734375,283.7831726074219,290.46636962890625,292.3806457519531,293.1499938964844,293.1499938964844,282.1499938964844,36196.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382326364517212,1.0,0.0,0.0,3.645434617996216,3.645460605621338,8.867310157256725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.0888671875,0.0,1616.427734375,1895.4371337890625,0.0,2825.207275390625,0.9189810752868652,1.0,0.0,3.0,1.0,0.0
12070020,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.7612883448600769,0.3332177400588989,0.3039757907390594,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.8675652146339417,0.4995860457420349,0.476500928401947,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.9620370268821716,0.6694825291633606,0.468777984380722,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.7518027424812317,0.3204388320446014,0.3080235421657562,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.6603565216064453,0.2155844569206237,0.9926342964172364,285.0475158691406,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1905822753906,285.0491638183594,1.0,0.607552707195282,1.0,1.0,0.0,1.0,-3.0617570877075195,3.0617496967315674,7.533183634222951e-06,2.363241910934448,0.8993505835533142,0.8993505835533142,0.0,202.7507476806641,209.0,28919.474609375,-0.0,2699.499755859375,1.0,282.1415710449219,284.0339050292969,290.4231872558594,292.2634582519531,293.1499938964844,293.1499938964844,282.45001220703125,35966.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159465789794922,1.0,0.0,0.0,3.645940542221069,3.645966529846192,8.869772045727586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.70654296875,0.0,1615.303955078125,1895.4371337890625,0.0,2618.058837890625,0.918939173221588,1.0,0.0,3.0,1.0,0.0
12070080,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.7612883448600769,0.3332177400588989,0.3039757907390594,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.8675652146339417,0.4995860457420349,0.476500928401947,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.9620370268821716,0.6694825291633606,0.468777984380722,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.7518027424812317,0.3204388320446014,0.3080235421657562,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.6603565216064453,0.2155844569206237,0.9926342964172364,285.0475158691406,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1905822753906,285.0491638183594,1.0,0.607552707195282,1.0,1.0,0.0,1.0,-3.0617570877075195,3.0617496967315674,7.533183634222951e-06,2.363241910934448,0.8993505835533142,0.8993505835533142,0.0,202.7507476806641,209.0,28919.474609375,-0.0,2699.499755859375,1.0,282.1415710449219,284.0339050292969,290.4231872558594,292.2634582519531,293.1499938964844,293.1499938964844,282.45001220703125,35966.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159465789794922,1.0,0.0,0.0,3.645940542221069,3.645966529846192,8.869772045727586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.70654296875,0.0,1615.303955078125,1895.4371337890625,0.0,2618.058837890625,0.918939173221588,1.0,0.0,3.0,1.0,0.0
12070140,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2744140625,0.7611469626426697,0.334297776222229,0.3048491775989532,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747802734375,0.866889476776123,0.5002838373184204,0.4770253896713257,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749328613281,0.9629246592521667,0.6737383008003235,0.4716539978981018,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743530273437,0.7518414258956909,0.3217286765575409,0.3091319501399994,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.6605993509292603,0.2166920453310012,0.9971150755882264,285.2746887207031,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.20819091796875,285.2763366699219,1.0,0.6098829507827759,1.0,1.0,0.0,1.0,-3.0736083984375,3.073601007461548,7.591580470034387e-06,2.37237548828125,0.9055731296539308,0.9055731296539308,0.0,204.20167541503903,212.0,28262.044921875,-0.0,2730.401611328125,1.0,282.44158935546875,284.2854919433594,290.4212646484375,292.2127685546875,293.1499938964844,293.1499938964844,282.1499938964844,35686.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982168197631836,1.0,0.0,0.0,3.656746864318848,3.6567728519439697,8.922428378355107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.23779296875,0.0,1626.00927734375,1895.4371337890625,0.0,2455.1328125,0.9211932420730592,1.0,0.0,3.0,1.0,0.0
12070200,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2744140625,0.7611469626426697,0.334297776222229,0.3048491775989532,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747802734375,0.866889476776123,0.5002838373184204,0.4770253896713257,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749328613281,0.9629246592521667,0.6737383008003235,0.4716539978981018,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743530273437,0.7518414258956909,0.3217286765575409,0.3091319501399994,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.6605993509292603,0.2166920453310012,0.9971150755882264,285.2746887207031,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.20819091796875,285.2763366699219,1.0,0.6098829507827759,1.0,1.0,0.0,1.0,-3.0736083984375,3.073601007461548,7.591580470034387e-06,2.37237548828125,0.9055731296539308,0.9055731296539308,0.0,204.20167541503903,212.0,28262.044921875,-0.0,2730.401611328125,1.0,282.44158935546875,284.2854919433594,290.4212646484375,292.2127685546875,293.1499938964844,293.1499938964844,282.1499938964844,35686.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982168197631836,1.0,0.0,0.0,3.656746864318848,3.6567728519439697,8.922428378355107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.23779296875,0.0,1626.00927734375,1895.4371337890625,0.0,2455.1328125,0.9211932420730592,1.0,0.0,3.0,1.0,0.0
