time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12070260,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7589744925498962,0.3336811065673828,0.3049409687519073,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.8641760945320129,0.4993470013141632,0.4768237471580505,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.9611881971359252,0.6752915382385254,0.4734261333942413,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.7502346634864807,0.3219654262065887,0.3098526298999786,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.6594213247299194,0.2171286642551422,1.0008902549743652,285.0660095214844,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.2049865722656,285.064208984375,1.0,0.6123948693275452,1.0,1.0,0.0,1.0,-3.081028461456299,3.081020832061768,7.628875209775288e-06,2.3783516883850098,0.9054296612739564,0.9054296612739564,0.0,207.08897399902344,215.0,28968.9765625,-0.0,2760.2392578125,1.0,282.15789794921875,284.05078125,290.54034423828125,292.4499816894531,293.1499938964844,293.1499938964844,281.8500061035156,35807.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173407316207886,1.0,0.0,0.0,3.664699077606201,3.6647253036499023,8.961276876107149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.78271484375,0.0,1636.384033203125,1895.4371337890625,0.0,2630.950927734375,0.9230520129203796,1.0,0.0,3.0,1.0,0.0
12070320,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7589744925498962,0.3336811065673828,0.3049409687519073,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.8641760945320129,0.4993470013141632,0.4768237471580505,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.9611881971359252,0.6752915382385254,0.4734261333942413,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.7502346634864807,0.3219654262065887,0.3098526298999786,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.6594213247299194,0.2171286642551422,1.0008902549743652,285.0660095214844,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.2049865722656,285.064208984375,1.0,0.6123948693275452,1.0,1.0,0.0,1.0,-3.081028461456299,3.081020832061768,7.628875209775288e-06,2.3783516883850098,0.9054296612739564,0.9054296612739564,0.0,207.08897399902344,215.0,28968.9765625,-0.0,2760.2392578125,1.0,282.15789794921875,284.05078125,290.54034423828125,292.4499816894531,293.1499938964844,293.1499938964844,281.8500061035156,35807.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173407316207886,1.0,0.0,0.0,3.664699077606201,3.6647253036499023,8.961276876107149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.78271484375,0.0,1636.384033203125,1895.4371337890625,0.0,2630.950927734375,0.9230520129203796,1.0,0.0,3.0,1.0,0.0
12070380,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.7537990808486938,0.3314720392227173,0.3034232258796692,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.8584356307983398,0.4966755211353302,0.4748384654521942,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82965087890625,0.955775499343872,0.6746509075164795,0.4734144508838653,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83038330078125,0.7459847927093506,0.3208841681480407,0.309287428855896,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.6556510925292969,0.2164988219738006,1.000034213066101,284.8299560546875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.18536376953125,284.8279113769531,1.0,0.6141210198402405,1.0,1.0,0.0,1.0,-3.075105905532837,3.0750982761383057,7.599930086144013e-06,2.3739287853240967,0.9018796682357788,0.9018796682357788,0.0,211.5491485595703,218.0,29583.755859375,-0.0,2771.880615234375,1.0,281.8582763671875,283.7920227050781,290.5406494140625,292.51904296875,293.1499938964844,293.1499938964844,281.54998779296875,36049.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839461624622345,1.0,0.0,0.0,3.6636481285095215,3.663674354553223,8.956138231042132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.58837890625,0.0,1636.94873046875,1895.4371337890625,0.0,2836.685302734375,0.9229774475097656,1.0,0.0,3.0,1.0,0.0
12070440,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.7537990808486938,0.3314720392227173,0.3034232258796692,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.8584356307983398,0.4966755211353302,0.4748384654521942,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82965087890625,0.955775499343872,0.6746509075164795,0.4734144508838653,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83038330078125,0.7459847927093506,0.3208841681480407,0.309287428855896,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.6556510925292969,0.2164988219738006,1.000034213066101,284.8299560546875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.18536376953125,284.8279113769531,1.0,0.6141210198402405,1.0,1.0,0.0,1.0,-3.075105905532837,3.0750982761383057,7.599930086144013e-06,2.3739287853240967,0.9018796682357788,0.9018796682357788,0.0,211.5491485595703,218.0,29583.755859375,-0.0,2771.880615234375,1.0,281.8582763671875,283.7920227050781,290.5406494140625,292.51904296875,293.1499938964844,293.1499938964844,281.54998779296875,36049.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839461624622345,1.0,0.0,0.0,3.6636481285095215,3.663674354553223,8.956138231042132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.58837890625,0.0,1636.94873046875,1895.4371337890625,0.0,2836.685302734375,0.9229774475097656,1.0,0.0,3.0,1.0,0.0
12070500,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6562194824219,0.7509295344352722,0.3300877213478088,0.302395761013031,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539611816406,0.8552810549736023,0.4950003623962402,0.4735045433044433,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6528015136719,0.9526625275611876,0.673937201499939,0.4731305241584778,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65643310546875,0.7435662746429443,0.3200567066669464,0.3087166249752044,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.65997314453125,0.653422474861145,0.215921401977539,0.9983665347099304,284.6543884277344,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.1737670898437,284.6444091796875,1.0,0.6146712303161621,1.0,1.0,0.0,1.0,-3.0692381858825684,3.069230556488037,7.571042715426302e-06,2.369436025619507,0.8982040286064148,0.8982040286064148,0.0,213.8480224609375,218.0,30158.453125,-0.0,2772.267822265625,1.0,281.6011047363281,283.591796875,290.5490417480469,292.6188659667969,293.1499938964844,293.1499938964844,281.54998779296875,36215.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850954532623291,1.0,0.0,0.0,3.6592090129852295,3.65923523902893,8.934448487707414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.29296875,0.0,1632.903076171875,1895.4371337890625,0.0,2944.2119140625,0.922043800354004,1.0,0.0,3.0,1.0,0.0
12070560,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5913391113281,0.7478104829788208,0.3285418748855591,0.301137626171112,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5909118652344,0.8518852591514587,0.4931305050849914,0.471897542476654,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5906677246094,0.9491653442382812,0.6729860305786133,0.4725761115550995,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59136962890625,0.7409143447875977,0.3190635740756988,0.3079328238964081,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5920715332031,0.6509395837783813,0.2151885628700256,0.9958313703536988,284.5909729003906,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1610412597656,284.5889892578125,1.0,0.6149941086769104,1.0,1.0,0.0,1.0,-3.0611400604248047,3.0611326694488525,7.531210485467454e-06,2.3632125854492188,0.8951252698898315,0.8951252698898315,0.0,216.22604370117188,221.0,30117.138671875,-0.0,2768.6376953125,1.0,281.5578308105469,283.5326843261719,290.4974060058594,292.5163269042969,293.1499938964844,293.1499938964844,281.8500061035156,36357.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554673194885254,1.0,0.0,0.0,3.65140700340271,3.651433229446411,8.896389545043348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.95361328125,0.0,1624.6990966796875,1895.4371337890625,0.0,2986.502685546875,0.9204159379005432,1.0,0.0,3.0,1.0,0.0
12070620,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.7438247203826904,0.3272640109062195,0.299595445394516,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.8473635315895081,0.4911737143993377,0.4696418046951294,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.9450159668922424,0.6736710071563721,0.4725792109966278,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884216308594,0.7374603152275085,0.31825652718544,0.3069312870502472,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.6476458311080933,0.2145328968763351,0.99226313829422,284.7887268066406,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1543273925781,284.7900390625,1.0,0.6156231164932251,1.0,1.0,0.0,1.0,-3.0510683059692383,3.051060914993286,7.481286957045086e-06,2.35524845123291,0.894591748714447,0.894591748714447,0.0,219.4739685058593,209.0,29280.541015625,-0.0,2765.65576171875,1.0,281.84197998046875,283.7606811523437,290.3463134765625,292.2370300292969,293.1499938964844,293.1499938964844,282.1499938964844,36250.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363386988639832,1.0,0.0,0.0,3.64131212234497,3.6413381099700928,8.847266030898027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.50927734375,0.0,1611.9635009765625,1895.4371337890625,0.0,2807.52734375,0.918085515499115,1.0,0.0,3.0,1.0,0.0
12070680,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.7438247203826904,0.3272640109062195,0.299595445394516,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.8473635315895081,0.4911737143993377,0.4696418046951294,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.9450159668922424,0.6736710071563721,0.4725792109966278,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884216308594,0.7374603152275085,0.31825652718544,0.3069312870502472,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.6476458311080933,0.2145328968763351,0.99226313829422,284.7887268066406,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1543273925781,284.7900390625,1.0,0.6156231164932251,1.0,1.0,0.0,1.0,-3.0510683059692383,3.051060914993286,7.481286957045086e-06,2.35524845123291,0.894591748714447,0.894591748714447,0.0,219.4739685058593,209.0,29280.541015625,-0.0,2765.65576171875,1.0,281.84197998046875,283.7606811523437,290.3463134765625,292.2370300292969,293.1499938964844,293.1499938964844,282.1499938964844,36250.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363386988639832,1.0,0.0,0.0,3.64131212234497,3.6413381099700928,8.847266030898027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.50927734375,0.0,1611.9635009765625,1895.4371337890625,0.0,2807.52734375,0.918085515499115,1.0,0.0,3.0,1.0,0.0
12070740,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7473750114440918,0.3275534808635711,0.2993921637535095,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8512129783630371,0.4909120500087738,0.4688757359981537,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9516227841377258,0.6763319969177246,0.474017858505249,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7410752773284912,0.3187287151813507,0.3069221675395965,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.6509753465652466,0.2149280160665512,0.992037832736969,285.0113220214844,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1634216308594,285.0128173828125,1.0,0.6126111745834351,1.0,1.0,0.0,1.0,-3.051343441009521,3.0513360500335693,7.482530236302409e-06,2.3554165363311768,0.8972671627998352,0.8972671627998352,0.0,214.59292602539065,197.0,28514.513671875,-0.0,2740.7978515625,1.0,282.1415100097656,284.0105285644531,290.3040466308594,292.1189880371094,293.1499938964844,293.1499938964844,282.45001220703125,36020.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132637739181519,1.0,0.0,0.0,3.6398463249206543,3.639872312545776,8.840145255817333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.0751953125,0.0,1608.51806640625,1895.4371337890625,0.0,2593.281005859375,0.9175954461097716,1.0,0.0,3.0,1.0,0.0
12070800,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7473750114440918,0.3275534808635711,0.2993921637535095,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8512129783630371,0.4909120500087738,0.4688757359981537,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9516227841377258,0.6763319969177246,0.474017858505249,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7410752773284912,0.3187287151813507,0.3069221675395965,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.6509753465652466,0.2149280160665512,0.992037832736969,285.0113220214844,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1634216308594,285.0128173828125,1.0,0.6126111745834351,1.0,1.0,0.0,1.0,-3.051343441009521,3.0513360500335693,7.482530236302409e-06,2.3554165363311768,0.8972671627998352,0.8972671627998352,0.0,214.59292602539065,197.0,28514.513671875,-0.0,2740.7978515625,1.0,282.1415100097656,284.0105285644531,290.3040466308594,292.1189880371094,293.1499938964844,293.1499938964844,282.45001220703125,36020.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132637739181519,1.0,0.0,0.0,3.6398463249206543,3.639872312545776,8.840145255817333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.0751953125,0.0,1608.51806640625,1895.4371337890625,0.0,2593.281005859375,0.9175954461097716,1.0,0.0,3.0,1.0,0.0
12070860,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342529296875,0.7550612688064575,0.3284254968166351,0.2997494041919708,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345886230469,0.859732985496521,0.4913579523563385,0.4688230752944946,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347717285156,0.963400661945343,0.6796335577964783,0.4759641289710998,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7486950159072876,0.3197705447673797,0.3074572384357452,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.6581830382347107,0.2158458977937698,0.9940646290779114,285.2345275878906,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1777038574219,285.2359619140625,1.0,0.608245313167572,1.0,1.0,0.0,1.0,-3.057126522064209,3.0571188926696777,7.511018793593394e-06,2.359922409057617,0.9029276371002196,0.9029276371002196,0.0,205.73165893554688,185.0,27798.73046875,-0.0,2705.985107421875,1.0,282.4415283203125,284.2593688964844,290.3036193847656,292.0666809082031,293.1499938964844,293.1499938964844,282.1499938964844,35741.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945432662963867,1.0,0.0,0.0,3.648627281188965,3.648653268814087,8.882849442670704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.11328125,0.0,1616.8006591796875,1895.4371337890625,0.0,2421.644287109375,0.919389307498932,1.0,0.0,3.0,1.0,0.0
12070920,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342529296875,0.7550612688064575,0.3284254968166351,0.2997494041919708,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345886230469,0.859732985496521,0.4913579523563385,0.4688230752944946,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347717285156,0.963400661945343,0.6796335577964783,0.4759641289710998,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7486950159072876,0.3197705447673797,0.3074572384357452,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.6581830382347107,0.2158458977937698,0.9940646290779114,285.2345275878906,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1777038574219,285.2359619140625,1.0,0.608245313167572,1.0,1.0,0.0,1.0,-3.057126522064209,3.0571188926696777,7.511018793593394e-06,2.359922409057617,0.9029276371002196,0.9029276371002196,0.0,205.73165893554688,185.0,27798.73046875,-0.0,2705.985107421875,1.0,282.4415283203125,284.2593688964844,290.3036193847656,292.0666809082031,293.1499938964844,293.1499938964844,282.1499938964844,35741.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945432662963867,1.0,0.0,0.0,3.648627281188965,3.648653268814087,8.882849442670704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.11328125,0.0,1616.8006591796875,1895.4371337890625,0.0,2421.644287109375,0.919389307498932,1.0,0.0,3.0,1.0,0.0
12070980,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7627615928649902,0.3274503648281097,0.2991062998771667,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8685954213142395,0.4899941682815552,0.4677896201610565,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9743749499320984,0.6800942420959473,0.4766706824302673,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7566279768943787,0.3195593357086181,0.3073302507400512,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6657056212425232,0.2158675193786621,0.9939902424812316,285.0204162597656,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1722412109375,285.0183410644531,1.0,0.6027064919471741,1.0,1.0,0.0,1.0,-3.055737018585205,3.055729389190674,7.504905170208076e-06,2.359149694442749,0.9021443724632264,0.9021443724632264,0.0,196.4767608642578,173.0,28423.169921875,-0.0,2655.003662109375,1.0,282.1579895019531,284.0208435058594,290.4258728027344,292.3023681640625,293.1499938964844,293.1499938964844,281.8500061035156,35871.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129106760025024,1.0,0.0,0.0,3.654294490814209,3.654320478439331,8.910464543987473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.98095703125,0.0,1624.482421875,1895.4371337890625,0.0,2590.023193359375,0.92073392868042,1.0,0.0,3.0,1.0,0.0
12071040,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7627615928649902,0.3274503648281097,0.2991062998771667,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8685954213142395,0.4899941682815552,0.4677896201610565,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9743749499320984,0.6800942420959473,0.4766706824302673,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7566279768943787,0.3195593357086181,0.3073302507400512,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6657056212425232,0.2158675193786621,0.9939902424812316,285.0204162597656,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1722412109375,285.0183410644531,1.0,0.6027064919471741,1.0,1.0,0.0,1.0,-3.055737018585205,3.055729389190674,7.504905170208076e-06,2.359149694442749,0.9021443724632264,0.9021443724632264,0.0,196.4767608642578,173.0,28423.169921875,-0.0,2655.003662109375,1.0,282.1579895019531,284.0208435058594,290.4258728027344,292.3023681640625,293.1499938964844,293.1499938964844,281.8500061035156,35871.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129106760025024,1.0,0.0,0.0,3.654294490814209,3.654320478439331,8.910464543987473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.98095703125,0.0,1624.482421875,1895.4371337890625,0.0,2590.023193359375,0.92073392868042,1.0,0.0,3.0,1.0,0.0
12071100,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.7659143209457397,0.3262800276279449,0.2981181144714355,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.872410237789154,0.48857381939888,0.4665381610393524,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.9788454174995422,0.6793506741523743,0.4762780964374542,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.7600423097610474,0.3188897669315338,0.30672287940979,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.668879508972168,0.2154158055782318,0.991919755935669,284.8434753417969,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.1629943847656,284.8333435058594,1.0,0.5993316769599915,1.0,1.0,0.0,1.0,-3.049360513687134,3.0493531227111816,7.47387639421504e-06,2.354336261749268,0.8997182250022888,0.8997182250022888,0.0,192.05416870117188,173.0,28993.6640625,-0.0,2619.63232421875,1.0,281.9013061523437,283.8190002441406,290.4667358398437,292.4473571777344,293.1499938964844,293.1499938964844,281.8500061035156,36007.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269733190536499,1.0,0.0,0.0,3.6538844108581534,3.653910636901856,8.908465360946138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.0908203125,0.0,1625.015625,1895.4371337890625,0.0,2720.28857421875,0.9206909537315368,1.0,0.0,3.0,1.0,0.0
12071160,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776794433594,0.7686523795127869,0.3248041868209839,0.2967369854450226,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771911621094,0.8758515119552612,0.4867987036705017,0.4648323059082031,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77691650390625,0.9827693700790404,0.6781747341156006,0.4754402637481689,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777099609375,0.763108491897583,0.3179290294647217,0.3057660758495331,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784729003906,0.6716614961624146,0.2147036343812942,0.9884685277938844,284.7772827148437,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1512145996094,284.77496337890625,1.0,0.5955356359481812,1.0,1.0,0.0,1.0,-3.039348602294922,3.0393412113189697,7.425085641443729e-06,2.346693754196167,0.8978543877601624,0.8978543877601624,0.0,187.7160186767578,161.0,28943.314453125,-0.0,2577.892578125,1.0,281.8578796386719,283.7568054199219,290.4286804199219,292.368896484375,293.1499938964844,293.1499938964844,282.1499938964844,36126.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343845009803772,1.0,0.0,0.0,3.650478839874268,3.6505050659179688,8.891867082638782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.46533203125,0.0,1621.8731689453125,1895.4371337890625,0.0,2789.297607421875,0.9200424551963806,1.0,0.0,3.0,1.0,0.0
12071220,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7771749496459961,0.3234157562255859,0.2946636974811554,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8859357833862305,0.4847231805324554,0.4620285630226135,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.9930034875869752,0.6781653165817261,0.4746230244636535,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7719177007675171,0.3169305920600891,0.304135113954544,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.6795362830162048,0.2138499766588211,0.981867492198944,284.9679260253906,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1422119140625,284.9689025878906,1.0,0.5874179005622864,1.0,1.0,0.0,1.0,-3.022594690322876,3.022587299346924,7.343230663536815e-06,2.3336637020111084,0.8996071815490723,0.8996071815490723,0.0,177.3809356689453,149.0,28071.501953125,-0.0,2492.77392578125,1.0,282.1419982910156,283.9776611328125,290.273681640625,292.09381103515625,293.1499938964844,293.1499938964844,282.45001220703125,35999.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189104795455933,1.0,0.0,0.0,3.649646043777466,3.649672031402588,8.887810167834687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.9609375,0.0,1619.93701171875,1895.4371337890625,0.0,2645.478515625,0.9197933673858644,1.0,0.0,3.0,1.0,0.0
12071280,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7771749496459961,0.3234157562255859,0.2946636974811554,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8859357833862305,0.4847231805324554,0.4620285630226135,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.9930034875869752,0.6781653165817261,0.4746230244636535,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7719177007675171,0.3169305920600891,0.304135113954544,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.6795362830162048,0.2138499766588211,0.981867492198944,284.9679260253906,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1422119140625,284.9689025878906,1.0,0.5874179005622864,1.0,1.0,0.0,1.0,-3.022594690322876,3.022587299346924,7.343230663536815e-06,2.3336637020111084,0.8996071815490723,0.8996071815490723,0.0,177.3809356689453,149.0,28071.501953125,-0.0,2492.77392578125,1.0,282.1419982910156,283.9776611328125,290.273681640625,292.09381103515625,293.1499938964844,293.1499938964844,282.45001220703125,35999.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189104795455933,1.0,0.0,0.0,3.649646043777466,3.649672031402588,8.887810167834687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.9609375,0.0,1619.93701171875,1895.4371337890625,0.0,2645.478515625,0.9197933673858644,1.0,0.0,3.0,1.0,0.0
12071340,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18072509765625,0.7880316972732544,0.3233819901943207,0.2940541207790375,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1809997558594,0.8981804251670837,0.4840804934501648,0.4607898592948913,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18115234375,0.9990000128746032,0.6806150078773499,0.4680298268795013,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.7827135324478149,0.3169514238834381,0.303587943315506,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802978515625,0.6892305016517639,0.2137767821550369,0.9790235161781312,285.1809387207031,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1473693847656,285.1818542480469,1.0,0.5788317918777466,1.0,1.0,0.0,1.0,-3.003762006759644,3.0037546157836914,7.256391654664185e-06,2.3209986686706543,0.9037992358207704,0.9037992358207704,0.0,167.15504455566406,137.0,27200.31640625,-0.0,2408.9619140625,1.0,282.441650390625,284.2180480957031,290.2189025878906,291.960693359375,293.1499938964844,293.1499938964844,282.1499938964844,35802.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966189980506897,1.0,0.0,0.0,3.6564130783081055,3.656439065933228,8.920799814404745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.4921875,0.0,1626.4825439453125,1895.4371337890625,0.0,2440.5546875,0.921189308166504,1.0,0.0,3.0,1.0,0.0
12071400,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18072509765625,0.7880316972732544,0.3233819901943207,0.2940541207790375,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1809997558594,0.8981804251670837,0.4840804934501648,0.4607898592948913,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18115234375,0.9990000128746032,0.6806150078773499,0.4680298268795013,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.7827135324478149,0.3169514238834381,0.303587943315506,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802978515625,0.6892305016517639,0.2137767821550369,0.9790235161781312,285.1809387207031,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1473693847656,285.1818542480469,1.0,0.5788317918777466,1.0,1.0,0.0,1.0,-3.003762006759644,3.0037546157836914,7.256391654664185e-06,2.3209986686706543,0.9037992358207704,0.9037992358207704,0.0,167.15504455566406,137.0,27200.31640625,-0.0,2408.9619140625,1.0,282.441650390625,284.2180480957031,290.2189025878906,291.960693359375,293.1499938964844,293.1499938964844,282.1499938964844,35802.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966189980506897,1.0,0.0,0.0,3.6564130783081055,3.656439065933228,8.920799814404745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.4921875,0.0,1626.4825439453125,1895.4371337890625,0.0,2440.5546875,0.921189308166504,1.0,0.0,3.0,1.0,0.0
12071460,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7943440079689026,0.3228820562362671,0.2937362194061279,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9053571820259094,0.4833042919635772,0.4601884484291076,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9990000128746032,0.6827629804611206,0.4567787647247314,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7890527844429016,0.3166831433773041,0.3033527731895447,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.6949374675750732,0.2135814279317855,0.9778693914413452,285.0116882324219,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.1512145996094,285.0020751953125,1.0,0.5740810632705688,1.0,1.0,0.0,1.0,-2.9920918941497803,2.992084503173828,7.196595561254071e-06,2.3104686737060547,0.9020949006080629,0.9020949006080629,0.0,161.5124969482422,137.0,27698.64453125,-0.0,2355.09326171875,1.0,282.1952514648437,284.024169921875,290.31915283203125,292.1792297363281,293.1499938964844,293.1499938964844,282.1499938964844,35908.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804218053817749,1.0,0.0,0.0,3.65829873085022,3.658324956893921,8.930003332352499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.58349609375,0.0,1629.517333984375,1895.4371337890625,0.0,2510.05224609375,0.9216278791427612,1.0,0.0,3.0,1.0,0.0
12071520,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7988256216049194,0.3218941688537597,0.2928857505321502,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9109134674072266,0.4820378124713897,0.4590491652488708,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9990000128746032,0.68467116355896,0.4480504989624023,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.793744683265686,0.316033273935318,0.3027414381504059,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6991320252418518,0.2131087183952331,0.9755706787109376,284.9491271972656,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.1520690917969,284.9462890625,1.0,0.5692420601844788,1.0,1.0,0.0,1.0,-2.975714921951294,2.975707769393921,7.118222129065543e-06,2.29790472984314,0.9008176922798156,0.9008176922798156,0.0,156.99765014648438,125.0,27596.392578125,-0.0,2302.58837890625,1.0,282.157958984375,283.96600341796875,290.3267822265625,292.15924072265625,293.1499938964844,293.1499938964844,281.8500061035156,36012.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091365098953247,1.0,0.0,0.0,3.657119035720825,3.6571452617645264,8.924245662456087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.908203125,0.0,1628.8980712890625,1895.4371337890625,0.0,2555.243896484375,0.9214666485786438,1.0,0.0,3.0,1.0,0.0
12071580,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.8076594471931458,0.3189828991889953,0.290241003036499,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925354003906,0.922763466835022,0.4784024953842163,0.4556431472301483,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922607421875,0.9990000128746032,0.6884440779685974,0.4299336969852447,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.8031561374664307,0.3138746917247772,0.3006577789783478,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941833496094,0.7074045538902283,0.2114922702312469,0.9678436517715454,284.6926574707031,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1497802734375,284.6896057128906,1.0,0.5582193732261658,1.0,1.0,0.0,1.0,-2.9348795413970947,2.934872627258301,6.924473836988909e-06,2.266491651535034,0.8937445878982544,0.8937445878982544,0.0,147.60714721679688,128.0,27904.66015625,-0.0,2183.322021484375,1.0,281.8583679199219,283.6925964355469,290.33172607421875,292.21173095703125,293.1499938964844,293.1499938964844,282.1499938964844,36351.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256590366363525,1.0,0.0,0.0,3.6453115940094,3.6453378200531006,8.866712164490309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.2783203125,0.0,1617.436279296875,1895.4371337890625,0.0,2708.07373046875,0.919021487236023,1.0,0.0,3.0,1.0,0.0
12071640,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.8076594471931458,0.3189828991889953,0.290241003036499,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925354003906,0.922763466835022,0.4784024953842163,0.4556431472301483,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922607421875,0.9990000128746032,0.6884440779685974,0.4299336969852447,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.8031561374664307,0.3138746917247772,0.3006577789783478,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941833496094,0.7074045538902283,0.2114922702312469,0.9678436517715454,284.6926574707031,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1497802734375,284.6896057128906,1.0,0.5582193732261658,1.0,1.0,0.0,1.0,-2.9348795413970947,2.934872627258301,6.924473836988909e-06,2.266491651535034,0.8937445878982544,0.8937445878982544,0.0,147.60714721679688,128.0,27904.66015625,-0.0,2183.322021484375,1.0,281.8583679199219,283.6925964355469,290.33172607421875,292.21173095703125,293.1499938964844,293.1499938964844,282.1499938964844,36351.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256590366363525,1.0,0.0,0.0,3.6453115940094,3.6453378200531006,8.866712164490309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.2783203125,0.0,1617.436279296875,1895.4371337890625,0.0,2708.07373046875,0.919021487236023,1.0,0.0,3.0,1.0,0.0
12071700,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299560546875,0.8100647926330566,0.317940354347229,0.2889236211776733,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.9262241125106812,0.4769307971000671,0.4538751244544983,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.9990000128746032,0.6909769773483276,0.4241666495800018,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8058340549468994,0.3129684329032898,0.2995262742042541,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266906738281,0.7096549272537231,0.2107732146978378,0.963592529296875,284.83154296875,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.1534729003906,284.840087890625,1.0,0.5544130802154541,1.0,1.0,0.0,1.0,-2.9177517890930176,2.9177451133728027,6.8434769673331175e-06,2.2530832290649414,0.8933192491531372,0.8933192491531372,0.0,144.5192108154297,128.0,27121.140625,-0.0,2138.442138671875,1.0,282.1010131835937,283.8636474609375,290.21270751953125,291.95318603515625,293.1499938964844,293.1499938964844,282.1499938964844,36328.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150910139083862,1.0,0.0,0.0,3.6386449337005615,3.638670921325684,8.834310278871271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.3369140625,0.0,1609.4002685546875,1895.4371337890625,0.0,2610.15283203125,0.9175637364387512,1.0,0.0,3.0,1.0,0.0
12071760,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8123568296432495,0.3174286782741546,0.2882131040096283,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9293320178985596,0.4760060012340545,0.4527317583560943,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9990000128746032,0.6939030885696411,0.4194769561290741,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8082089424133301,0.3124391138553619,0.2988109588623047,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7116355299949646,0.2103383392095565,0.9607617259025574,284.87890625,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.1622619628906,284.87969970703125,1.0,0.5514634251594543,1.0,1.0,0.0,1.0,-2.905615329742432,2.905608654022217,6.786516678403132e-06,2.243646144866944,0.8923075199127197,0.8923075199127197,0.0,142.10830688476562,131.0,26941.705078125,-0.0,2105.822998046875,1.0,282.1424560546875,283.9120178222656,290.1802978515625,291.93267822265625,293.1499938964844,293.1499938964844,282.45001220703125,36292.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060941696166992,1.0,0.0,0.0,3.633803129196167,3.633829116821289,8.810815188553534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.89111328125,0.0,1603.431884765625,1895.4371337890625,0.0,2527.27197265625,0.9164047241210938,1.0,0.0,3.0,1.0,0.0
12071820,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.8161064982414246,0.3171828091144562,0.2876760363578796,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0944519042969,0.934198260307312,0.4750614166259765,0.4514701068401336,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9990000128746032,0.7000853419303894,0.4127255082130432,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.8119350075721741,0.3120583891868591,0.2981398105621338,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.7148123979568481,0.2100403010845184,0.958072543144226,285.0943908691406,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.1853942871094,285.0956726074219,1.0,0.5477255582809448,1.0,1.0,0.0,1.0,-2.891287088394165,2.89128041267395,6.719678822264541e-06,2.232550621032715,0.8935723304748535,0.8935723304748535,0.0,138.8024139404297,134.0,26090.9296875,-0.0,2065.367919921875,1.0,282.4414367675781,284.1567077636719,290.1309509277344,291.8022155761719,293.1499938964844,293.1499938964844,282.75,36113.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807707190513611,1.0,0.0,0.0,3.629048347473145,3.6290743350982666,8.787772571849928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.03173828125,0.0,1596.524169921875,1895.4371337890625,0.0,2297.062744140625,0.9152063131332396,1.0,0.0,3.0,1.0,0.0
12071880,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.8161064982414246,0.3171828091144562,0.2876760363578796,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0944519042969,0.934198260307312,0.4750614166259765,0.4514701068401336,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9990000128746032,0.7000853419303894,0.4127255082130432,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.8119350075721741,0.3120583891868591,0.2981398105621338,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.7148123979568481,0.2100403010845184,0.958072543144226,285.0943908691406,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.1853942871094,285.0956726074219,1.0,0.5477255582809448,1.0,1.0,0.0,1.0,-2.891287088394165,2.89128041267395,6.719678822264541e-06,2.232550621032715,0.8935723304748535,0.8935723304748535,0.0,138.8024139404297,134.0,26090.9296875,-0.0,2065.367919921875,1.0,282.4414367675781,284.1567077636719,290.1309509277344,291.8022155761719,293.1499938964844,293.1499938964844,282.75,36113.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807707190513611,1.0,0.0,0.0,3.629048347473145,3.6290743350982666,8.787772571849928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.03173828125,0.0,1596.524169921875,1895.4371337890625,0.0,2297.062744140625,0.9152063131332396,1.0,0.0,3.0,1.0,0.0
12071940,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.31463623046875,0.8184718489646912,0.3174474239349365,0.2877683937549591,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149719238281,0.9370355010032654,0.4747851192951202,0.4510258734226227,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3150939941406,0.9990000128746032,0.7061124444007874,0.4090972542762756,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31463623046875,0.8142393231391907,0.3122176229953766,0.2981261014938354,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3140869140625,0.7169047594070435,0.2102489471435547,0.9582492709159852,285.3149108886719,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.20953369140625,285.3163146972656,1.0,0.5462333559989929,1.0,1.0,0.0,1.0,-2.886691331863404,2.8866844177246094,6.698468496324495e-06,2.229062080383301,0.897354006767273,0.897354006767273,0.0,137.16796875,137.0,25321.98828125,-0.0,2049.64599609375,1.0,282.7414245605469,284.404296875,290.1271667480469,291.74151611328125,293.1499938964844,293.1499938964844,283.04998779296875,35882.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759221613407135,1.0,0.0,0.0,3.632755994796753,3.632781744003296,8.805737365946698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.0244140625,0.0,1599.1551513671875,1895.4371337890625,0.0,2105.7490234375,0.91588294506073,1.0,0.0,3.0,1.0,0.0
12072000,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.31463623046875,0.8184718489646912,0.3174474239349365,0.2877683937549591,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149719238281,0.9370355010032654,0.4747851192951202,0.4510258734226227,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3150939941406,0.9990000128746032,0.7061124444007874,0.4090972542762756,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31463623046875,0.8142393231391907,0.3122176229953766,0.2981261014938354,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3140869140625,0.7169047594070435,0.2102489471435547,0.9582492709159852,285.3149108886719,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.20953369140625,285.3163146972656,1.0,0.5462333559989929,1.0,1.0,0.0,1.0,-2.886691331863404,2.8866844177246094,6.698468496324495e-06,2.229062080383301,0.897354006767273,0.897354006767273,0.0,137.16796875,137.0,25321.98828125,-0.0,2049.64599609375,1.0,282.7414245605469,284.404296875,290.1271667480469,291.74151611328125,293.1499938964844,293.1499938964844,283.04998779296875,35882.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759221613407135,1.0,0.0,0.0,3.632755994796753,3.632781744003296,8.805737365946698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.0244140625,0.0,1599.1551513671875,1895.4371337890625,0.0,2105.7490234375,0.91588294506073,1.0,0.0,3.0,1.0,0.0
12072060,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.536376953125,0.8194847702980042,0.3179688453674316,0.2881686985492706,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367126464844,0.9379422664642334,0.4748660326004028,0.4510118961334228,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5368347167969,0.9990000128746032,0.7117722034454346,0.4080581665039062,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.536376953125,0.8152128458023071,0.3126794993877411,0.2984820902347564,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53582763671875,0.7179365158081055,0.2107444703578949,0.9601133465766908,285.5366516113281,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.23126220703125,285.5380859375,1.0,0.5463547706604004,1.0,1.0,0.0,1.0,-2.8885698318481445,2.8885631561279297,6.707455668220064e-06,2.230631113052368,0.9036276936531068,0.9036276936531068,0.0,136.82957458496094,140.0,24606.736328125,-0.0,2051.11474609375,1.0,283.0414733886719,284.651611328125,290.1310119628906,291.7008361816406,293.1499938964844,293.1499938964844,282.75,35631.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425397038459778,1.0,0.0,0.0,3.6457302570343018,3.645756244659424,8.868748864188092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.81396484375,0.0,1612.5487060546875,1895.4371337890625,0.0,1961.2650146484373,0.9186450839042664,1.0,0.0,3.0,1.0,0.0
