time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12072120,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.536376953125,0.8194847702980042,0.3179688453674316,0.2881686985492706,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367126464844,0.9379422664642334,0.4748660326004028,0.4510118961334228,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5368347167969,0.9990000128746032,0.7117722034454346,0.4080581665039062,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.536376953125,0.8152128458023071,0.3126794993877411,0.2984820902347564,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53582763671875,0.7179365158081055,0.2107444703578949,0.9601133465766908,285.5366516113281,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.23126220703125,285.5380859375,1.0,0.5463547706604004,1.0,1.0,0.0,1.0,-2.8885698318481445,2.8885631561279297,6.707455668220064e-06,2.230631113052368,0.9036276936531068,0.9036276936531068,0.0,136.82957458496094,140.0,24606.736328125,-0.0,2051.11474609375,1.0,283.0414733886719,284.651611328125,290.1310119628906,291.7008361816406,293.1499938964844,293.1499938964844,282.75,35631.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425397038459778,1.0,0.0,0.0,3.6457302570343018,3.645756244659424,8.868748864188092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.81396484375,0.0,1612.5487060546875,1895.4371337890625,0.0,1961.2650146484373,0.9186450839042664,1.0,0.0,3.0,1.0,0.0
12072180,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3207092285156,0.817146360874176,0.3167173266410827,0.2876415848731994,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.9345720410346984,0.4731861650943756,0.4500712156295776,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.320068359375,0.9990000128746032,0.7142016887664795,0.4110220670700073,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3207397460937,0.8131141662597656,0.3119265735149383,0.2982434630393982,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.32147216796875,0.7162842154502869,0.2103696018457412,0.9601754546165466,285.3203430175781,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.2249755859375,285.3182373046875,1.0,0.5473759770393372,1.0,1.0,0.0,1.0,-2.890162944793701,2.8901562690734863,6.715458312100964e-06,2.2321293354034424,0.902945041656494,0.902945041656494,0.0,138.09375,143.0,25217.56640625,-0.0,2059.998779296875,1.0,282.7579650878906,284.4110717773437,290.2589111328125,291.9407958984375,293.1499938964844,293.1499938964844,282.45001220703125,35800.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643399834632874,1.0,0.0,0.0,3.65416431427002,3.6541903018951416,8.909830171432986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.625,0.0,1623.7978515625,1895.4371337890625,0.0,2150.745361328125,0.9206460118293762,1.0,0.0,3.0,1.0,0.0
12072240,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3207092285156,0.817146360874176,0.3167173266410827,0.2876415848731994,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.9345720410346984,0.4731861650943756,0.4500712156295776,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.320068359375,0.9990000128746032,0.7142016887664795,0.4110220670700073,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3207397460937,0.8131141662597656,0.3119265735149383,0.2982434630393982,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.32147216796875,0.7162842154502869,0.2103696018457412,0.9601754546165466,285.3203430175781,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.2249755859375,285.3182373046875,1.0,0.5473759770393372,1.0,1.0,0.0,1.0,-2.890162944793701,2.8901562690734863,6.715458312100964e-06,2.2321293354034424,0.902945041656494,0.902945041656494,0.0,138.09375,143.0,25217.56640625,-0.0,2059.998779296875,1.0,282.7579650878906,284.4110717773437,290.2589111328125,291.9407958984375,293.1499938964844,293.1499938964844,282.45001220703125,35800.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643399834632874,1.0,0.0,0.0,3.65416431427002,3.6541903018951416,8.909830171432986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.625,0.0,1623.7978515625,1895.4371337890625,0.0,2150.745361328125,0.9206460118293762,1.0,0.0,3.0,1.0,0.0
12072300,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.146484375,0.8143136501312256,0.3154453039169311,0.2867565453052521,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440734863281,0.9307966828346252,0.4716381430625915,0.4489043354988098,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14312744140625,0.9990000128746032,0.713957667350769,0.4142518937587738,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466064453125,0.8104831576347351,0.3110021948814392,0.2976061701774597,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.150390625,0.7139918804168701,0.209723487496376,0.9582561254501344,285.14459228515625,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.2115173339844,285.1338806152344,1.0,0.5479393005371094,1.0,1.0,0.0,1.0,-2.8885092735290527,2.888502597808838,6.708055934723234e-06,2.230976819992065,0.9004113674163818,0.9004113674163818,0.0,139.34298706054688,143.0,25797.1796875,-0.0,2063.387939453125,1.0,282.5013122558594,284.20947265625,290.3014831542969,292.08709716796875,293.1499938964844,293.1499938964844,282.45001220703125,35957.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803542613983154,1.0,0.0,0.0,3.6545486450195312,3.654574871063232,8.911704867387016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.5498046875,0.0,1625.4293212890625,1895.4371337890625,0.0,2293.321533203125,0.9207979440689088,1.0,0.0,3.0,1.0,0.0
12072360,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.8105347752571106,0.3138755559921264,0.2855003178119659,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.9259013533592224,0.4697451293468475,0.4473057687282562,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.712877631187439,0.4184013903141022,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.8069232702255249,0.309792011976242,0.2966342866420746,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7107993364334106,0.2088109105825424,0.9549776315689088,285.0798034667969,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.1932678222656,285.07769775390625,1.0,0.5484456419944763,1.0,1.0,0.0,1.0,-2.8849596977233887,2.884953022003174,6.691846920148237e-06,2.228354215621948,0.8983162045478821,0.8983162045478821,0.0,140.9063720703125,146.0,25786.375,-0.0,2065.150146484375,1.0,282.4578552246094,284.1492919921875,290.2610168457031,292.0097961425781,293.1499938964844,293.1499938964844,282.75,36100.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893590927124023,1.0,0.0,0.0,3.651467800140381,3.651494026184082,8.896685699255613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.5400390625,0.0,1622.849853515625,1895.4371337890625,0.0,2374.5625,0.9202407002449036,1.0,0.0,3.0,1.0,0.0
12072420,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783203125,0.8040041327476501,0.3121727108955383,0.2836633324623108,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27862548828125,0.9175450205802916,0.4673442840576172,0.4447272717952728,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787780761719,0.9990000128746032,0.7118217945098877,0.4258348941802978,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782897949219,0.8005790114402771,0.3082544505596161,0.2950106561183929,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777709960937,0.7048383355140686,0.2074880450963974,0.9487628936767578,285.278564453125,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1728515625,285.2798767089844,1.0,0.5494937896728516,1.0,1.0,0.0,1.0,-2.879160165786743,2.8791534900665283,6.6651759880187456e-06,2.2239668369293213,0.899402379989624,0.899402379989624,0.0,143.76499938964844,149.0,25015.90234375,-0.0,2069.5166015625,1.0,282.74200439453125,284.3771057128906,290.091552734375,291.7283020019531,293.1499938964844,293.1499938964844,283.04998779296875,36018.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744207382202148,1.0,0.0,0.0,3.650035381317138,3.6500613689422607,8.889706464287883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.85400390625,0.0,1620.5400390625,1895.4371337890625,0.0,2240.194580078125,0.9198896884918212,1.0,0.0,3.0,1.0,0.0
12072480,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783203125,0.8040041327476501,0.3121727108955383,0.2836633324623108,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27862548828125,0.9175450205802916,0.4673442840576172,0.4447272717952728,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787780761719,0.9990000128746032,0.7118217945098877,0.4258348941802978,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782897949219,0.8005790114402771,0.3082544505596161,0.2950106561183929,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777709960937,0.7048383355140686,0.2074880450963974,0.9487628936767578,285.278564453125,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1728515625,285.2798767089844,1.0,0.5494937896728516,1.0,1.0,0.0,1.0,-2.879160165786743,2.8791534900665283,6.6651759880187456e-06,2.2239668369293213,0.899402379989624,0.899402379989624,0.0,143.76499938964844,149.0,25015.90234375,-0.0,2069.5166015625,1.0,282.74200439453125,284.3771057128906,290.091552734375,291.7283020019531,293.1499938964844,293.1499938964844,283.04998779296875,36018.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744207382202148,1.0,0.0,0.0,3.650035381317138,3.6500613689422607,8.889706464287883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.85400390625,0.0,1620.5400390625,1895.4371337890625,0.0,2240.194580078125,0.9198896884918212,1.0,0.0,3.0,1.0,0.0
12072540,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5001220703125,0.8000507950782776,0.3117040991783142,0.2831149101257324,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5004577636719,0.9123082756996156,0.4662881791591644,0.4435692131519317,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5006103515625,0.9990000128746032,0.7123791575431824,0.431172102689743,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5001220703125,0.7965914607048035,0.3077137768268585,0.2943915128707886,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4995422363281,0.7009710073471069,0.2069003134965896,0.9458064436912536,285.5003967285156,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.1684875488281,285.5018310546875,1.0,0.5509295463562012,1.0,1.0,0.0,1.0,-2.8792214393615723,2.8792150020599365,6.665715318376897e-06,2.224128246307373,0.9031314253807068,0.9031314253807068,0.0,146.01475524902344,152.0,24274.16015625,-0.0,2080.669189453125,1.0,283.0415954589844,284.6256408691406,290.02734375,291.5895690917969,293.1499938964844,293.1499938964844,282.75,35836.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509301900863647,1.0,0.0,0.0,3.6555075645446777,3.6555335521698,8.916381375456695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.365234375,0.0,1625.66162109375,1895.4371337890625,0.0,2033.504150390625,0.9210076928138732,1.0,0.0,3.0,1.0,0.0
12072600,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5001220703125,0.8000507950782776,0.3117040991783142,0.2831149101257324,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5004577636719,0.9123082756996156,0.4662881791591644,0.4435692131519317,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5006103515625,0.9990000128746032,0.7123791575431824,0.431172102689743,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5001220703125,0.7965914607048035,0.3077137768268585,0.2943915128707886,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4995422363281,0.7009710073471069,0.2069003134965896,0.9458064436912536,285.5003967285156,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.1684875488281,285.5018310546875,1.0,0.5509295463562012,1.0,1.0,0.0,1.0,-2.8792214393615723,2.8792150020599365,6.665715318376897e-06,2.224128246307373,0.9031314253807068,0.9031314253807068,0.0,146.01475524902344,152.0,24274.16015625,-0.0,2080.669189453125,1.0,283.0415954589844,284.6256408691406,290.02734375,291.5895690917969,293.1499938964844,293.1499938964844,282.75,35836.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509301900863647,1.0,0.0,0.0,3.6555075645446777,3.6555335521698,8.916381375456695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.365234375,0.0,1625.66162109375,1895.4371337890625,0.0,2033.504150390625,0.9210076928138732,1.0,0.0,3.0,1.0,0.0
12072660,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32501220703125,0.7975417375564575,0.310825765132904,0.2827431857585907,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233642578125,0.909133791923523,0.4651075899600982,0.4428857564926147,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.32257080078125,0.9990000128746032,0.711876392364502,0.434567242860794,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250732421875,0.7941556572914124,0.3070559203624725,0.294074147939682,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32769775390625,0.6986582279205322,0.2063521444797516,0.9444063305854796,285.3236694335937,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.1596984863281,285.31646728515625,1.0,0.5519423484802246,1.0,1.0,0.0,1.0,-2.879974126815796,2.879967451095581,6.669549293292221e-06,2.224865436553955,0.9009706377983092,0.9009706377983092,0.0,147.4918212890625,152.0,24861.138671875,-0.0,2089.1806640625,1.0,282.7838439941406,284.4228820800781,290.1415405273437,291.8170471191406,293.1499938964844,293.1499938964844,282.75,35968.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604629397392273,1.0,0.0,0.0,3.656430721282959,3.65645694732666,8.920886216401414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.08984375,0.0,1627.7479248046875,1895.4371337890625,0.0,2116.63427734375,0.9212539196014404,1.0,0.0,3.0,1.0,0.0
12072720,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2847595214844,0.7949265837669373,0.3098500669002533,0.2820430397987366,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843017578125,0.9061099886894226,0.4639139473438263,0.441956877708435,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840576171875,0.9990000128746032,0.7108444571495056,0.437659353017807,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2847900390625,0.7917317152023315,0.3063210248947143,0.2935408055782318,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2855224609375,0.6963788866996765,0.2057614773511886,0.942414402961731,285.2843933105469,285.3809509277344,293.8024597167969,287.1012268066406,293.8031311035156,297.1488342285156,285.2823181152344,1.0,0.5525636076927185,1.0,1.0,0.0,1.0,-2.878700494766236,2.8786938190460205,6.6638822318054736e-06,2.223984718322754,0.8998349905014038,0.8998349905014038,0.0,148.7700958251953,155.0,24851.26171875,-0.0,2093.318603515625,1.0,282.7579345703125,284.3866271972656,290.14715576171875,291.8059997558594,293.1499938964844,293.1499938964844,282.45001220703125,36049.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652204036712646,1.0,0.0,0.0,3.65487551689148,3.6549017429351807,8.913298756851873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.126953125,0.0,1626.5074462890625,1895.4371337890625,0.0,2158.51513671875,0.920983910560608,1.0,0.0,3.0,1.0,0.0
12072780,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.7868706583976746,0.3065520524978637,0.2795017957687378,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8973684906959534,0.4599680304527282,0.4387180507183075,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.9990000128746032,0.7061075568199158,0.4467854499816894,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.7842810750007629,0.303738921880722,0.291508674621582,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.6892728209495544,0.203663557767868,0.9347458481788636,285.0453491210937,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1120300292969,285.04315185546875,1.0,0.5538391470909119,1.0,1.0,0.0,1.0,-2.8710691928863525,2.8710625171661377,6.629108611377888e-06,2.2183172702789307,0.8925358057022095,0.8925358057022095,0.0,152.4461212158203,143.0,25380.326171875,-0.0,2098.53515625,1.0,282.4584045410156,284.12774658203125,290.16168212890625,291.8820495605469,293.1499938964844,293.1499938964844,282.75,36386.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860553860664368,1.0,0.0,0.0,3.641765594482422,3.641791820526123,8.849470418681449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.48974609375,0.0,1613.510986328125,1895.4371337890625,0.0,2344.6748046875,0.918243646621704,1.0,0.0,3.0,1.0,0.0
12072840,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.7868706583976746,0.3065520524978637,0.2795017957687378,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8973684906959534,0.4599680304527282,0.4387180507183075,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.9990000128746032,0.7061075568199158,0.4467854499816894,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.7842810750007629,0.303738921880722,0.291508674621582,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.6892728209495544,0.203663557767868,0.9347458481788636,285.0453491210937,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1120300292969,285.04315185546875,1.0,0.5538391470909119,1.0,1.0,0.0,1.0,-2.8710691928863525,2.8710625171661377,6.629108611377888e-06,2.2183172702789307,0.8925358057022095,0.8925358057022095,0.0,152.4461212158203,143.0,25380.326171875,-0.0,2098.53515625,1.0,282.4584045410156,284.12774658203125,290.16168212890625,291.8820495605469,293.1499938964844,293.1499938964844,282.75,36386.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860553860664368,1.0,0.0,0.0,3.641765594482422,3.641791820526123,8.849470418681449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.48974609375,0.0,1613.510986328125,1895.4371337890625,0.0,2344.6748046875,0.918243646621704,1.0,0.0,3.0,1.0,0.0
12072900,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885070800781,0.7849672436714172,0.3052399456501007,0.2780786156654358,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.190673828125,0.8954726457595825,0.4582778513431549,0.436884731054306,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918334960937,0.9990000128746032,0.7040128111839294,0.4476653337478637,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884765625,0.7826209664344788,0.3025925755500793,0.2902780473232269,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.18505859375,0.6874979734420776,0.2026573121547699,0.9298354983329772,285.1903076171875,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.09814453125,285.1993408203125,1.0,0.5522196292877197,1.0,1.0,0.0,1.0,-2.8608436584472656,2.86083722114563,6.582424248335883e-06,2.2106194496154785,0.8919812440872192,0.8919812440872192,0.0,152.4527587890625,143.0,24660.505859375,-0.0,2081.464599609375,1.0,282.7008972167969,284.303466796875,290.03826904296875,291.6291198730469,293.1499938964844,293.1499938964844,282.75,36362.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770267128944397,1.0,0.0,0.0,3.634487867355346,3.6345138549804688,8.814135412649193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.2001953125,0.0,1604.7607421875,1895.4371337890625,0.0,2263.486083984375,0.9166461825370787,1.0,0.0,3.0,1.0,0.0
12072960,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388610839844,0.7855351567268372,0.3044402003288269,0.277147114276886,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391052246094,0.8962143063545227,0.4571001827716827,0.4355505406856537,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392272949219,0.9990000128746032,0.7032203674316406,0.4452240765094757,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388610839844,0.7832367420196533,0.3018044829368591,0.2893602848052978,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.23846435546875,0.687777578830719,0.2019120007753372,0.925820529460907,285.23907470703125,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.09246826171875,285.2398376464844,1.0,0.549706220626831,1.0,1.0,0.0,1.0,-2.8492591381073,2.849252700805664,6.529377515107626e-06,2.201737642288208,0.8907577991485596,0.8907577991485596,0.0,150.9486846923828,131.0,24485.607421875,-0.0,2054.913818359375,1.0,282.742431640625,284.3526611328125,290.0005798339844,291.6058654785156,293.1499938964844,293.1499938964844,283.04998779296875,36329.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690539956092834,1.0,0.0,0.0,3.628951787948608,3.628977537155152,8.787304750512703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.47314453125,0.0,1598.016845703125,1895.4371337890625,0.0,2192.442138671875,0.9153305292129515,1.0,0.0,3.0,1.0,0.0
12073020,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.44903564453125,0.79135662317276,0.3036767840385437,0.2760476768016815,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.44927978515625,0.9027976393699646,0.4556357860565185,0.4337199330329895,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44940185546875,0.9990000128746032,0.7050987482070923,0.4340100586414337,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44903564453125,0.7889358997344971,0.300888329744339,0.2881072759628296,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486083984375,0.6924756765365601,0.2009781152009964,0.9199094772338868,285.4492492675781,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.09783935546875,285.4500732421875,1.0,0.5426660180091858,1.0,1.0,0.0,1.0,-2.8236515522003174,2.8236451148986816,6.412803486455232e-06,2.1820693016052246,0.8913285732269287,0.8913285732269287,0.0,145.15777587890625,134.0,23557.283203125,-0.0,1985.0299072265625,1.0,283.0413818359375,284.5931701660156,289.9359741210937,291.458740234375,293.1499938964844,293.1499938964844,283.1499938964844,36169.25,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743474006652832,1.0,0.0,0.0,3.622246503829956,3.622272253036499,8.754861937632086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.48681640625,0.0,1588.9815673828125,1895.4371337890625,0.0,1969.263671875,0.9117012619972228,1.0,0.0,3.0,1.0,0.0
12073080,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.44903564453125,0.79135662317276,0.3036767840385437,0.2760476768016815,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.44927978515625,0.9027976393699646,0.4556357860565185,0.4337199330329895,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44940185546875,0.9990000128746032,0.7050987482070923,0.4340100586414337,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44903564453125,0.7889358997344971,0.300888329744339,0.2881072759628296,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486083984375,0.6924756765365601,0.2009781152009964,0.9199094772338868,285.4492492675781,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.09783935546875,285.4500732421875,1.0,0.5426660180091858,1.0,1.0,0.0,1.0,-2.8236515522003174,2.8236451148986816,6.412803486455232e-06,2.1820693016052246,0.8913285732269287,0.8913285732269287,0.0,145.15777587890625,134.0,23557.283203125,-0.0,1985.0299072265625,1.0,283.0413818359375,284.5931701660156,289.9359741210937,291.458740234375,293.1499938964844,293.1499938964844,283.1499938964844,36169.25,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743474006652832,1.0,0.0,0.0,3.622246503829956,3.622272253036499,8.754861937632086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.48681640625,0.0,1588.9815673828125,1895.4371337890625,0.0,1969.263671875,0.9117012619972228,1.0,0.0,3.0,1.0,0.0
12073140,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220642089844,0.7947251796722412,0.3029550611972809,0.275366872549057,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5221252441406,0.9065544605255128,0.4542912542819977,0.4324056208133697,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.52215576171875,0.9990000128746032,0.7086970806121826,0.427615225315094,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220642089844,0.7922012805938721,0.3001145720481872,0.2872999608516693,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5219421386719,0.6951661705970764,0.2002933174371719,0.9162836074829102,285.5221252441406,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1119384765625,285.5222473144531,1.0,0.5389571189880371,1.0,1.0,0.0,1.0,-2.80822491645813,2.808218717575073,6.342771484924015e-06,2.17007827758789,0.8910737037658691,0.8910737037658691,0.0,141.87718200683594,137.0,23116.4921875,-0.0,1944.49169921875,1.0,283.14678955078125,284.6807556152344,289.96502685546875,291.47296142578125,293.1499938964844,293.1499938964844,283.1499938964844,35737.7109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315099239349365,1.0,0.0,0.0,3.5994911193847656,3.599516630172729,8.64520984578121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.90576171875,0.0,1559.3812255859375,1895.4371337890625,0.0,1867.737548828125,0.9048567414283752,1.0,0.0,3.0,1.0,0.0
12073200,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220642089844,0.7947251796722412,0.3029550611972809,0.275366872549057,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5221252441406,0.9065544605255128,0.4542912542819977,0.4324056208133697,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.52215576171875,0.9990000128746032,0.7086970806121826,0.427615225315094,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220642089844,0.7922012805938721,0.3001145720481872,0.2872999608516693,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5219421386719,0.6951661705970764,0.2002933174371719,0.9162836074829102,285.5221252441406,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1119384765625,285.5222473144531,1.0,0.5389571189880371,1.0,1.0,0.0,1.0,-2.80822491645813,2.808218717575073,6.342771484924015e-06,2.17007827758789,0.8910737037658691,0.8910737037658691,0.0,141.87718200683594,137.0,23116.4921875,-0.0,1944.49169921875,1.0,283.14678955078125,284.6807556152344,289.96502685546875,291.47296142578125,293.1499938964844,293.1499938964844,283.1499938964844,35737.7109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315099239349365,1.0,0.0,0.0,3.5994911193847656,3.599516630172729,8.64520984578121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.90576171875,0.0,1559.3812255859375,1895.4371337890625,0.0,1867.737548828125,0.9048567414283752,1.0,0.0,3.0,1.0,0.0
12073260,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5229797363281,0.7945805788040161,0.3017067611217499,0.2743600904941559,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5229187011719,0.9063495397567748,0.4524373412132263,0.4307814538478851,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5228881835937,0.9990000128746032,0.7107728719711304,0.4262776970863342,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5229797363281,0.7921163439750671,0.2989805042743683,0.2863118946552276,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230407714844,0.6949242949485779,0.199405699968338,0.9125244617462158,285.5229187011719,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1173400878906,285.5226135253906,1.0,0.5371127724647522,1.0,1.0,0.0,1.0,-2.7977473735809326,2.797741174697876,6.295711045822827e-06,2.162064790725708,0.8895314931869507,0.8895314931869507,0.0,140.93150329589844,140.0,22916.6328125,-0.0,1923.302001953125,1.0,283.1499328613281,284.6888732910156,289.9931640625,291.5084533691406,293.1499938964844,293.1499938964844,283.1499938964844,35062.2578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310779690742493,1.0,0.0,0.0,3.5589487552642822,3.558973550796509,8.451557391708775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.47998046875,0.0,1508.19287109375,1895.4371337890625,0.0,1864.110107421875,0.8946004509925842,1.0,0.0,3.0,1.0,0.0
12073320,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5229797363281,0.7945805788040161,0.3017067611217499,0.2743600904941559,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5229187011719,0.9063495397567748,0.4524373412132263,0.4307814538478851,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5228881835937,0.9990000128746032,0.7107728719711304,0.4262776970863342,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5229797363281,0.7921163439750671,0.2989805042743683,0.2863118946552276,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230407714844,0.6949242949485779,0.199405699968338,0.9125244617462158,285.5229187011719,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1173400878906,285.5226135253906,1.0,0.5371127724647522,1.0,1.0,0.0,1.0,-2.7977473735809326,2.797741174697876,6.295711045822827e-06,2.162064790725708,0.8895314931869507,0.8895314931869507,0.0,140.93150329589844,140.0,22916.6328125,-0.0,1923.302001953125,1.0,283.1499328613281,284.6888732910156,289.9931640625,291.5084533691406,293.1499938964844,293.1499938964844,283.1499938964844,35062.2578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310779690742493,1.0,0.0,0.0,3.5589487552642822,3.558973550796509,8.451557391708775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.47998046875,0.0,1508.19287109375,1895.4371337890625,0.0,1864.110107421875,0.8946004509925842,1.0,0.0,3.0,1.0,0.0
12073380,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5235595703125,0.79192715883255,0.3001067638397217,0.2730244994163513,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5235290527344,0.9033225774765016,0.4502031207084656,0.428792268037796,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5235290527344,0.9990000128746032,0.7111505270004272,0.4283564388751983,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5235595703125,0.7895999550819397,0.2975411117076874,0.2850526571273803,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.52362060546875,0.6924625039100647,0.1982745379209518,0.9078779220581056,285.5235595703125,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.1131896972656,285.5233764648437,1.0,0.5364301204681396,1.0,1.0,0.0,1.0,-2.789150714874268,2.789144515991211,6.257282620936167e-06,2.1555142402648926,0.8872599601745605,0.8872599601745605,0.0,141.4877471923828,143.0,22720.966796875,-0.0,1912.35546875,1.0,283.1499938964844,284.6977233886719,289.98248291015625,291.4953918457031,293.1499938964844,293.1499938964844,283.1499938964844,34256.48828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324717044830322,1.0,0.0,0.0,3.508124351501465,3.508148431777954,8.211891895371082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.97509765625,0.0,1445.852294921875,1895.4371337890625,0.0,1875.82470703125,0.8818951845169067,1.0,0.0,3.0,1.0,0.0
12073440,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5235595703125,0.79192715883255,0.3001067638397217,0.2730244994163513,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5235290527344,0.9033225774765016,0.4502031207084656,0.428792268037796,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5235290527344,0.9990000128746032,0.7111505270004272,0.4283564388751983,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5235595703125,0.7895999550819397,0.2975411117076874,0.2850526571273803,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.52362060546875,0.6924625039100647,0.1982745379209518,0.9078779220581056,285.5235595703125,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.1131896972656,285.5233764648437,1.0,0.5364301204681396,1.0,1.0,0.0,1.0,-2.789150714874268,2.789144515991211,6.257282620936167e-06,2.1555142402648926,0.8872599601745605,0.8872599601745605,0.0,141.4877471923828,143.0,22720.966796875,-0.0,1912.35546875,1.0,283.1499938964844,284.6977233886719,289.98248291015625,291.4953918457031,293.1499938964844,293.1499938964844,283.1499938964844,34256.48828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324717044830322,1.0,0.0,0.0,3.508124351501465,3.508148431777954,8.211891895371082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.97509765625,0.0,1445.852294921875,1895.4371337890625,0.0,1875.82470703125,0.8818951845169067,1.0,0.0,3.0,1.0,0.0
12073500,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267333984375,0.7900055646896362,0.2992387413978576,0.2722947597503662,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267639160156,0.9011805653572084,0.4490069448947906,0.4277215898036957,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267639160156,0.9990000128746032,0.7108167409896851,0.4302467703819275,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267333984375,0.7877508997917175,0.2967517673969269,0.2843598127365112,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267028808594,0.6906729340553284,0.1976412087678909,0.905284821987152,285.5267639160156,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.1086120605469,285.5267944335937,1.0,0.5363800525665283,1.0,1.0,0.0,1.0,-2.785309314727783,2.7853031158447266,6.240160473680589e-06,2.152592658996582,0.8858892917633057,0.8858892917633057,0.0,142.1432342529297,143.0,22614.271484375,-0.0,1909.4141845703125,1.0,283.1499938964844,284.7059631347656,289.9692687988281,291.47784423828125,293.1499938964844,293.1499938964844,283.1499938964844,33676.6171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326363921165466,1.0,0.0,0.0,3.4723563194274902,3.4723799228668213,8.045292929637071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.00146484375,0.0,1402.8961181640625,1895.4371337890625,0.0,1877.211181640625,0.8757914304733276,1.0,0.0,3.0,1.0,0.0
12073560,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5268249511719,0.7878129482269287,0.2983381450176239,0.2715413868427276,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5268249511719,0.8987335562705994,0.4477725625038147,0.4266200959682464,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5268249511719,0.9990000128746032,0.7101708650588989,0.4325476288795471,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5268249511719,0.7856293320655823,0.2959274351596832,0.28363898396492,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.52685546875,0.6886186003684998,0.1969710886478424,0.9025501012802124,285.5268249511719,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.1028747558594,285.5267639160156,1.0,0.5364736914634705,1.0,1.0,0.0,1.0,-2.7816922664642334,2.7816860675811768,6.224064691195963e-06,2.14984393119812,0.8842871785163879,0.8842871785163879,0.0,142.98463439941406,146.0,22522.818359375,-0.0,1907.7130126953125,1.0,283.1499938964844,284.7098083496094,289.9546203613281,291.45855712890625,293.1499938964844,293.1499938964844,283.1499938964844,33379.6328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323185801506042,1.0,0.0,0.0,3.4501547813415527,3.450178384780884,7.942742854538665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.77294921875,0.0,1377.093994140625,1895.4371337890625,0.0,1874.5367431640625,0.8674960136413574,1.0,0.0,3.0,1.0,0.0
12073620,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53240966796875,0.7829011082649231,0.2964700162410736,0.2699788808822632,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53240966796875,0.8932405710220337,0.4452249109745025,0.4243460893630981,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53240966796875,0.9990000128746032,0.7081038951873779,0.4379881620407104,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53240966796875,0.7808559536933899,0.29420205950737,0.2821311354637146,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53240966796875,0.6839851140975952,0.1955502927303314,0.8967477679252625,285.53240966796875,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.08935546875,285.53240966796875,1.0,0.5369505882263184,1.0,1.0,0.0,1.0,-2.774833917617798,2.774827718734741,6.1936061683809385e-06,2.1446332931518555,0.880622148513794,0.880622148513794,0.0,145.05694580078125,149.0,22318.787109375,-0.0,1906.749755859375,1.0,283.1499938964844,284.7247314453125,289.9242858886719,291.4158935546875,293.1499938964844,293.1499938964844,283.1499938964844,32453.873046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304019331932068,1.0,0.0,0.0,3.386163711547852,3.386186361312866,7.650841666873021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.705078125,0.0,1303.970947265625,1895.4371337890625,0.0,1858.4376220703125,0.8516741394996643,1.0,0.0,3.0,1.0,0.0
12073680,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53240966796875,0.7829011082649231,0.2964700162410736,0.2699788808822632,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53240966796875,0.8932405710220337,0.4452249109745025,0.4243460893630981,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53240966796875,0.9990000128746032,0.7081038951873779,0.4379881620407104,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53240966796875,0.7808559536933899,0.29420205950737,0.2821311354637146,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53240966796875,0.6839851140975952,0.1955502927303314,0.8967477679252625,285.53240966796875,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.08935546875,285.53240966796875,1.0,0.5369505882263184,1.0,1.0,0.0,1.0,-2.774833917617798,2.774827718734741,6.1936061683809385e-06,2.1446332931518555,0.880622148513794,0.880622148513794,0.0,145.05694580078125,149.0,22318.787109375,-0.0,1906.749755859375,1.0,283.1499938964844,284.7247314453125,289.9242858886719,291.4158935546875,293.1499938964844,293.1499938964844,283.1499938964844,32453.873046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304019331932068,1.0,0.0,0.0,3.386163711547852,3.386186361312866,7.650841666873021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.705078125,0.0,1303.970947265625,1895.4371337890625,0.0,1858.4376220703125,0.8516741394996643,1.0,0.0,3.0,1.0,0.0
12073740,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7775573134422302,0.2945272028446197,0.2683585584163666,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5397644042969,0.8872503638267517,0.442589521408081,0.4219982028007507,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5397644042969,0.9990000128746032,0.7050546407699585,0.444195419549942,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7756435871124268,0.2923900485038757,0.2805506289005279,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5397033691406,0.6789087057113647,0.1940451115369796,0.8905998468399048,285.53973388671875,285.8427429199219,293.4300537109375,286.9111022949219,293.4310607910156,297.0749816894531,285.5398254394531,1.0,0.5376923084259033,1.0,1.0,0.0,1.0,-2.7682368755340576,2.768230676651001,6.164369551697746e-06,2.139617681503296,0.8762405514717102,0.8762405514717102,0.0,147.5016326904297,152.0,22106.908203125,-0.0,1907.949462890625,1.0,283.1499938964844,284.7419738769531,289.89630126953125,291.37432861328125,293.1499938964844,293.1499938964844,283.1499938964844,31505.857421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273696660995483,1.0,0.0,0.0,3.317355871200561,3.317377805709839,7.343065817622119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.9404296875,0.0,1228.51513671875,1895.4371337890625,0.0,1833.077880859375,0.8347251415252686,1.0,0.0,3.0,1.0,0.0
12073800,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7775573134422302,0.2945272028446197,0.2683585584163666,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5397644042969,0.8872503638267517,0.442589521408081,0.4219982028007507,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5397644042969,0.9990000128746032,0.7050546407699585,0.444195419549942,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7756435871124268,0.2923900485038757,0.2805506289005279,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5397033691406,0.6789087057113647,0.1940451115369796,0.8905998468399048,285.53973388671875,285.8427429199219,293.4300537109375,286.9111022949219,293.4310607910156,297.0749816894531,285.5398254394531,1.0,0.5376923084259033,1.0,1.0,0.0,1.0,-2.7682368755340576,2.768230676651001,6.164369551697746e-06,2.139617681503296,0.8762405514717102,0.8762405514717102,0.0,147.5016326904297,152.0,22106.908203125,-0.0,1907.949462890625,1.0,283.1499938964844,284.7419738769531,289.89630126953125,291.37432861328125,293.1499938964844,293.1499938964844,283.1499938964844,31505.857421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273696660995483,1.0,0.0,0.0,3.317355871200561,3.317377805709839,7.343065817622119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.9404296875,0.0,1228.51513671875,1895.4371337890625,0.0,1833.077880859375,0.8347251415252686,1.0,0.0,3.0,1.0,0.0
12073860,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5471496582031,0.7738017439842224,0.293172150850296,0.2672282457351684,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54718017578125,0.8830334544181824,0.4407567977905273,0.4203653037548065,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5472106933594,0.9990000128746032,0.7024284601211548,0.4486860930919647,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5471496582031,0.7719744443893433,0.291118711233139,0.2794408798217773,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54705810546875,0.6753278374671936,0.1929884105920791,0.8862726092338562,285.54718017578125,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.0660705566406,285.5473937988281,1.0,0.538288414478302,1.0,1.0,0.0,1.0,-2.7637789249420166,2.76377272605896,6.1446412473742384e-06,2.136223077774048,0.8728649616241455,0.8728649616241455,0.0,149.30526733398438,152.0,21951.25390625,-0.0,1909.4669189453125,1.0,283.1499938964844,284.7569885253906,289.8785400390625,291.3467712402344,293.1499938964844,293.1499938964844,283.1499938964844,30750.099609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249749898910522,1.0,0.0,0.0,3.2626004219055176,3.2626216411590576,7.102661356839235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.5439453125,0.0,1170.52490234375,1895.4371337890625,0.0,1813.147216796875,0.8241256475448608,1.0,0.0,3.0,1.0,0.0
12073920,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54864501953125,0.7720230221748352,0.2925237417221069,0.2666899561882019,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486755371094,0.8810341358184814,0.439881831407547,0.4195884466171264,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487060546875,0.9990000128746032,0.7009976506233215,0.450844258069992,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.54864501953125,0.7702356576919556,0.290509819984436,0.2789108157157898,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.548583984375,0.6736319661140442,0.1924877911806106,0.8842171430587769,285.5486755371094,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.0624694824219,285.548828125,1.0,0.5385863184928894,1.0,1.0,0.0,1.0,-2.7616846561431885,2.761678457260132,6.1353807723207865e-06,2.134626626968384,0.8711254596710205,0.8711254596710205,0.0,150.18084716796875,140.0,21885.513671875,-0.0,1910.31005859375,1.0,283.1499938964844,284.7614440917969,289.8707580566406,291.3348388671875,293.1499938964844,293.1499938964844,283.1499938964844,30546.216796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238342761993408,1.0,0.0,0.0,3.2441742420196533,3.2441952228546143,7.022659929134534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.41552734375,0.0,1151.751708984375,1895.4371337890625,0.0,1803.68408203125,0.8167587518692017,1.0,0.0,3.0,1.0,0.0
