time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073980,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.7718133330345154,0.2904488742351532,0.2648047208786011,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.8810185790061951,0.4370831847190857,0.4169365465641022,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.9990000128746032,0.6969941258430481,0.4480180442333221,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.7701178789138794,0.2885483801364898,0.2770362794399261,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.673143208026886,0.1908822208642959,0.8768669366836548,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.054931640625,285.5530700683594,1.0,0.534395158290863,1.0,1.0,0.0,1.0,-2.7417688369750977,2.741762638092041,6.047763235983439e-06,2.119492292404175,0.865153431892395,0.865153431892395,0.0,148.219970703125,128.0,21574.798828125,-0.0,1870.120849609375,1.0,283.1499938964844,284.77789306640625,289.84521484375,291.29296875,293.1499938964844,293.1499938964844,283.1499938964844,29585.34765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199422121047974,1.0,0.0,0.0,3.166687726974488,3.166707992553711,6.691196858810144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.0986328125,0.0,1074.3004150390625,1895.4371337890625,0.0,1771.546142578125,0.7977995276451111,1.0,0.0,3.0,1.0,0.0
12074040,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.7718133330345154,0.2904488742351532,0.2648047208786011,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.8810185790061951,0.4370831847190857,0.4169365465641022,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.9990000128746032,0.6969941258430481,0.4480180442333221,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.7701178789138794,0.2885483801364898,0.2770362794399261,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.673143208026886,0.1908822208642959,0.8768669366836548,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.054931640625,285.5530700683594,1.0,0.534395158290863,1.0,1.0,0.0,1.0,-2.7417688369750977,2.741762638092041,6.047763235983439e-06,2.119492292404175,0.865153431892395,0.865153431892395,0.0,148.219970703125,128.0,21574.798828125,-0.0,1870.120849609375,1.0,283.1499938964844,284.77789306640625,289.84521484375,291.29296875,293.1499938964844,293.1499938964844,283.1499938964844,29585.34765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199422121047974,1.0,0.0,0.0,3.166687726974488,3.166707992553711,6.691196858810144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.0986328125,0.0,1074.3004150390625,1895.4371337890625,0.0,1771.546142578125,0.7977995276451111,1.0,0.0,3.0,1.0,0.0
12074100,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.7732822895050049,0.2894031405448913,0.2638011872768402,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.8828420639038086,0.4356622099876404,0.4155355393886566,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.9990000128746032,0.6957917809486389,0.4438127875328064,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.7716168165206909,0.2875459492206573,0.2760260701179504,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.6743006110191345,0.1900631040334701,0.8728771805763245,285.5557556152344,286.0067443847656,293.2977905273437,286.85284423828125,293.2989196777344,297.05255126953125,285.5555114746094,1.0,0.5310384631156921,1.0,1.0,0.0,1.0,-2.7278199195861816,2.727813959121704,5.986496489640558e-06,2.108762502670288,0.8618279099464417,0.8618279099464417,0.0,145.87762451171875,128.0,21380.59765625,-0.0,1837.77685546875,1.0,283.1499938964844,284.78778076171875,289.8309326171875,291.26812744140625,293.1499938964844,293.1499938964844,283.1499938964844,28966.5625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176409363746643,1.0,0.0,0.0,3.1187057495117188,3.118725299835205,6.489961492661678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.906982421875,0.0,1027.93505859375,1895.4371337890625,0.0,1752.6553955078125,0.7888396978378296,1.0,0.0,3.0,1.0,0.0
12074160,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531005859375,0.7756053805351257,0.2883593142032623,0.262778103351593,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8856510519981384,0.4342331290245056,0.4141047298908233,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.552978515625,0.9990000128746032,0.6952389478683472,0.4381909966468811,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531005859375,0.773954451084137,0.286531001329422,0.2749823033809662,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531921386719,0.6762114763259888,0.1892382502555847,0.8687475919723511,285.55303955078125,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.0504455566406,285.55255126953125,1.0,0.5270089507102966,1.0,1.0,0.0,1.0,-2.7119009494781494,2.711894989013672,5.916905593039701e-06,2.0964925289154053,0.8581838011741638,0.8581838011741638,0.0,142.8739776611328,116.0,21190.369140625,-0.0,1799.6978759765625,1.0,283.1499938964844,284.7914428710937,289.8163452148437,291.2430419921875,293.1499938964844,293.1499938964844,283.1499938964844,28635.4765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150569558143616,1.0,0.0,0.0,3.084775447845459,3.084794521331787,6.349512773340393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.287841796875,0.0,996.6183471679688,1895.4371337890625,0.0,1731.545166015625,0.7778359055519104,1.0,0.0,3.0,1.0,0.0
12074220,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55078125,0.7823975086212158,0.2862929105758667,0.2606968283653259,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506896972656,0.8937278985977173,0.4313716888427734,0.4111817181110382,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506286621094,0.9990000128746032,0.6960094571113586,0.4237270951271057,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55078125,0.7807288765907288,0.2844723165035248,0.2728146016597748,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5509338378906,0.6819214224815369,0.1875848472118377,0.860214352607727,285.5507202148437,286.1142578125,293.2110595703125,286.8163757324219,293.2123413085937,297.0473327636719,285.55010986328125,1.0,0.5174483060836792,1.0,1.0,0.0,1.0,-2.6756513118743896,2.675645589828491,5.759850409958744e-06,2.0685019493103027,0.8501894474029541,0.8501894474029541,0.0,135.46859741210938,119.0,20757.00390625,-0.0,1711.9019775390625,1.0,283.1499938964844,284.8045654296875,289.7855529785156,291.1875,293.1499938964844,293.1499938964844,283.1499938964844,27686.96484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708875834941864,1.0,0.0,0.0,2.9977476596832275,2.99776577949524,5.996301410959859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.77001953125,0.0,918.5856323242188,1895.4371337890625,0.0,1681.4910888671875,0.7567059993743896,1.0,0.0,3.0,1.0,0.0
12074280,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55078125,0.7823975086212158,0.2862929105758667,0.2606968283653259,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506896972656,0.8937278985977173,0.4313716888427734,0.4111817181110382,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506286621094,0.9990000128746032,0.6960094571113586,0.4237270951271057,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55078125,0.7807288765907288,0.2844723165035248,0.2728146016597748,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5509338378906,0.6819214224815369,0.1875848472118377,0.860214352607727,285.5507202148437,286.1142578125,293.2110595703125,286.8163757324219,293.2123413085937,297.0473327636719,285.55010986328125,1.0,0.5174483060836792,1.0,1.0,0.0,1.0,-2.6756513118743896,2.675645589828491,5.759850409958744e-06,2.0685019493103027,0.8501894474029541,0.8501894474029541,0.0,135.46859741210938,119.0,20757.00390625,-0.0,1711.9019775390625,1.0,283.1499938964844,284.8045654296875,289.7855529785156,291.1875,293.1499938964844,293.1499938964844,283.1499938964844,27686.96484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708875834941864,1.0,0.0,0.0,2.9977476596832275,2.99776577949524,5.996301410959859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.77001953125,0.0,918.5856323242188,1895.4371337890625,0.0,1681.4910888671875,0.7567059993743896,1.0,0.0,3.0,1.0,0.0
12074340,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55377197265625,0.7853917479515076,0.2842826545238495,0.2587675154209137,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5538024902344,0.8973571062088013,0.4285472631454468,0.4083947241306305,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5538024902344,0.9990000128746032,0.6981061697006226,0.4159199297428131,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55377197265625,0.7836611866950989,0.282405823469162,0.2707436084747314,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55377197265625,0.684184193611145,0.1859438121318817,0.8522608876228333,285.55377197265625,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0478515625,285.5537414550781,1.0,0.5115900635719299,1.0,1.0,0.0,1.0,-2.6485400199890137,2.6485342979431152,5.643290023726877e-06,2.047335624694824,0.8412280678749084,0.8412280678749084,0.0,131.2877960205078,122.0,20365.0546875,-0.0,1653.775634765625,1.0,283.1499938964844,284.82391357421875,289.7555236816406,291.13201904296875,293.1499938964844,293.1499938964844,283.1499938964844,26740.9765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016205787658691,1.0,0.0,0.0,2.905725479125977,2.905742883682251,5.633814339489618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.085693359375,0.0,840.8966674804688,1895.4371337890625,0.0,1623.5660400390625,0.7344449162483215,1.0,0.0,3.0,1.0,0.0
12074400,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55377197265625,0.7853917479515076,0.2842826545238495,0.2587675154209137,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5538024902344,0.8973571062088013,0.4285472631454468,0.4083947241306305,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5538024902344,0.9990000128746032,0.6981061697006226,0.4159199297428131,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55377197265625,0.7836611866950989,0.282405823469162,0.2707436084747314,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55377197265625,0.684184193611145,0.1859438121318817,0.8522608876228333,285.55377197265625,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0478515625,285.5537414550781,1.0,0.5115900635719299,1.0,1.0,0.0,1.0,-2.6485400199890137,2.6485342979431152,5.643290023726877e-06,2.047335624694824,0.8412280678749084,0.8412280678749084,0.0,131.2877960205078,122.0,20365.0546875,-0.0,1653.775634765625,1.0,283.1499938964844,284.82391357421875,289.7555236816406,291.13201904296875,293.1499938964844,293.1499938964844,283.1499938964844,26740.9765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016205787658691,1.0,0.0,0.0,2.905725479125977,2.905742883682251,5.633814339489618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.085693359375,0.0,840.8966674804688,1895.4371337890625,0.0,1623.5660400390625,0.7344449162483215,1.0,0.0,3.0,1.0,0.0
12074460,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643310546875,0.7851641774177551,0.2822841107845306,0.2569426596164703,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8972489237785339,0.4257367551326751,0.4057157039642334,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5644226074219,0.9990000128746032,0.699298620223999,0.4133364856243133,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643310546875,0.7833454608917236,0.2803207635879516,0.268744945526123,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.6835173964500427,0.1842822432518005,0.8446507453918457,285.5643920898437,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.04864501953125,285.5646057128906,1.0,0.5079857707023621,1.0,1.0,0.0,1.0,-2.628472328186035,2.628466844558716,5.557931217481382e-06,2.0317418575286865,0.8313619494438171,0.8313619494438171,0.0,129.53091430664062,125.0,20005.34375,-0.0,1617.4229736328125,1.0,283.1499938964844,284.8505554199219,289.7288818359375,291.0823669433594,293.1499938964844,293.1499938964844,283.1499938964844,25793.130859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694337785243988,1.0,0.0,0.0,2.80884051322937,2.808856725692749,5.26438327597134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.147705078125,0.0,764.1951293945312,1895.4371337890625,0.0,1566.3575439453125,0.7110806107521057,1.0,0.0,3.0,1.0,0.0
12074520,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643310546875,0.7851641774177551,0.2822841107845306,0.2569426596164703,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8972489237785339,0.4257367551326751,0.4057157039642334,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5644226074219,0.9990000128746032,0.699298620223999,0.4133364856243133,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643310546875,0.7833454608917236,0.2803207635879516,0.268744945526123,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.6835173964500427,0.1842822432518005,0.8446507453918457,285.5643920898437,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.04864501953125,285.5646057128906,1.0,0.5079857707023621,1.0,1.0,0.0,1.0,-2.628472328186035,2.628466844558716,5.557931217481382e-06,2.0317418575286865,0.8313619494438171,0.8313619494438171,0.0,129.53091430664062,125.0,20005.34375,-0.0,1617.4229736328125,1.0,283.1499938964844,284.8505554199219,289.7288818359375,291.0823669433594,293.1499938964844,293.1499938964844,283.1499938964844,25793.130859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694337785243988,1.0,0.0,0.0,2.80884051322937,2.808856725692749,5.26438327597134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.147705078125,0.0,764.1951293945312,1895.4371337890625,0.0,1566.3575439453125,0.7110806107521057,1.0,0.0,3.0,1.0,0.0
12074580,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5803527832031,0.7827847599983215,0.2802653908729553,0.2551556825637817,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5804443359375,0.8946595788002014,0.4229102730751037,0.403080552816391,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5805053710937,0.9990000128746032,0.6990301609039307,0.4141205251216888,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.580322265625,0.7808778285980225,0.2782130539417267,0.2667786478996277,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5801696777344,0.6809205412864685,0.1826125383377075,0.8372463583946228,285.5804138183594,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.04644775390625,285.5809020996094,1.0,0.5059338808059692,1.0,1.0,0.0,1.0,-2.612837314605713,2.6128318309783936,5.491893716680352e-06,2.0196006298065186,0.8205525279045105,0.8205525279045105,0.0,129.30201721191406,128.0,19655.51171875,-0.0,1594.513427734375,1.0,283.1499938964844,284.8831481933594,289.7024841308594,291.0347900390625,293.1499938964844,293.1499938964844,283.1499938964844,24846.01953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876392364501953,1.0,0.0,0.0,2.7070233821868896,2.707038640975952,4.889645310868218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.87890625,0.0,689.000244140625,1895.4371337890625,0.0,1514.60302734375,0.6866073608398438,1.0,0.0,3.0,1.0,0.0
12074640,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5803527832031,0.7827847599983215,0.2802653908729553,0.2551556825637817,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5804443359375,0.8946595788002014,0.4229102730751037,0.403080552816391,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5805053710937,0.9990000128746032,0.6990301609039307,0.4141205251216888,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.580322265625,0.7808778285980225,0.2782130539417267,0.2667786478996277,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5801696777344,0.6809205412864685,0.1826125383377075,0.8372463583946228,285.5804138183594,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.04644775390625,285.5809020996094,1.0,0.5059338808059692,1.0,1.0,0.0,1.0,-2.612837314605713,2.6128318309783936,5.491893716680352e-06,2.0196006298065186,0.8205525279045105,0.8205525279045105,0.0,129.30201721191406,128.0,19655.51171875,-0.0,1594.513427734375,1.0,283.1499938964844,284.8831481933594,289.7024841308594,291.0347900390625,293.1499938964844,293.1499938964844,283.1499938964844,24846.01953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876392364501953,1.0,0.0,0.0,2.7070233821868896,2.707038640975952,4.889645310868218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.87890625,0.0,689.000244140625,1895.4371337890625,0.0,1514.60302734375,0.6866073608398438,1.0,0.0,3.0,1.0,0.0
12074700,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926818847656,0.7810107469558716,0.2792458534240722,0.254265695810318,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5928955078125,0.8926911354064941,0.4214872121810913,0.4017673432826996,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5929870605469,0.9990000128746032,0.6983833312988281,0.4154273867607116,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926818847656,0.7790646553039551,0.2771512567996979,0.2658012807369232,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.6791023015975952,0.1817720681428909,0.8335898518562317,285.5928649902344,286.4024658203125,292.9786376953125,286.72039794921875,292.9802551269531,297.0440979003906,285.5936889648437,1.0,0.5053281188011169,1.0,1.0,0.0,1.0,-2.606191396713257,2.606185913085937,5.463947218231624e-06,2.014442205429077,0.8148241639137268,0.8148241639137268,0.0,129.6019287109375,128.0,19469.82421875,-0.0,1586.6097412109375,1.0,283.1499938964844,284.905029296875,289.6881408691406,291.0094909667969,293.1499938964844,293.1499938964844,283.1499938964844,24234.140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6844745874404907,1.0,0.0,0.0,2.64675235748291,2.646766901016236,4.674336366861098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.224609375,0.0,646.6121826171875,1895.4371337890625,0.0,1490.449951171875,0.6748529076576233,1.0,0.0,3.0,1.0,0.0
12074760,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6013488769531,0.7789452075958252,0.2782185971736908,0.2533792853355407,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015319824219,0.8903834819793701,0.4200559556484222,0.4004576504230499,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60162353515625,0.9990000128746032,0.6974133849143982,0.4172083437442779,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6013488769531,0.7769631743431091,0.27608522772789,0.264829009771347,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6011047363281,0.6770232319831848,0.1809272170066833,0.8299558162689209,285.6015014648437,286.4492492675781,292.9409484863281,286.7044677734375,292.9425964355469,297.0410461425781,285.6022033691406,1.0,0.5049431920051575,1.0,1.0,0.0,1.0,-2.600156545639038,2.6001510620117188,5.438635980681283e-06,2.0097596645355225,0.8087828755378723,0.8087828755378723,0.0,130.1190948486328,131.0,19305.3125,-0.0,1580.5467529296875,1.0,283.1499938964844,284.9215087890625,289.6734924316406,290.9853515625,293.1499938964844,293.1499938964844,283.1499938964844,23903.08984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681447446346283,1.0,0.0,0.0,2.6004042625427246,2.6004185676574707,4.512062332651112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.0390625,0.0,615.954345703125,1895.4371337890625,0.0,1467.5291748046875,0.6610674858093262,1.0,0.0,3.0,1.0,0.0
12074820,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.627685546875,0.7742108106613159,0.2761484980583191,0.2516034841537475,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278991699219,0.8850623369216919,0.417174756526947,0.3978328108787536,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6280212402344,0.9990000128746032,0.6945282816886902,0.4217920899391174,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6276550292969,0.7721725702285767,0.2739461958408355,0.2628912627696991,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6273193359375,0.6723447442054749,0.1792438626289367,0.8227604031562805,285.6278381347656,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0346984863281,285.6288146972656,1.0,0.5046571493148804,1.0,1.0,0.0,1.0,-2.58940052986145,2.58939528465271,5.3936719268676825e-06,2.001415014266968,0.7960759997367859,0.7960759997367859,0.0,131.63148498535156,134.0,18946.5859375,-0.0,1572.401611328125,1.0,283.1499938964844,284.966064453125,289.6408996582031,290.9319763183594,293.1499938964844,293.1499938964844,283.1499938964844,22953.283203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754302978515625,1.0,0.0,0.0,2.4885919094085693,2.488605260848999,4.132384674448986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.979736328125,0.0,545.2825317382812,1895.4371337890625,0.0,1422.5123291015625,0.6343706846237183,1.0,0.0,3.0,1.0,0.0
12074880,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.627685546875,0.7742108106613159,0.2761484980583191,0.2516034841537475,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278991699219,0.8850623369216919,0.417174756526947,0.3978328108787536,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6280212402344,0.9990000128746032,0.6945282816886902,0.4217920899391174,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6276550292969,0.7721725702285767,0.2739461958408355,0.2628912627696991,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6273193359375,0.6723447442054749,0.1792438626289367,0.8227604031562805,285.6278381347656,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0346984863281,285.6288146972656,1.0,0.5046571493148804,1.0,1.0,0.0,1.0,-2.58940052986145,2.58939528465271,5.3936719268676825e-06,2.001415014266968,0.7960759997367859,0.7960759997367859,0.0,131.63148498535156,134.0,18946.5859375,-0.0,1572.401611328125,1.0,283.1499938964844,284.966064453125,289.6408996582031,290.9319763183594,293.1499938964844,293.1499938964844,283.1499938964844,22953.283203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754302978515625,1.0,0.0,0.0,2.4885919094085693,2.488605260848999,4.132384674448986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.979736328125,0.0,545.2825317382812,1895.4371337890625,0.0,1422.5123291015625,0.6343706846237183,1.0,0.0,3.0,1.0,0.0
12074940,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6596069335937,0.7689598798751831,0.2740634977817535,0.2498282939195633,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6598815917969,0.8791223168373108,0.4142693877220154,0.3952023684978485,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600341796875,0.9990000128746032,0.6905174851417542,0.4273610711097717,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6596069335937,0.7668798565864563,0.2717973887920379,0.2609610557556152,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6591796875,0.6672335267066956,0.1775615066289901,0.8156673312187195,285.6598205566406,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.03076171875,285.6610412597656,1.0,0.5048561692237854,1.0,1.0,0.0,1.0,-2.5799553394317627,2.5799500942230225,5.354345830710372e-06,1.9940896034240725,0.782437264919281,0.782437264919281,0.0,133.6233367919922,137.0,18574.515625,-0.0,1568.2069091796875,1.0,283.1499938964844,285.0172424316406,289.6047668457031,290.8742370605469,293.1499938964844,293.1499938964844,283.1499938964844,21999.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692687273025513,1.0,0.0,0.0,2.371955633163452,2.371968030929565,3.754105932785025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.500732421875,0.0,477.7293701171875,1895.4371337890625,0.0,1377.1846923828125,0.6066154837608337,1.0,0.0,3.0,1.0,0.0
12075000,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6596069335937,0.7689598798751831,0.2740634977817535,0.2498282939195633,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6598815917969,0.8791223168373108,0.4142693877220154,0.3952023684978485,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600341796875,0.9990000128746032,0.6905174851417542,0.4273610711097717,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6596069335937,0.7668798565864563,0.2717973887920379,0.2609610557556152,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6591796875,0.6672335267066956,0.1775615066289901,0.8156673312187195,285.6598205566406,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.03076171875,285.6610412597656,1.0,0.5048561692237854,1.0,1.0,0.0,1.0,-2.5799553394317627,2.5799500942230225,5.354345830710372e-06,1.9940896034240725,0.782437264919281,0.782437264919281,0.0,133.6233367919922,137.0,18574.515625,-0.0,1568.2069091796875,1.0,283.1499938964844,285.0172424316406,289.6047668457031,290.8742370605469,293.1499938964844,293.1499938964844,283.1499938964844,21999.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692687273025513,1.0,0.0,0.0,2.371955633163452,2.371968030929565,3.754105932785025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.500732421875,0.0,477.7293701171875,1895.4371337890625,0.0,1377.1846923828125,0.6066154837608337,1.0,0.0,3.0,1.0,0.0
12075060,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.7647799253463745,0.2724772989749908,0.2484816461801529,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6901550292969,0.8743648529052734,0.4120486080646515,0.3931935429573059,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6903991699219,0.9990000128746032,0.6868641376495361,0.4320501983165741,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.7626727819442749,0.2701602280139923,0.2594965696334839,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893005371094,0.663180947303772,0.1762702912092209,0.8102723360061646,285.69012451171875,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,297.02935791015625,285.691650390625,1.0,0.5052310824394226,1.0,1.0,0.0,1.0,-2.573315382003784,2.573309898376465,5.326787686499301e-06,1.9889405965805047,0.7714875340461731,0.7714875340461731,0.0,135.37002563476562,137.0,18272.638671875,-0.0,1566.7861328125,1.0,283.1499938964844,285.06329345703125,289.57501220703125,290.82684326171875,293.1499938964844,293.1499938964844,283.1499938964844,21190.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643139123916626,1.0,0.0,0.0,2.2760496139526367,2.2760610580444336,3.456661659129168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.861328125,0.0,426.4520568847656,1895.4371337890625,0.0,1341.3162841796875,0.5866890549659729,1.0,0.0,3.0,1.0,0.0
12075120,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69775390625,0.7634451985359192,0.2719750106334686,0.2480582147836685,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69805908203125,0.8728430271148682,0.411349892616272,0.3925622999668121,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982727050781,0.9990000128746032,0.6856172680854797,0.4335884153842926,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69775390625,0.7613293528556824,0.2696414291858673,0.259035050868988,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6972351074219,0.6618854403495789,0.1758578419685363,0.8085604310035706,285.6980285644531,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.02886962890625,285.6994934082031,1.0,0.505378782749176,1.0,1.0,0.0,1.0,-2.571284770965576,2.571279287338257,5.318374405760551e-06,1.9873660802841189,0.7678898572921753,0.7678898572921753,0.0,135.952880859375,125.0,18184.455078125,-0.0,1566.5648193359375,1.0,283.1499938964844,285.0756225585937,289.5656433105469,290.8122863769531,293.1499938964844,293.1499938964844,283.1499938964844,21039.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627265810966492,1.0,0.0,0.0,2.2507519721984863,2.250763177871704,3.380248472240055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.567138671875,0.0,413.8504943847656,1895.4371337890625,0.0,1329.937255859375,0.5808709859848022,1.0,0.0,3.0,1.0,0.0
12075180,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7208557128906,0.7632608413696289,0.2698461413383484,0.246116816997528,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.72100830078125,0.8728282451629639,0.4083975255489349,0.3897541463375091,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7211303710937,0.9990000128746032,0.6810884475708008,0.4305084645748138,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7208557128906,0.7610561847686768,0.2674237787723541,0.2569153904914856,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205810546875,0.6612129211425781,0.1740777343511581,0.8004478812217712,285.72100830078125,286.8664245605469,292.6044921875,286.55938720703125,292.6064758300781,297.0264587402344,285.7216796875,1.0,0.5008516311645508,1.0,1.0,0.0,1.0,-2.54960036277771,2.5495951175689697,5.229378075455315e-06,1.9707674980163568,0.7520501613616943,0.7520501613616943,0.0,133.91854858398438,113.0,17755.291015625,-0.0,1528.2802734375,1.0,283.1499938964844,285.1172180175781,289.52545166015625,290.7489624023437,293.1499938964844,293.1499938964844,283.1499938964844,20620.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6559665203094482,1.0,0.0,0.0,2.1527137756347656,2.152724266052246,3.09218847860393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.764404296875,0.0,368.1559143066406,1895.4371337890625,0.0,1282.1002197265625,0.5586497783660889,1.0,0.0,3.0,1.0,0.0
12075240,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7208557128906,0.7632608413696289,0.2698461413383484,0.246116816997528,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.72100830078125,0.8728282451629639,0.4083975255489349,0.3897541463375091,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7211303710937,0.9990000128746032,0.6810884475708008,0.4305084645748138,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7208557128906,0.7610561847686768,0.2674237787723541,0.2569153904914856,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205810546875,0.6612129211425781,0.1740777343511581,0.8004478812217712,285.72100830078125,286.8664245605469,292.6044921875,286.55938720703125,292.6064758300781,297.0264587402344,285.7216796875,1.0,0.5008516311645508,1.0,1.0,0.0,1.0,-2.54960036277771,2.5495951175689697,5.229378075455315e-06,1.9707674980163568,0.7520501613616943,0.7520501613616943,0.0,133.91854858398438,113.0,17755.291015625,-0.0,1528.2802734375,1.0,283.1499938964844,285.1172180175781,289.52545166015625,290.7489624023437,293.1499938964844,293.1499938964844,283.1499938964844,20620.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6559665203094482,1.0,0.0,0.0,2.1527137756347656,2.152724266052246,3.09218847860393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.764404296875,0.0,368.1559143066406,1895.4371337890625,0.0,1282.1002197265625,0.5586497783660889,1.0,0.0,3.0,1.0,0.0
12075300,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.7647907137870789,0.2687732577323913,0.2450916767120361,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7281188964844,0.874720573425293,0.4068946242332458,0.388279914855957,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.72821044921875,0.9990000128746032,0.6796558499336243,0.4261378943920135,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.762511670589447,0.2662886679172516,0.2557821869850158,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.727783203125,0.6622847318649292,0.1731702536344528,0.7960585951805115,285.72808837890625,286.9232482910156,292.55865478515625,286.53936767578125,292.5606994628906,297.02520751953125,285.72857666015625,1.0,0.4972922205924988,1.0,1.0,0.0,1.0,-2.5347137451171875,2.534708499908448,5.168521511222934e-06,1.959271550178528,0.7435742020606995,0.7435742020606995,0.0,131.58192443847656,113.0,17518.96875,-0.0,1498.2686767578125,1.0,283.1499938964844,285.1341857910156,289.5037841796875,290.71435546875,293.1499938964844,293.1499938964844,283.1499938964844,20511.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6523228287696838,1.0,0.0,0.0,2.1061699390411377,2.10617995262146,2.9599212325592816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3789.884765625,0.0,348.1266174316406,1895.4371337890625,0.0,1256.741455078125,0.5482922792434692,1.0,0.0,3.0,1.0,0.0
12075360,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.733642578125,0.7671836614608765,0.2676902115345001,0.2440382838249206,296.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8776203989982605,0.4053743481636047,0.3867665529251098,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7338256835937,0.9990000128746032,0.6788600087165833,0.4203496873378753,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.733642578125,0.7648148536682129,0.2651387453079223,0.2546118497848511,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7334899902344,0.6641163229942322,0.1722631603479385,0.7915475964546204,285.7337341308594,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.0240173339844,285.734130859375,1.0,0.4930504858493805,1.0,1.0,0.0,1.0,-2.517852067947388,2.5178470611572266,5.099996087665204e-06,1.946234107017517,0.7347128987312317,0.7347128987312317,0.0,128.615478515625,116.0,17271.408203125,-0.0,1463.2811279296875,1.0,283.1499938964844,285.1500549316406,289.48101806640625,290.67779541015625,293.1499938964844,293.1499938964844,283.1499938964844,20450.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6483912467956543,1.0,0.0,0.0,2.060070753097534,2.0600805282592773,2.83176774473759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3773.23583984375,0.0,329.2572937011719,1895.4371337890625,0.0,1229.72216796875,0.5381516814231873,1.0,0.0,3.0,1.0,0.0
12075420,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501220703125,0.7680054903030396,0.2655244767665863,0.2420279681682586,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503356933594,0.8787697553634644,0.4023291170597076,0.3838313221931457,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75048828125,0.9990000128746032,0.6778663992881775,0.4155549108982086,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500915527344,0.7654798030853271,0.2628331780433655,0.2523656487464905,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.749755859375,0.6643076539039612,0.1704855263233184,0.7831698060035706,285.75030517578125,287.0987854003906,292.4171142578125,286.477294921875,292.4192810058594,297.022216796875,285.7513122558594,1.0,0.4883696734905243,1.0,1.0,0.0,1.0,-2.49337124824524,2.493366241455078,5.00092028232757e-06,1.9270919561386108,0.7160449624061584,0.7160449624061584,0.0,125.82829284667967,119.0,16811.515625,-0.0,1419.694580078125,1.0,283.1499938964844,285.187255859375,289.4341735839844,290.6026306152344,293.1499938964844,293.1499938964844,283.1499938964844,20419.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639747679233551,1.0,0.0,0.0,1.967115879058838,1.9671251773834229,2.581982414540107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.631103515625,0.0,293.8158874511719,1895.4371337890625,0.0,1171.60107421875,0.5180074572563171,1.0,0.0,3.0,1.0,0.0
12075480,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501220703125,0.7680054903030396,0.2655244767665863,0.2420279681682586,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503356933594,0.8787697553634644,0.4023291170597076,0.3838313221931457,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75048828125,0.9990000128746032,0.6778663992881775,0.4155549108982086,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500915527344,0.7654798030853271,0.2628331780433655,0.2523656487464905,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.749755859375,0.6643076539039612,0.1704855263233184,0.7831698060035706,285.75030517578125,287.0987854003906,292.4171142578125,286.477294921875,292.4192810058594,297.022216796875,285.7513122558594,1.0,0.4883696734905243,1.0,1.0,0.0,1.0,-2.49337124824524,2.493366241455078,5.00092028232757e-06,1.9270919561386108,0.7160449624061584,0.7160449624061584,0.0,125.82829284667967,119.0,16811.515625,-0.0,1419.694580078125,1.0,283.1499938964844,285.187255859375,289.4341735839844,290.6026306152344,293.1499938964844,293.1499938964844,283.1499938964844,20419.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639747679233551,1.0,0.0,0.0,1.967115879058838,1.9671251773834229,2.581982414540107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.631103515625,0.0,293.8158874511719,1895.4371337890625,0.0,1171.60107421875,0.5180074572563171,1.0,0.0,3.0,1.0,0.0
12075540,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762756347656,0.7663200497627258,0.2633715867996216,0.2400887459516525,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7765808105469,0.87697434425354,0.3992899954319,0.3809645473957062,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767944335937,0.9990000128746032,0.6762005090713501,0.4149436950683594,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762451171875,0.7636370658874512,0.2605139017105102,0.2501741051673889,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.662304162979126,0.1687195748090744,0.7752129435539246,285.7765197753906,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.020751953125,285.7779846191406,1.0,0.4855221509933471,1.0,1.0,0.0,1.0,-2.4746651649475098,2.4746601581573486,4.926009296468692e-06,1.9125295877456665,0.6961600184440613,0.6961600184440613,0.0,124.95899200439452,122.0,16368.466796875,-0.0,1392.20654296875,1.0,283.1499938964844,285.2339172363281,289.3885498046875,290.5293273925781,293.1499938964844,293.1499938964844,283.1499938964844,20461.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6305216550827026,1.0,0.0,0.0,1.8711220026016235,1.8711307048797607,2.3361330647730938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.374755859375,0.0,260.48553466796875,1895.4371337890625,0.0,1111.5706787109375,0.4975782632827759,1.0,0.0,3.0,1.0,0.0
12075600,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762756347656,0.7663200497627258,0.2633715867996216,0.2400887459516525,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7765808105469,0.87697434425354,0.3992899954319,0.3809645473957062,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767944335937,0.9990000128746032,0.6762005090713501,0.4149436950683594,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762451171875,0.7636370658874512,0.2605139017105102,0.2501741051673889,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.662304162979126,0.1687195748090744,0.7752129435539246,285.7765197753906,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.020751953125,285.7779846191406,1.0,0.4855221509933471,1.0,1.0,0.0,1.0,-2.4746651649475098,2.4746601581573486,4.926009296468692e-06,1.9125295877456665,0.6961600184440613,0.6961600184440613,0.0,124.95899200439452,122.0,16368.466796875,-0.0,1392.20654296875,1.0,283.1499938964844,285.2339172363281,289.3885498046875,290.5293273925781,293.1499938964844,293.1499938964844,283.1499938964844,20461.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6305216550827026,1.0,0.0,0.0,1.8711220026016235,1.8711307048797607,2.3361330647730938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.374755859375,0.0,260.48553466796875,1895.4371337890625,0.0,1111.5706787109375,0.4975782632827759,1.0,0.0,3.0,1.0,0.0
12075660,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121337890625,0.7630309462547302,0.2612488269805908,0.2382148057222366,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125305175781,0.8732790946960449,0.3962783217430115,0.3781620860099792,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8128356933594,0.9990000128746032,0.6734451651573181,0.4170652031898498,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121032714844,0.7601765394210815,0.2581922113895416,0.2480206787586212,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8114318847656,0.6588669419288635,0.1669481545686721,0.7674497365951538,285.8124694824219,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0194396972656,285.814453125,1.0,0.4839890599250793,1.0,1.0,0.0,1.0,-2.459680557250977,2.4596757888793945,4.866425115324091e-06,1.900866866111756,0.675110936164856,0.675110936164856,0.0,125.33047485351562,125.0,15924.28125,-0.0,1374.9168701171875,1.0,283.1499938964844,285.2907409667969,289.3438720703125,290.4573059082031,293.1499938964844,293.1499938964844,283.1499938964844,20532.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211326718330383,1.0,0.0,0.0,1.7706197500228882,1.7706280946731567,2.0919149790188385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.4892578125,0.0,228.74752807617188,1895.4371337890625,0.0,1052.69384765625,0.4765496850013733,1.0,0.0,3.0,1.0,0.0
12075720,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121337890625,0.7630309462547302,0.2612488269805908,0.2382148057222366,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125305175781,0.8732790946960449,0.3962783217430115,0.3781620860099792,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8128356933594,0.9990000128746032,0.6734451651573181,0.4170652031898498,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121032714844,0.7601765394210815,0.2581922113895416,0.2480206787586212,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8114318847656,0.6588669419288635,0.1669481545686721,0.7674497365951538,285.8124694824219,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0194396972656,285.814453125,1.0,0.4839890599250793,1.0,1.0,0.0,1.0,-2.459680557250977,2.4596757888793945,4.866425115324091e-06,1.900866866111756,0.675110936164856,0.675110936164856,0.0,125.33047485351562,125.0,15924.28125,-0.0,1374.9168701171875,1.0,283.1499938964844,285.2907409667969,289.3438720703125,290.4573059082031,293.1499938964844,293.1499938964844,283.1499938964844,20532.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211326718330383,1.0,0.0,0.0,1.7706197500228882,1.7706280946731567,2.0919149790188385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.4892578125,0.0,228.74752807617188,1895.4371337890625,0.0,1052.69384765625,0.4765496850013733,1.0,0.0,3.0,1.0,0.0
12075780,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.858154296875,0.7588272094726562,0.2591749429702759,0.2364048510789871,296.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.85870361328125,0.8684785962104797,0.3933101594448089,0.3754236102104187,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85906982421875,0.9990000128746032,0.6696825623512268,0.4208905100822449,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8581237792969,0.7557830810546875,0.2558810412883758,0.2459015250205993,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8572692871094,0.6545968651771545,0.165169671177864,0.7597857713699341,285.8586120605469,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.0182189941406,285.86114501953125,1.0,0.4832952916622162,1.0,1.0,0.0,1.0,-2.447054862976074,2.447050094604492,4.816511591343442e-06,1.891040921211243,0.6530948877334595,0.6530948877334595,0.0,126.48786163330078,128.0,15469.1728515625,-0.0,1364.00439453125,1.0,283.1499938964844,285.3583068847656,289.2986145019531,290.3844909667969,293.1499938964844,293.1499938964844,283.1499938964844,20595.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6116328239440918,1.0,0.0,0.0,1.665829300880432,1.665837049484253,1.8516307420668454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.16552734375,0.0,198.75978088378903,1895.4371337890625,0.0,995.4840087890624,0.4549885988235473,1.0,0.0,3.0,1.0,0.0
