time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075840,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.858154296875,0.7588272094726562,0.2591749429702759,0.2364048510789871,296.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.85870361328125,0.8684785962104797,0.3933101594448089,0.3754236102104187,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85906982421875,0.9990000128746032,0.6696825623512268,0.4208905100822449,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8581237792969,0.7557830810546875,0.2558810412883758,0.2459015250205993,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8572692871094,0.6545968651771545,0.165169671177864,0.7597857713699341,285.8586120605469,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.0182189941406,285.86114501953125,1.0,0.4832952916622162,1.0,1.0,0.0,1.0,-2.447054862976074,2.447050094604492,4.816511591343442e-06,1.891040921211243,0.6530948877334595,0.6530948877334595,0.0,126.48786163330078,128.0,15469.1728515625,-0.0,1364.00439453125,1.0,283.1499938964844,285.3583068847656,289.2986145019531,290.3844909667969,293.1499938964844,293.1499938964844,283.1499938964844,20595.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6116328239440918,1.0,0.0,0.0,1.665829300880432,1.665837049484253,1.8516307420668454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.16552734375,0.0,198.75978088378903,1895.4371337890625,0.0,995.4840087890624,0.4549885988235473,1.0,0.0,3.0,1.0,0.0
12075900,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88543701171875,0.7564958930015564,0.2581676244735718,0.2355319112539291,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.88604736328125,0.8657882213592529,0.3918493092060089,0.3740827739238739,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.886474609375,0.9990000128746032,0.6674395203590393,0.4233005940914154,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88543701171875,0.7533440589904785,0.2547350823879242,0.2448571920394897,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.88446044921875,0.6522441506385803,0.1642783135175705,0.7559823393821716,285.8859558105469,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,297.01763916015625,285.8887939453125,1.0,0.483203262090683,1.0,1.0,0.0,1.0,-2.441466808319092,2.4414620399475098,4.794504548044642e-06,1.8866920471191408,0.64173424243927,0.64173424243927,0.0,127.30259704589844,128.0,15235.6689453125,-0.0,1360.458984375,1.0,283.1499938964844,285.39654541015625,289.27545166015625,290.3473205566406,293.1499938964844,293.1499938964844,283.1499938964844,20617.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6067827343940735,1.0,0.0,0.0,1.6119616031646729,1.6119691133499146,1.7338152247248217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3631.211181640625,0.0,184.49708557128903,1895.4371337890625,0.0,967.2219848632812,0.44405397772789,1.0,0.0,3.0,1.0,0.0
12075960,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156188964844,0.7540753483772278,0.2571745812892914,0.2346780151128769,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9162902832031,0.862982451915741,0.3904066085815429,0.3727622032165527,296.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.916748046875,0.9990000128746032,0.6649995446205139,0.4259458482265472,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.91558837890625,0.7508145570755005,0.253603994846344,0.2438283264636993,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9145202636719,0.6498053669929504,0.1633860319852829,0.7521932721138,285.9161682128906,287.595703125,292.016357421875,286.3009338378906,292.01873779296875,297.01708984375,285.9193115234375,1.0,0.4832379519939422,1.0,1.0,0.0,1.0,-2.4362435340881348,2.4362387657165527,4.773981345351785e-06,1.882627010345459,0.6301670074462891,0.6301670074462891,0.0,128.2334442138672,116.0,14997.3125,-0.0,1357.8580322265625,1.0,283.1499938964844,285.437744140625,289.2518920898437,290.3094787597656,293.1499938964844,293.1499938964844,283.1499938964844,20629.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6018237471580505,1.0,0.0,0.0,1.5573632717132568,1.5573705434799194,1.618353024923636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.01416015625,0.0,170.79949951171875,1895.4371337890625,0.0,939.0031127929688,0.4330781698226928,1.0,0.0,3.0,1.0,0.0
12076020,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97711181640625,0.7544634342193604,0.2552114129066467,0.2328508496284485,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.863545298576355,0.3875453174114227,0.3699999153614044,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.9990000128746032,0.6608242988586426,0.4219591319561004,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770812988281,0.7508989572525024,0.2513428628444671,0.2416307628154754,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9760131835937,0.6494279503822327,0.1615907400846481,0.7438467741012573,285.9776611328125,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0159912109375,285.9806823730469,1.0,0.4782683253288269,1.0,1.0,0.0,1.0,-2.4132890701293945,2.413284540176392,4.684759005613159e-06,1.8649922609329224,0.6064304113388062,0.6064304113388062,0.0,125.84506225585938,104.0,14454.373046875,-0.0,1319.848388671875,1.0,283.1499938964844,285.5224609375,289.2030639648437,290.23004150390625,293.1499938964844,293.1499938964844,283.1499938964844,20620.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5914178490638733,1.0,0.0,0.0,1.4467946290969849,1.4468014240264893,1.3967131451408934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3580.12451171875,0.0,145.2930450439453,1895.4371337890625,0.0,882.1378173828125,0.4112087488174438,1.0,0.0,3.0,1.0,0.0
12076080,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97711181640625,0.7544634342193604,0.2552114129066467,0.2328508496284485,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.863545298576355,0.3875453174114227,0.3699999153614044,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.9990000128746032,0.6608242988586426,0.4219591319561004,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770812988281,0.7508989572525024,0.2513428628444671,0.2416307628154754,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9760131835937,0.6494279503822327,0.1615907400846481,0.7438467741012573,285.9776611328125,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0159912109375,285.9806823730469,1.0,0.4782683253288269,1.0,1.0,0.0,1.0,-2.4132890701293945,2.413284540176392,4.684759005613159e-06,1.8649922609329224,0.6064304113388062,0.6064304113388062,0.0,125.84506225585938,104.0,14454.373046875,-0.0,1319.848388671875,1.0,283.1499938964844,285.5224609375,289.2030639648437,290.23004150390625,293.1499938964844,293.1499938964844,283.1499938964844,20620.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5914178490638733,1.0,0.0,0.0,1.4467946290969849,1.4468014240264893,1.3967131451408934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3580.12451171875,0.0,145.2930450439453,1895.4371337890625,0.0,882.1378173828125,0.4112087488174438,1.0,0.0,3.0,1.0,0.0
12076140,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.04107666015625,0.7589336037635803,0.2533150017261505,0.2309712618589401,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.04180908203125,0.8689057230949402,0.384742259979248,0.3671766519546509,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04229736328125,0.9990000128746032,0.6589647531509399,0.4110409617424011,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0410461425781,0.7549628615379333,0.2491139471530914,0.2393461614847183,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.03985595703125,0.6525676250457764,0.159865066409111,0.7351765036582947,286.0416564941406,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,297.01568603515625,286.04498291015625,1.0,0.4701853394508362,1.0,1.0,0.0,1.0,-2.3813681602478027,2.3813636302948,4.5617753130500205e-06,1.840274214744568,0.5818174481391907,0.5818174481391907,0.0,120.37557983398438,107.0,13852.9013671875,-0.0,1259.3232421875,1.0,283.1499938964844,285.61151123046875,289.1505126953125,290.1429748535156,293.1499938964844,293.1499938964844,283.1499938964844,20568.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5796611905097961,1.0,0.0,0.0,1.335267424583435,1.3352737426757812,1.1896794660515297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.0380859375,0.0,122.44011688232422,1895.4371337890625,0.0,821.7802124023438,0.3897095918655395,1.0,0.0,3.0,1.0,0.0
12076200,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.04107666015625,0.7589336037635803,0.2533150017261505,0.2309712618589401,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.04180908203125,0.8689057230949402,0.384742259979248,0.3671766519546509,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04229736328125,0.9990000128746032,0.6589647531509399,0.4110409617424011,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0410461425781,0.7549628615379333,0.2491139471530914,0.2393461614847183,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.03985595703125,0.6525676250457764,0.159865066409111,0.7351765036582947,286.0416564941406,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,297.01568603515625,286.04498291015625,1.0,0.4701853394508362,1.0,1.0,0.0,1.0,-2.3813681602478027,2.3813636302948,4.5617753130500205e-06,1.840274214744568,0.5818174481391907,0.5818174481391907,0.0,120.37557983398438,107.0,13852.9013671875,-0.0,1259.3232421875,1.0,283.1499938964844,285.61151123046875,289.1505126953125,290.1429748535156,293.1499938964844,293.1499938964844,283.1499938964844,20568.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5796611905097961,1.0,0.0,0.0,1.335267424583435,1.3352737426757812,1.1896794660515297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.0380859375,0.0,122.44011688232422,1895.4371337890625,0.0,821.7802124023438,0.3897095918655395,1.0,0.0,3.0,1.0,0.0
12076260,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1048278808594,0.7605482935905457,0.2518061697483063,0.2295198440551757,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10577392578125,0.8708460330963135,0.3824712634086609,0.3649353086948395,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1063842773437,0.9990000128746032,0.6586055755615234,0.4058258235454559,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10479736328125,0.7562353610992432,0.2472986876964569,0.2375361621379852,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.103271484375,0.6534067988395691,0.1585251539945602,0.7286376357078552,286.1055908203125,287.963623046875,291.7196655273437,286.1708984375,291.72216796875,297.0165710449219,286.1099853515625,1.0,0.4659155905246734,1.0,1.0,0.0,1.0,-2.3606228828430176,2.360618352890014,4.482403710426297e-06,1.824013352394104,0.5606405138969421,0.5606405138969421,0.0,117.6298599243164,107.0,13353.4951171875,-0.0,1224.0196533203125,1.0,283.1499938964844,285.69598388671875,289.1050109863281,290.0666198730469,293.1499938964844,293.1499938964844,283.1499938964844,20482.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5684725642204285,1.0,0.0,0.0,1.2422901391983032,1.2422960996627808,1.029768341709314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.729736328125,0.0,105.42420196533205,1895.4371337890625,0.0,768.0050048828125,0.3722511827945709,1.0,0.0,3.0,1.0,0.0
12076320,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1186218261719,0.760626494884491,0.2515282332897186,0.2292581051588058,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195983886719,0.870941698551178,0.3820491731166839,0.3645244538784027,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202392578125,0.9990000128746032,0.6585265398025513,0.4052365124225616,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185607910156,0.7562483549118042,0.2469581067562103,0.2372037172317505,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169738769531,0.6533744931221008,0.1582793891429901,0.7274724841117859,286.1194152832031,287.9844970703125,291.70281982421875,286.16357421875,291.705322265625,297.0168151855469,286.1239318847656,1.0,0.4652769267559051,1.0,1.0,0.0,1.0,-2.357306957244873,2.35730242729187,4.469804935069988e-06,1.821425557136536,0.55657559633255,0.55657559633255,0.0,117.29148864746094,110.0,13259.7099609375,-0.0,1218.830322265625,1.0,283.1499938964844,285.7135009765625,289.0964660644531,290.0522155761719,293.1499938964844,293.1499938964844,283.1499938964844,20460.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5662268400192261,1.0,0.0,0.0,1.2248053550720217,1.2248111963272097,1.0009850370806816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.7314453125,0.0,102.41911315917967,1895.4371337890625,0.0,757.6272583007812,0.3690165877342224,1.0,0.0,3.0,1.0,0.0
12076380,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2136535644531,0.7599269151687622,0.249853104352951,0.2277110368013382,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2147827148437,0.8701231479644775,0.3794920444488525,0.3620634078979492,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2155456542969,0.9990000128746032,0.6577301025390625,0.4036285579204559,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2135925292969,0.755137026309967,0.2448752671480178,0.2351969629526138,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117004394531,0.6521700620651245,0.156794786453247,0.7206045985221863,286.2145690917969,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.018798828125,286.21990966796875,1.0,0.4623548984527588,1.0,1.0,0.0,1.0,-2.3398945331573486,2.339890241622925,4.403950242704013e-06,1.8078356981277464,0.5309828519821167,0.5309828519821167,0.0,116.10979461669922,113.0,12676.4365234375,-0.0,1194.1617431640625,1.0,283.1499938964844,285.8305969238281,289.0450744628906,289.96417236328125,293.1499938964844,293.1499938964844,283.1499938964844,20298.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.551633358001709,1.0,0.0,0.0,1.1179043054580688,1.1179096698760986,8.338783175076969e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.148681640625,0.0,85.33325958251953,1895.4371337890625,0.0,693.4398193359375,0.3496147096157074,1.0,0.0,3.0,1.0,0.0
12076440,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2136535644531,0.7599269151687622,0.249853104352951,0.2277110368013382,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2147827148437,0.8701231479644775,0.3794920444488525,0.3620634078979492,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2155456542969,0.9990000128746032,0.6577301025390625,0.4036285579204559,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2135925292969,0.755137026309967,0.2448752671480178,0.2351969629526138,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117004394531,0.6521700620651245,0.156794786453247,0.7206045985221863,286.2145690917969,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.018798828125,286.21990966796875,1.0,0.4623548984527588,1.0,1.0,0.0,1.0,-2.3398945331573486,2.339890241622925,4.403950242704013e-06,1.8078356981277464,0.5309828519821167,0.5309828519821167,0.0,116.10979461669922,113.0,12676.4365234375,-0.0,1194.1617431640625,1.0,283.1499938964844,285.8305969238281,289.0450744628906,289.96417236328125,293.1499938964844,293.1499938964844,283.1499938964844,20298.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.551633358001709,1.0,0.0,0.0,1.1179043054580688,1.1179096698760986,8.338783175076969e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.148681640625,0.0,85.33325958251953,1895.4371337890625,0.0,693.4398193359375,0.3496147096157074,1.0,0.0,3.0,1.0,0.0
12076500,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2663879394531,0.758955180644989,0.2490599453449249,0.2269912213087082,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.267578125,0.8689709305763245,0.3782651722431183,0.3608990311622619,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684020996094,0.9990000128746032,0.6570649147033691,0.403922975063324,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.26629638671875,0.7539618015289307,0.2438672333955764,0.2342409491539001,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2643127441406,0.6510376930236816,0.1560788303613662,0.7173828482627869,286.2673645019531,288.1803894042969,291.5448303222656,286.0950012207031,291.54736328125,297.0199584960937,286.2730407714844,1.0,0.4614666998386383,1.0,1.0,0.0,1.0,-2.33296537399292,2.332961082458496,4.377884579298552e-06,1.80242657661438,0.5181002616882324,0.5181002616882324,0.0,116.0108413696289,113.0,12385.5927734375,-0.0,1185.9078369140625,1.0,283.1499938964844,285.8934631347656,289.0206604003906,289.9216003417969,293.1499938964844,293.1499938964844,283.1499938964844,20200.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5441065430641174,1.0,0.0,0.0,1.06637442111969,1.0663796663284302,7.587747319348638e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.4140625,0.0,77.8652572631836,1895.4371337890625,0.0,662.4558715820312,0.3405226469039917,1.0,0.0,3.0,1.0,0.0
12076560,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221740722656,0.7576722502708435,0.2483006417751312,0.2263099551200866,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32342529296875,0.8674379587173462,0.3770726025104522,0.3597760498523712,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32427978515625,0.9990000128746032,0.6561960577964783,0.4047959744930267,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32208251953125,0.7524716854095459,0.242880031466484,0.233314499258995,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3199768066406,0.6496332287788391,0.1553769260644912,0.7142724394798279,286.3231811523437,288.24560546875,291.49224853515625,286.07232666015625,291.4947814941406,297.02117919921875,286.3291931152344,1.0,0.460885226726532,1.0,1.0,0.0,1.0,-2.326995849609375,2.326991558074951,4.355492819740903e-06,1.797765851020813,0.5051845908164978,0.5051845908164978,0.0,116.17169952392578,116.0,12095.029296875,-0.0,1179.8060302734375,1.0,283.1499938964844,285.9586486816406,288.9969482421875,289.8799133300781,293.1499938964844,293.1499938964844,283.1499938964844,20096.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5365041494369507,1.0,0.0,0.0,1.0164122581481934,1.0164172649383545,6.893395010365566e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.007080078125,0.0,71.08556365966797,1895.4371337890625,0.0,632.5584716796875,0.3318934142589569,1.0,0.0,3.0,1.0,0.0
12076620,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4411315917969,0.7544695138931274,0.2468669116497039,0.2250451743602752,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4425354003906,0.8635868430137634,0.3747829496860504,0.3576396107673645,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4434814453125,0.9990000128746032,0.6539122462272644,0.4078039228916168,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4410400390625,0.7488416433334351,0.2409574389457702,0.2315323948860168,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.438720703125,0.6462641954421997,0.1540061086416244,0.7083035111427307,286.4422607421875,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.02374267578125,286.4488220214844,1.0,0.4604056179523468,1.0,1.0,0.0,1.0,-2.3172097206115723,2.3172054290771484,4.3189124880882446e-06,1.7901238203048706,0.4793227016925812,0.4793227016925812,0.0,117.06695556640624,119.0,11513.234375,-0.0,1172.3509521484375,1.0,283.1499938964844,286.0941467285156,288.9508056640625,289.7981872558594,293.1499938964844,293.1499938964844,283.1499938964844,19867.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5211724042892456,1.0,0.0,0.0,0.9215587973594666,0.9215635657310486,5.6668216785737975e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.839111328125,0.0,59.39242172241211,1895.4371337890625,0.0,576.3261108398438,0.316034734249115,1.0,0.0,3.0,1.0,0.0
12076680,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4411315917969,0.7544695138931274,0.2468669116497039,0.2250451743602752,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4425354003906,0.8635868430137634,0.3747829496860504,0.3576396107673645,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4434814453125,0.9990000128746032,0.6539122462272644,0.4078039228916168,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4410400390625,0.7488416433334351,0.2409574389457702,0.2315323948860168,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.438720703125,0.6462641954421997,0.1540061086416244,0.7083035111427307,286.4422607421875,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.02374267578125,286.4488220214844,1.0,0.4604056179523468,1.0,1.0,0.0,1.0,-2.3172097206115723,2.3172054290771484,4.3189124880882446e-06,1.7901238203048706,0.4793227016925812,0.4793227016925812,0.0,117.06695556640624,119.0,11513.234375,-0.0,1172.3509521484375,1.0,283.1499938964844,286.0941467285156,288.9508056640625,289.7981872558594,293.1499938964844,293.1499938964844,283.1499938964844,19867.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5211724042892456,1.0,0.0,0.0,0.9215587973594666,0.9215635657310486,5.6668216785737975e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.839111328125,0.0,59.39242172241211,1895.4371337890625,0.0,576.3261108398438,0.316034734249115,1.0,0.0,3.0,1.0,0.0
12076740,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.56793212890625,0.7506846189498901,0.2455406934022903,0.2238985002040863,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56939697265625,0.8590116500854492,0.3726170063018799,0.3556427955627441,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5704345703125,0.9990000128746032,0.6509563326835632,0.4121010899543762,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5678100585937,0.744610607624054,0.2390972077846527,0.2298322170972824,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653686523437,0.6423811912536621,0.1526722460985183,0.7026107311248779,286.5691223144531,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0263366699219,286.5760192871094,1.0,0.4606459140777588,1.0,1.0,0.0,1.0,-2.309713363647461,2.309709072113037,4.290999186196132e-06,1.784268856048584,0.4534936547279358,0.4534936547279358,0.0,118.5625,107.0,10933.134765625,-0.0,1169.8577880859375,1.0,283.1499938964844,286.23419189453125,288.9056091308594,289.7175598144531,293.1499938964844,293.1499938964844,283.1499938964844,19636.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5056642889976501,1.0,0.0,0.0,0.8342657685279846,0.8342702984809875,4.644108031470751e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3353.208984375,0.0,49.927242279052734,1895.4371337890625,0.0,524.6058959960938,0.3021026849746704,1.0,0.0,3.0,1.0,0.0
12076800,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.56793212890625,0.7506846189498901,0.2455406934022903,0.2238985002040863,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56939697265625,0.8590116500854492,0.3726170063018799,0.3556427955627441,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5704345703125,0.9990000128746032,0.6509563326835632,0.4121010899543762,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5678100585937,0.744610607624054,0.2390972077846527,0.2298322170972824,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653686523437,0.6423811912536621,0.1526722460985183,0.7026107311248779,286.5691223144531,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0263366699219,286.5760192871094,1.0,0.4606459140777588,1.0,1.0,0.0,1.0,-2.309713363647461,2.309709072113037,4.290999186196132e-06,1.784268856048584,0.4534936547279358,0.4534936547279358,0.0,118.5625,107.0,10933.134765625,-0.0,1169.8577880859375,1.0,283.1499938964844,286.23419189453125,288.9056091308594,289.7175598144531,293.1499938964844,293.1499938964844,283.1499938964844,19636.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5056642889976501,1.0,0.0,0.0,0.8342657685279846,0.8342702984809875,4.644108031470751e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3353.208984375,0.0,49.927242279052734,1895.4371337890625,0.0,524.6058959960938,0.3021026849746704,1.0,0.0,3.0,1.0,0.0
12076860,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6919860839844,0.752107560634613,0.2442808896303177,0.2226902842521667,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.693359375,0.8605706095695496,0.3705219030380249,0.3535881340503692,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6943054199219,0.9990000128746032,0.648490309715271,0.4074704647064209,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69189453125,0.7454190850257874,0.2372711300849914,0.2280316352844238,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6896057128906,0.6428617835044861,0.1513502746820449,0.6963266730308533,286.693115234375,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0287475585937,286.6993713378906,1.0,0.4560320377349853,1.0,1.0,0.0,1.0,-2.2905349731445312,2.2905309200286865,4.220449227432255e-06,1.7695317268371582,0.4276206791400909,0.4276206791400909,0.0,116.1265869140625,110.0,10326.2216796875,-0.0,1139.0631103515625,1.0,283.1499938964844,286.37066650390625,288.8568725585937,289.6285095214844,293.1499938964844,293.1499938964844,283.1499938964844,19424.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.489181786775589,1.0,0.0,0.0,0.754557192325592,0.7545614838600159,3.7990741219573465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3162.08544921875,0.0,42.292388916015625,1895.4371337890625,0.0,474.8295593261719,0.2899564504623413,1.0,0.0,3.0,1.0,0.0
12076920,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6919860839844,0.752107560634613,0.2442808896303177,0.2226902842521667,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.693359375,0.8605706095695496,0.3705219030380249,0.3535881340503692,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6943054199219,0.9990000128746032,0.648490309715271,0.4074704647064209,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69189453125,0.7454190850257874,0.2372711300849914,0.2280316352844238,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6896057128906,0.6428617835044861,0.1513502746820449,0.6963266730308533,286.693115234375,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0287475585937,286.6993713378906,1.0,0.4560320377349853,1.0,1.0,0.0,1.0,-2.2905349731445312,2.2905309200286865,4.220449227432255e-06,1.7695317268371582,0.4276206791400909,0.4276206791400909,0.0,116.1265869140625,110.0,10326.2216796875,-0.0,1139.0631103515625,1.0,283.1499938964844,286.37066650390625,288.8568725585937,289.6285095214844,293.1499938964844,293.1499938964844,283.1499938964844,19424.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.489181786775589,1.0,0.0,0.0,0.754557192325592,0.7545614838600159,3.7990741219573465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3162.08544921875,0.0,42.292388916015625,1895.4371337890625,0.0,474.8295593261719,0.2899564504623413,1.0,0.0,3.0,1.0,0.0
12076980,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8155822753906,0.7518899440765381,0.2430882602930069,0.22158183157444,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8170166015625,0.8601657748222351,0.3684997856616974,0.3516421914100647,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81805419921875,0.9990000128746032,0.6472123265266418,0.405806690454483,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8154296875,0.7445991039276123,0.2354831546545028,0.2263107299804687,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8129577636719,0.6419674158096313,0.1500975489616394,0.6904975771903992,286.8167419433594,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.0315246582031,286.8236389160156,1.0,0.4536694586277008,1.0,1.0,0.0,1.0,-2.275787115097046,2.275783061981201,4.16616194343078e-06,1.7579392194747925,0.401700347661972,0.401700347661972,0.0,115.01394653320312,113.0,9734.330078125,-0.0,1118.64794921875,1.0,283.1499938964844,286.5029602050781,288.8031005859375,289.531005859375,293.1499938964844,293.1499938964844,283.1499938964844,19244.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702810943126678,1.0,0.0,0.0,0.6820409893989563,0.6820451617240906,3.103948031935033e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2970.04736328125,0.0,36.113189697265625,1895.4371337890625,0.0,423.6624755859375,0.2793547809123993,1.0,0.0,3.0,1.0,0.0
12077040,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8155822753906,0.7518899440765381,0.2430882602930069,0.22158183157444,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8170166015625,0.8601657748222351,0.3684997856616974,0.3516421914100647,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81805419921875,0.9990000128746032,0.6472123265266418,0.405806690454483,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8154296875,0.7445991039276123,0.2354831546545028,0.2263107299804687,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8129577636719,0.6419674158096313,0.1500975489616394,0.6904975771903992,286.8167419433594,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.0315246582031,286.8236389160156,1.0,0.4536694586277008,1.0,1.0,0.0,1.0,-2.275787115097046,2.275783061981201,4.16616194343078e-06,1.7579392194747925,0.401700347661972,0.401700347661972,0.0,115.01394653320312,113.0,9734.330078125,-0.0,1118.64794921875,1.0,283.1499938964844,286.5029602050781,288.8031005859375,289.531005859375,293.1499938964844,293.1499938964844,283.1499938964844,19244.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702810943126678,1.0,0.0,0.0,0.6820409893989563,0.6820451617240906,3.103948031935033e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2970.04736328125,0.0,36.113189697265625,1895.4371337890625,0.0,423.6624755859375,0.2793547809123993,1.0,0.0,3.0,1.0,0.0
12077100,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8798828125,0.7510999441146851,0.2425159215927124,0.2210684865713119,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.88134765625,0.8591509461402893,0.3675175309181213,0.3507161438465118,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8824157714844,0.9990000128746032,0.6464872360229492,0.4061919748783111,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8797302246094,0.7435155510902405,0.234600692987442,0.2254811525344848,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8772277832031,0.6409606337547302,0.1494920402765274,0.687787652015686,286.8810729980469,288.8209533691406,291.0282592773437,285.87713623046875,291.0307312011719,297.0329895019531,286.8880615234375,1.0,0.4530239403247833,1.0,1.0,0.0,1.0,-2.270268201828003,2.270263910293579,4.1459870772087015e-06,1.7536269426345823,0.3887880742549896,0.3887880742549896,0.0,115.00078582763672,113.0,9446.9072265625,-0.0,1112.6243896484375,1.0,283.1499938964844,286.5699462890625,288.7769775390625,289.4828491210937,293.1499938964844,293.1499938964844,283.1499938964844,19164.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4599537253379822,1.0,0.0,0.0,0.6485056281089783,0.6485097408294678,2.8062153489827324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2877.825927734375,0.0,33.48019027709961,1895.4371337890625,0.0,398.0995788574219,0.2745740115642547,1.0,0.0,3.0,1.0,0.0
12077160,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94500732421875,0.7500136494636536,0.2419581413269043,0.2205765396356582,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9465026855469,0.8577824234962463,0.3665534257888794,0.34981569647789,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94757080078125,0.9990000128746032,0.6456308364868164,0.4071208238601684,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9448547363281,0.7421390414237976,0.2337260097265243,0.2246673852205276,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9422912597656,0.639707624912262,0.1488944739103317,0.6851615905761719,286.9462280273437,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.034423828125,286.95330810546875,1.0,0.4526583254337311,1.0,1.0,0.0,1.0,-2.265578031539917,2.2655739784240723,4.1288844840892125e-06,1.7499630451202393,0.375912606716156,0.375912606716156,0.0,115.2298355102539,101.0,9163.31640625,-0.0,1108.451904296875,1.0,283.1499938964844,286.6367492675781,288.7523193359375,289.4362487792969,293.1499938964844,293.1499938964844,283.1499938964844,19084.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4492377936840057,1.0,0.0,0.0,0.6165525913238525,0.6165566444396973,2.5364933264881984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2787.068359375,0.0,31.08429718017578,1895.4371337890625,0.0,373.185302734375,0.2701315581798553,1.0,0.0,3.0,1.0,0.0
12077220,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0696105957031,0.7528620958328247,0.2408564835786819,0.2194864749908447,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0709533691406,0.8609723448753357,0.3646445274353027,0.3479109704494476,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0719299316406,0.9990000128746032,0.6445115804672241,0.4003614783287048,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0694580078125,0.7442148923873901,0.2319706231355667,0.2229089140892028,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0671081542969,0.6413794159889221,0.1476973295211792,0.6792948246002197,287.0706787109375,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0370483398437,287.0770568847656,1.0,0.4471747875213623,1.0,1.0,0.0,1.0,-2.244716167449951,2.2447121143341064,4.053670181747293e-06,1.7339003086090088,0.3501601219177246,0.3501601219177246,0.0,111.94159698486328,104.0,8584.1044921875,-0.0,1073.575927734375,1.0,283.1499938964844,286.7652282714844,288.7073059082031,289.3477478027344,293.1499938964844,293.1499938964844,283.1499938964844,18925.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271125793457031,1.0,0.0,0.0,0.5570640563964844,0.5570679306983948,2.0706359293853893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2606.93701171875,0.0,26.901912689208984,1895.4371337890625,0.0,326.3121643066406,0.2622092068195343,1.0,0.0,3.0,1.0,0.0
12077280,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0696105957031,0.7528620958328247,0.2408564835786819,0.2194864749908447,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0709533691406,0.8609723448753357,0.3646445274353027,0.3479109704494476,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0719299316406,0.9990000128746032,0.6445115804672241,0.4003614783287048,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0694580078125,0.7442148923873901,0.2319706231355667,0.2229089140892028,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0671081542969,0.6413794159889221,0.1476973295211792,0.6792948246002197,287.0706787109375,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0370483398437,287.0770568847656,1.0,0.4471747875213623,1.0,1.0,0.0,1.0,-2.244716167449951,2.2447121143341064,4.053670181747293e-06,1.7339003086090088,0.3501601219177246,0.3501601219177246,0.0,111.94159698486328,104.0,8584.1044921875,-0.0,1073.575927734375,1.0,283.1499938964844,286.7652282714844,288.7073059082031,289.3477478027344,293.1499938964844,293.1499938964844,283.1499938964844,18925.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271125793457031,1.0,0.0,0.0,0.5570640563964844,0.5570679306983948,2.0706359293853893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2606.93701171875,0.0,26.901912689208984,1895.4371337890625,0.0,326.3121643066406,0.2622092068195343,1.0,0.0,3.0,1.0,0.0
12077340,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1911926269531,0.7536760568618774,0.2397936731576919,0.2184794843196869,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.192626953125,0.8617421388626099,0.3627757430076599,0.3460938036441803,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1936340332031,0.9990000128746032,0.6444370150566101,0.3971944749355316,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1910095214844,0.7442951798439026,0.230240523815155,0.2212213575839996,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.18853759765625,0.6413581371307373,0.146548181772232,0.6738519668579102,287.1923217773437,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.03961181640625,287.1991577148437,1.0,0.44422647356987,1.0,1.0,0.0,1.0,-2.2289438247680664,2.2289397716522217,3.996865871158661e-06,1.7215067148208618,0.3244222402572632,0.3244222402572632,0.0,110.2346649169922,107.0,8028.9765625,-0.0,1050.5555419921875,1.0,283.1499938964844,286.88671875,288.6669921875,289.2646789550781,293.1499938964844,293.1499938964844,283.1499938964844,18784.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4044488668441772,1.0,0.0,0.0,0.5032086372375488,0.5032124519348145,1.6896223087314866e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2430.610107421875,0.0,23.41706657409668,1895.4371337890625,0.0,283.5619201660156,0.2554858326911926,1.0,0.0,3.0,1.0,0.0
12077400,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1911926269531,0.7536760568618774,0.2397936731576919,0.2184794843196869,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.192626953125,0.8617421388626099,0.3627757430076599,0.3460938036441803,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1936340332031,0.9990000128746032,0.6444370150566101,0.3971944749355316,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1910095214844,0.7442951798439026,0.230240523815155,0.2212213575839996,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.18853759765625,0.6413581371307373,0.146548181772232,0.6738519668579102,287.1923217773437,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.03961181640625,287.1991577148437,1.0,0.44422647356987,1.0,1.0,0.0,1.0,-2.2289438247680664,2.2289397716522217,3.996865871158661e-06,1.7215067148208618,0.3244222402572632,0.3244222402572632,0.0,110.2346649169922,107.0,8028.9765625,-0.0,1050.5555419921875,1.0,283.1499938964844,286.88671875,288.6669921875,289.2646789550781,293.1499938964844,293.1499938964844,283.1499938964844,18784.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4044488668441772,1.0,0.0,0.0,0.5032086372375488,0.5032124519348145,1.6896223087314866e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2430.610107421875,0.0,23.41706657409668,1895.4371337890625,0.0,283.5619201660156,0.2554858326911926,1.0,0.0,3.0,1.0,0.0
12077460,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.30682373046875,0.7526399493217468,0.2388448417186737,0.2176253348588943,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.30828857421875,0.8603445887565613,0.3611068427562713,0.3445138335227966,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3093566894531,0.9990000128746032,0.64401775598526,0.397329717874527,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.306640625,0.7426359057426453,0.2286619246006012,0.2197324335575103,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3040771484375,0.6398651599884033,0.1455105692148208,0.669198751449585,287.3080139160156,289.22979736328125,290.69854736328125,285.7473449707031,290.7008972167969,297.0418701171875,287.3150939941406,1.0,0.4428729116916656,1.0,1.0,0.0,1.0,-2.2188022136688232,2.2187981605529785,3.960647063649958e-06,1.7135850191116333,0.3009078502655029,0.3009078502655029,0.0,109.9892578125,107.0,7537.5302734375,-0.0,1039.12158203125,1.0,283.1499938964844,286.998046875,288.63446044921875,289.19537353515625,293.1499938964844,293.1499938964844,283.1499938964844,18621.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3836238980293274,1.0,0.0,0.0,0.4579212665557861,0.4665029942989349,1.3991848568650768e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2285.3994140625,0.0,21.056400299072266,1895.4371337890625,0.0,247.7979736328125,0.2504656910896301,1.0,0.0,3.0,1.0,0.0
12077520,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3171081542969,0.7524926662445068,0.2387638539075851,0.2175537049770355,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.318603515625,0.8601558208465576,0.3609641492366791,0.3443801403045654,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3196716308594,0.9990000128746032,0.6439555883407593,0.3974399864673614,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,287.3169250488281,0.742435872554779,0.2285250872373581,0.2196048647165298,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3143615722656,0.6396874189376831,0.1454206109046936,0.6688031554222107,287.3182983398437,289.2389221191406,290.6911926269531,285.7445678710937,290.6935119628906,297.0420837402344,287.325439453125,1.0,0.4428043067455292,1.0,1.0,0.0,1.0,-2.2180593013763428,2.218055486679077,3.9580017983098514e-06,1.7130049467086792,0.2988744378089905,0.2988744378089905,0.0,110.01043701171876,110.0,7495.0390625,-0.0,1038.435546875,1.0,283.1499938964844,287.0077514648437,288.6319274902344,289.1898803710937,293.1499938964844,293.1499938964844,283.1499938964844,18599.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3818453252315521,1.0,0.0,0.0,0.4540936350822449,0.465238094329834,1.375891844901389e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2273.563232421875,0.0,20.9440860748291,1895.4371337890625,0.0,244.8636169433593,0.2501213550567627,1.0,0.0,3.0,1.0,0.0
12077580,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4476318359375,0.7500633001327515,0.2377773076295852,0.2166958153247833,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4491271972656,0.8571012616157532,0.3592151403427124,0.3427581191062927,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4502258300781,0.9990000128746032,0.6428019404411316,0.3998754322528839,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4474182128906,0.7393571138381958,0.2268217653036117,0.2180332243442535,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.44482421875,0.6369667053222656,0.1442983895540237,0.6639482378959656,287.4488220214844,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0444030761719,287.4559631347656,1.0,0.4424792528152466,1.0,1.0,0.0,1.0,-2.210284471511841,2.210280656814575,3.930372258764692e-06,1.706936597824097,0.2736320197582245,0.2736320197582245,0.0,110.7345733642578,113.0,6976.55859375,-0.0,1033.168212890625,1.0,283.1499938964844,287.1292724609375,288.6036682128906,289.12481689453125,293.1499938964844,293.1499938964844,283.1499938964844,18328.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3603086471557617,1.0,0.0,0.0,0.4090814888477325,0.467525452375412,1.116639758436122e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2122.069580078125,0.0,20.453330993652344,1895.4371337890625,0.0,210.39175415039065,0.2470806241035461,1.0,0.0,3.0,1.0,0.0
12077640,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4476318359375,0.7500633001327515,0.2377773076295852,0.2166958153247833,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4491271972656,0.8571012616157532,0.3592151403427124,0.3427581191062927,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4502258300781,0.9990000128746032,0.6428019404411316,0.3998754322528839,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4474182128906,0.7393571138381958,0.2268217653036117,0.2180332243442535,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.44482421875,0.6369667053222656,0.1442983895540237,0.6639482378959656,287.4488220214844,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0444030761719,287.4559631347656,1.0,0.4424792528152466,1.0,1.0,0.0,1.0,-2.210284471511841,2.210280656814575,3.930372258764692e-06,1.706936597824097,0.2736320197582245,0.2736320197582245,0.0,110.7345733642578,113.0,6976.55859375,-0.0,1033.168212890625,1.0,283.1499938964844,287.1292724609375,288.6036682128906,289.12481689453125,293.1499938964844,293.1499938964844,283.1499938964844,18328.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3603086471557617,1.0,0.0,0.0,0.4090814888477325,0.467525452375412,1.116639758436122e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2122.069580078125,0.0,20.453330993652344,1895.4371337890625,0.0,210.39175415039065,0.2470806241035461,1.0,0.0,3.0,1.0,0.0
