time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077700,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5108337402344,0.7485215663909912,0.2372944205999374,0.216288611292839,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.51226806640625,0.8551874160766602,0.3583560883998871,0.3419752418994903,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5133361816406,0.9990000128746032,0.6419517993927002,0.4017013907432556,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5106201171875,0.7374939322471619,0.2259690314531326,0.2172586917877197,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5080871582031,0.6353262662887573,0.1437342911958694,0.661562442779541,287.5119934082031,289.4056091308594,290.5567626953125,285.6954345703125,290.5589904785156,297.04541015625,287.51885986328125,1.0,0.4426231384277344,1.0,1.0,0.0,1.0,-2.20725154876709,2.207247734069824,3.919627033610595e-06,1.7045722007751465,0.2610946893692016,0.2610946893692016,0.0,111.36334991455078,113.0,6731.240234375,-0.0,1032.422607421875,1.0,283.1499938964844,287.1879577636719,288.59161376953125,289.0936584472656,293.1499938964844,293.1499938964844,283.1499938964844,18245.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3479536771774292,1.0,0.0,0.0,0.3889220058917999,0.4716286957263946,1.0095673630416968e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2045.86865234375,0.0,20.422103881835938,1895.4371337890625,0.0,191.20431518554688,0.2461258620023727,1.0,0.0,3.0,1.0,0.0
12077760,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.571533203125,0.746804416179657,0.2368088513612747,0.2158872932195663,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.57293701171875,0.8530691266059875,0.3574970364570617,0.3412013053894043,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5739440917969,0.9990000128746032,0.6409060955047607,0.4038605093955993,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5713195800781,0.7354560494422913,0.2251080721616745,0.2164843678474426,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.56890869140625,0.6335341334342957,0.1431625932455063,0.6591774821281433,287.5726623535156,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,297.0462951660156,287.57928466796875,1.0,0.4429296553134918,1.0,1.0,0.0,1.0,-2.2046380043029785,2.204634189605713,3.910384748451179e-06,1.7025374174118042,0.2485915124416351,0.2485915124416351,0.0,112.1396026611328,101.0,6495.28076171875,-0.0,1032.660888671875,1.0,283.1499938964844,287.2440185546875,288.583251953125,289.0658874511719,293.1499938964844,293.1499938964844,283.1499938964844,18195.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33480966091156,1.0,0.0,0.0,0.3701061010360718,0.4748815596103668,9.183209748186982e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1972.4937744140625,0.0,20.394432067871094,1895.4371337890625,0.0,170.94960021972656,0.2453577220439911,1.0,0.0,3.0,1.0,0.0
12077820,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6796569824219,0.7485353350639343,0.2357897311449051,0.2149213254451751,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6808166503906,0.8549346923828125,0.3557325899600982,0.339485764503479,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6816711425781,0.9990000128746032,0.6392239332199097,0.3991390168666839,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6794738769531,0.7363032698631287,0.2233265787363052,0.2147507518529892,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6774597167969,0.6341705322265625,0.1419685781002044,0.6535542607307434,287.6805725097656,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0474548339844,287.6859741210937,1.0,0.4384897947311401,1.0,1.0,0.0,1.0,-2.18692398071289,2.186920166015625,3.848365849989932e-06,1.688935399055481,0.2235393822193145,0.2235393822193145,0.0,109.7780303955078,104.0,6034.1044921875,-0.0,1005.8247680664062,1.0,283.1499938964844,287.3477478027344,288.57763671875,289.0226135253906,293.1499938964844,293.1499938964844,283.1499938964844,18145.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3081175982952118,1.0,0.0,0.0,0.3355353772640228,0.4789482057094574,7.771730814454259e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1832.2811279296875,0.0,20.30443000793457,1895.4371337890625,0.0,129.2189483642578,0.2441034317016601,1.0,0.0,3.0,1.0,0.0
12077880,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6796569824219,0.7485353350639343,0.2357897311449051,0.2149213254451751,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6808166503906,0.8549346923828125,0.3557325899600982,0.339485764503479,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6816711425781,0.9990000128746032,0.6392239332199097,0.3991390168666839,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6794738769531,0.7363032698631287,0.2233265787363052,0.2147507518529892,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6774597167969,0.6341705322265625,0.1419685781002044,0.6535542607307434,287.6805725097656,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0474548339844,287.6859741210937,1.0,0.4384897947311401,1.0,1.0,0.0,1.0,-2.18692398071289,2.186920166015625,3.848365849989932e-06,1.688935399055481,0.2235393822193145,0.2235393822193145,0.0,109.7780303955078,104.0,6034.1044921875,-0.0,1005.8247680664062,1.0,283.1499938964844,287.3477478027344,288.57763671875,289.0226135253906,293.1499938964844,293.1499938964844,283.1499938964844,18145.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3081175982952118,1.0,0.0,0.0,0.3355353772640228,0.4789482057094574,7.771730814454259e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1832.2811279296875,0.0,20.30443000793457,1895.4371337890625,0.0,129.2189483642578,0.2441034317016601,1.0,0.0,3.0,1.0,0.0
12077940,297.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764892578125,0.7484275698661804,0.0,0.2139510959386825,296.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.777587890625,0.8546543121337891,0.0,0.3377655446529388,297.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784423828125,0.9990000128746032,0.0,0.3975165784358978,297.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762756347656,0.7353772521018982,0.0,0.2130099684000015,297.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742919921875,0.6332823038101196,0.0,0.6480020880699158,287.7773742675781,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0482482910156,287.7827453613281,0.0,0.0,1.0,1.0,0.0,1.0,-2.1729748249053955,2.17297101020813,3.799502792389831e-06,1.6779839992523191,0.0,0.0,0.0,108.7423095703125,60.0,5607.66796875,-0.0,988.0179443359376,0.0,283.1499938964844,287.4429931640625,288.62811279296875,289.0159606933594,293.1499938964844,293.1499938964844,278.1499938964844,18123.767578125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3042218685150146,0.4809739887714386,6.719456102644017e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.179994583129883,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764892578125,0.7484275698661804,0.0,0.2139510959386825,296.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.777587890625,0.8546543121337891,0.0,0.3377655446529388,297.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784423828125,0.9990000128746032,0.0,0.3975165784358978,297.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762756347656,0.7353772521018982,0.0,0.2130099684000015,297.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742919921875,0.6332823038101196,0.0,0.6480020880699158,287.7773742675781,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0482482910156,287.7827453613281,0.0,0.0,1.0,1.0,0.0,1.0,-2.1729748249053955,2.17297101020813,3.799502792389831e-06,1.6779839992523191,0.0,0.0,0.0,108.7423095703125,60.0,5607.66796875,-0.0,988.0179443359376,0.0,283.1499938964844,287.4429931640625,288.62811279296875,289.0159606933594,293.1499938964844,293.1499938964844,278.1499938964844,18123.767578125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3042218685150146,0.4809739887714386,6.719456102644017e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.179994583129883,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.82061767578125,0.0,0.0,0.0006716813659295,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262939453125,0.3784618377685547,0.0,0.0007073184824548,297.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275451660156,0.3784618377685547,0.0,0.0005224240594543,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.81982421875,0.0,0.0,0.0007073120796121,297.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8118591308594,0.0,0.0,0.003355142660439,287.8210754394531,294.1499938964844,290.30767822265625,285.61376953125,290.3134155273437,296.6714782714844,286.5896301269531,0.0,0.0,0.7823385000228882,0.7823385000228882,0.2176615297794342,1.0,-0.0071578263305127,0.0072075021453201,-4.967549102730118e-05,-0.0089980857446789,0.0,0.0,0.0,-0.0376282148063182,60.0,887.5848999023438,-0.0,-3.4931877053168137e-06,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,1.1466909199953081e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.388034398365739e-16,1.7584452689393742e-15,2.77228734113902e-21,1.0931840502270695e-11,1.0931820552950722e-11,1.9894876600176266e-17,0.0,0.0,-0.0,0.0,0.0,4.1621453835939287e-26,2.891773540232626e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8184509277344,0.0,0.0,0.0008878218359313,297.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236694335937,0.0,0.0,0.0013608913868665,297.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8249816894531,0.0,0.0,0.0005712753045372,297.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175354003906,0.0,0.0,0.0008880945970304,297.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8098449707031,0.0,0.0,0.002843688474968,287.8177185058594,294.1499938964844,290.27227783203125,285.603271484375,290.31201171875,296.2200927734375,286.0637512207031,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0068401051685214,0.006741318386048,9.878655691863968e-05,-0.0094266487285494,0.0,0.0,0.0,-0.0364293605089187,60.0,364.7260437011719,-0.0,-4.215744411339983e-06,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.222079662072088e-26,1.454574829939751e-25,1.0390637606037047e-28,4.93687817992218e-18,4.9335860010842196e-18,3.2924278403280613e-21,0.0,0.0,-0.0,0.0,0.0,2.6624670822171524e-44,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.78570556640625,0.0,0.0,0.0001189200775115,297.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901611328125,0.0,0.0,0.0001386166841257,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.789306640625,0.0,0.0,0.0001259495911654,297.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855834960937,0.0,0.0,0.000123756515677,297.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784729003906,0.0,0.0,0.0005440164823085,287.7716369628906,294.1499938964844,290.2335205078125,285.5920104980469,290.308837890625,295.6245422363281,285.86773681640625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012628174154087,0.0024616129230707,-0.0011987955076619,-0.0124896951019763,0.0,0.0,0.0,-0.008215450681746,60.0,139.6910400390625,-0.0,-1.0853634080376653e-07,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2142645422353068e-33,-1.6571057739557026e-33,-3.4513983508080893e-34,1.768516673282348e-20,1.4622915024583762e-20,3.0622517082397185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7847900390625,0.0,0.0,9.34708004933782e-05,297.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7891845703125,0.0,0.0,9.81692792265676e-05,298.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78826904296875,0.0,0.0,7.204847497632727e-05,297.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78466796875,0.0,0.0,9.845785098150373e-05,297.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7776184082031,0.0,0.0,0.0004678743425756,287.7704772949219,294.1499938964844,290.1948547363281,285.5809936523437,290.30792236328125,294.99951171875,285.8248291015625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0009964930359274,0.000634518393781,0.0003619746421463,-0.0141483061015605,0.0,0.0,0.0,-0.007551671937108,60.0,52.19733428955078,-0.0,-6.766021698467739e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.192086240647174e-38,7.434750432058407e-38,4.1190860073165846e-38,1.7637592942388528e-21,8.612775790138317e-22,9.024817152250213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7838439941406,0.0,0.0,9.394808148499578e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882080078125,0.0,0.0,9.893412789097056e-05,298.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78729248046875,0.0,0.0,7.307506893994287e-05,297.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7837219238281,0.0,0.0,9.893162496155128e-05,297.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767333984375,0.0,0.0,0.0004692788352258,287.7692565917969,294.1499938964844,290.15625,285.5702209472656,290.3067626953125,294.4418640136719,285.8392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025178780779,2.8440405586138692e-08,0.001002489356324,-0.0147627992555499,0.0,0.0,0.0,-0.0077931964769959,60.0,20.863664627075195,-0.0,-6.83378615917718e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7013563478097606e-42,-5.708889943659305e-42,-3.0772514276572977e-42,1.734174662643011e-21,8.671944649433217e-22,8.669802986738849e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828369140625,0.0,0.0,9.393999789608642e-05,297.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78717041015625,0.0,0.0,9.892426896840334e-05,298.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862548828125,0.0,0.0,7.306541374418885e-05,297.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.78271484375,0.0,0.0,9.892325761029495e-05,297.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757568359375,0.0,0.0,0.0004692435031756,287.7679443359375,294.1499938964844,290.11773681640625,285.5596618652344,290.30523681640625,293.9440002441406,285.87213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010676924139,5.9909863736606894e-09,0.0010010616388171,-0.0147420475259423,0.0,0.0,0.0,-0.0077817314304411,60.0,9.400707244873049,-0.0,-6.832605237150349e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734321883020587e-21,8.671647785297364e-22,8.671571044908504e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78057861328125,0.0,0.0,9.39289020607248e-05,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7848815917969,0.0,0.0,9.891252557281403e-05,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7839660644531,0.0,0.0,7.305664621526375e-05,297.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.78045654296875,0.0,0.0,9.89115796983242e-05,297.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77362060546875,0.0,0.0,0.0004691883805207,287.7649841308594,294.1499938964844,290.0409240722656,285.53924560546875,290.3012390136719,293.1026916503906,285.94921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.9748970215878225e-09,0.0010009416146203,-0.0147055936977267,0.0,0.0,0.0,-0.0077748270705342,60.0,3.5151963233947754,-0.0,-6.830966725601685e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.734327537575556e-21,8.67163566839386e-22,8.671639707361695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78057861328125,0.0,0.0,9.39289020607248e-05,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7848815917969,0.0,0.0,9.891252557281403e-05,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7839660644531,0.0,0.0,7.305664621526375e-05,297.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.78045654296875,0.0,0.0,9.89115796983242e-05,297.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77362060546875,0.0,0.0,0.0004691883805207,287.7649841308594,294.1499938964844,290.0409240722656,285.53924560546875,290.3012390136719,293.1026916503906,285.94921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.9748970215878225e-09,0.0010009416146203,-0.0147055936977267,0.0,0.0,0.0,-0.0077748270705342,60.0,3.5151963233947754,-0.0,-6.830966725601685e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.734327537575556e-21,8.67163566839386e-22,8.671639707361695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.778076171875,0.0,0.0,9.391889761900528e-05,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78228759765625,0.0,0.0,9.890197543427348e-05,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7814025878906,0.0,0.0,7.304886094061658e-05,297.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779541015625,0.0,0.0,9.890104411169888e-05,297.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77117919921875,0.0,0.0,0.0004691384674515,287.7616882324219,294.1499938964844,289.9643859863281,285.51959228515625,290.2959289550781,292.4301147460937,286.0240783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.847768783569336,-0.0,-6.829486665083095e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.778076171875,0.0,0.0,9.391889761900528e-05,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78228759765625,0.0,0.0,9.890197543427348e-05,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7814025878906,0.0,0.0,7.304886094061658e-05,297.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779541015625,0.0,0.0,9.890104411169888e-05,297.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77117919921875,0.0,0.0,0.0004691384674515,287.7616882324219,294.1499938964844,289.9643859863281,285.51959228515625,290.2959289550781,292.4301147460937,286.0240783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.847768783569336,-0.0,-6.829486665083095e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752685546875,0.0,0.0,9.39102319534868e-05,298.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7794494628906,0.0,0.0,9.889284410746768e-05,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7785949707031,0.0,0.0,7.304210885195062e-05,297.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.775146484375,0.0,0.0,9.889192006085068e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684631347656,0.0,0.0,0.0004690952482633,287.75799560546875,294.1499938964844,289.88818359375,285.5007019042969,290.28936767578125,291.8875732421875,286.0928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.672903299331665,-0.0,-6.828202003816841e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752685546875,0.0,0.0,9.39102319534868e-05,298.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7794494628906,0.0,0.0,9.889284410746768e-05,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7785949707031,0.0,0.0,7.304210885195062e-05,297.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.775146484375,0.0,0.0,9.889192006085068e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684631347656,0.0,0.0,0.0004690952482633,287.75799560546875,294.1499938964844,289.88818359375,285.5007019042969,290.28936767578125,291.8875732421875,286.0928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.672903299331665,-0.0,-6.828202003816841e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77227783203125,0.0,0.0,9.39032543101348e-05,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763977050781,0.0,0.0,9.888548083836211e-05,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7755126953125,0.0,0.0,7.30366664356552e-05,297.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77215576171875,0.0,0.0,9.888457134366035e-05,298.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655334472656,0.0,0.0,0.0004690604400821,287.7539978027344,294.1499938964844,289.8122863769531,285.482421875,290.2815856933594,291.4471435546875,286.1559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.5652894973754883,-0.0,-6.82716319033716e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77227783203125,0.0,0.0,9.39032543101348e-05,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763977050781,0.0,0.0,9.888548083836211e-05,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7755126953125,0.0,0.0,7.30366664356552e-05,297.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77215576171875,0.0,0.0,9.888457134366035e-05,298.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655334472656,0.0,0.0,0.0004690604400821,287.7539978027344,294.1499938964844,289.8122863769531,285.482421875,290.2815856933594,291.4471435546875,286.1559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.5652894973754883,-0.0,-6.82716319033716e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77069091796875,0.0,0.0,9.390049672219902e-05,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7747802734375,0.0,0.0,9.888257045531644e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77392578125,0.0,0.0,7.303452002815902e-05,297.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77056884765625,0.0,0.0,9.88816682365723e-05,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76397705078125,0.0,0.0,0.0004690467030741,287.7518920898437,294.1499938964844,289.7744445800781,285.4734802246094,290.2772216796875,291.2580261230469,286.1854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757485779433e-09,0.0010006326483562,-0.0146109266206622,0.0,0.0,0.0,-0.0077569126151502,60.0,2.517009258270264,-0.0,-6.826750365007683e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76904296875,0.0,0.0,9.38982775551267e-05,298.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7731018066406,0.0,0.0,9.888022759696467e-05,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7722473144531,0.0,0.0,7.303278835024685e-05,297.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689208984375,0.0,0.0,9.887933265417814e-05,298.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76239013671875,0.0,0.0,0.0004690356727223,287.7497253417969,294.1499938964844,289.7366638183594,285.4646911621094,290.2725524902344,291.0863342285156,286.2138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.014603417366743,0.0,0.0,0.0,-0.0077554914169013,60.0,2.470223903656006,-0.0,-6.82641569937914e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655944824219,0.0,0.0,9.389558545080944e-05,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696228027344,0.0,0.0,9.887738997349516e-05,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687683105469,0.0,0.0,7.303068559849635e-05,297.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7654724121094,0.0,0.0,9.887650230666624e-05,298.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.759033203125,0.0,0.0,0.0004690223140642,287.74517822265625,294.1499938964844,289.661376953125,285.44744873046875,290.26239013671875,290.78692626953125,286.2671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941134542226,0.0,0.0,0.0,-0.007753730751574,60.0,2.379770040512085,-0.0,-6.826001452964192e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655944824219,0.0,0.0,9.389558545080944e-05,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696228027344,0.0,0.0,9.887738997349516e-05,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687683105469,0.0,0.0,7.303068559849635e-05,297.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7654724121094,0.0,0.0,9.887650230666624e-05,298.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.759033203125,0.0,0.0,0.0004690223140642,287.74517822265625,294.1499938964844,289.661376953125,285.44744873046875,290.26239013671875,290.78692626953125,286.2671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941134542226,0.0,0.0,0.0,-0.007753730751574,60.0,2.379770040512085,-0.0,-6.826001452964192e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7619934082031,0.0,0.0,9.389543265569956e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7659606933594,0.0,0.0,9.887721535051242e-05,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.76513671875,0.0,0.0,7.303055463125929e-05,297.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618713378906,0.0,0.0,9.887634223559873e-05,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555236816406,0.0,0.0,0.0004690215864684,287.7403869628906,294.1499938964844,289.5863647460937,285.4306030273437,290.2510681152344,290.535888671875,286.3163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.2927370071411133,-0.0,-6.825955267686369e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7619934082031,0.0,0.0,9.389543265569956e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7659606933594,0.0,0.0,9.887721535051242e-05,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.76513671875,0.0,0.0,7.303055463125929e-05,297.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618713378906,0.0,0.0,9.887634223559873e-05,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555236816406,0.0,0.0,0.0004690215864684,287.7403869628906,294.1499938964844,289.5863647460937,285.4306030273437,290.2510681152344,290.535888671875,286.3163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.2927370071411133,-0.0,-6.825955267686369e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582092285156,0.0,0.0,9.389800106873736e-05,298.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621459960937,0.0,0.0,9.887990745482966e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613220214844,0.0,0.0,7.303254824364558e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7580871582031,0.0,0.0,9.88790488918312e-05,298.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518005371094,0.0,0.0,0.0004690345085691,287.7353820800781,294.1499938964844,289.5116577148437,285.4140930175781,290.2386169433594,290.3227233886719,286.3618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.208717107772827,-0.0,-6.826305565255097e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582092285156,0.0,0.0,9.389800106873736e-05,298.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621459960937,0.0,0.0,9.887990745482966e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613220214844,0.0,0.0,7.303254824364558e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7580871582031,0.0,0.0,9.88790488918312e-05,298.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518005371094,0.0,0.0,0.0004690345085691,287.7353820800781,294.1499938964844,289.5116577148437,285.4140930175781,290.2386169433594,290.3227233886719,286.3618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.208717107772827,-0.0,-6.826305565255097e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542724609375,0.0,0.0,9.390344348503275e-05,298.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7581481933594,0.0,0.0,9.888563363347204e-05,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.75732421875,0.0,0.0,7.30367682990618e-05,298.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,9.888477507047357e-05,298.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479553222656,0.0,0.0,0.0004690617497544,287.7301940917969,294.1499938964844,289.4372863769531,285.3978271484375,290.2250671386719,290.1395263671875,286.40386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.1274659633636475,-0.0,-6.82707437249519e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542724609375,0.0,0.0,9.390344348503275e-05,298.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7581481933594,0.0,0.0,9.888563363347204e-05,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.75732421875,0.0,0.0,7.30367682990618e-05,298.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,9.888477507047357e-05,298.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479553222656,0.0,0.0,0.0004690617497544,287.7301940917969,294.1499938964844,289.4372863769531,285.3978271484375,290.2250671386719,290.1395263671875,286.40386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.1274659633636475,-0.0,-6.82707437249519e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75225830078125,0.0,0.0,9.390727063873784e-05,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.756103515625,0.0,0.0,9.888965723803268e-05,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552795410156,0.0,0.0,7.3039744165726e-05,298.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.75213623046875,0.0,0.0,9.88888059509918e-05,298.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7459716796875,0.0,0.0,0.0004690809000749,287.7275085449219,294.1499938964844,289.4001770019531,285.3897705078125,290.2178649902344,290.0570068359375,286.4236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.0878031253814697,-0.0,-6.827620069316255e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75018310546875,0.0,0.0,9.391184721607716e-05,298.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7540283203125,0.0,0.0,9.889446664601564e-05,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532043457031,0.0,0.0,7.304329483304173e-05,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7500915527344,0.0,0.0,9.88936226349324e-05,298.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.74395751953125,0.0,0.0,0.0004691037756856,287.72479248046875,294.1499938964844,289.3631896972656,285.3817443847656,290.2104187011719,289.9796447753906,286.4427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.048744201660156,-0.0,-6.828273768633153e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7459716796875,0.0,0.0,9.392322681378572e-05,298.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.749755859375,0.0,0.0,9.89064501482062e-05,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489624023437,0.0,0.0,7.305214239750057e-05,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7458801269531,0.0,0.0,9.890561341308056e-05,298.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73980712890625,0.0,0.0,0.0004691607318818,287.7192687988281,294.1499938964844,289.2893981933594,285.3657531738281,290.1947326660156,289.8378295898437,286.47882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817928180098,0.0,0.0,0.0,-0.0077703231945633,60.0,1.972320437431336,-0.0,-6.829907306382665e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7459716796875,0.0,0.0,9.392322681378572e-05,298.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.749755859375,0.0,0.0,9.89064501482062e-05,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489624023437,0.0,0.0,7.305214239750057e-05,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7458801269531,0.0,0.0,9.890561341308056e-05,298.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73980712890625,0.0,0.0,0.0004691607318818,287.7192687988281,294.1499938964844,289.2893981933594,285.3657531738281,290.1947326660156,289.8378295898437,286.47882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817928180098,0.0,0.0,0.0,-0.0077703231945633,60.0,1.972320437431336,-0.0,-6.829907306382665e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416687011719,0.0,0.0,9.393756045028569e-05,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7453918457031,0.0,0.0,9.89215332083404e-05,298.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,7.306327461265028e-05,298.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7415466308594,0.0,0.0,9.892071102513e-05,298.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7355651855469,0.0,0.0,0.0004692323855124,287.71356201171875,294.1499938964844,289.2159118652344,285.3498229980469,290.1780090332031,289.71044921875,286.5122375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482154192643e-09,0.0010010150726884,-0.0147280888631939,0.0,0.0,0.0,-0.0077790841460227,60.0,1.8980481624603271,-0.0,-6.831970011944577e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416687011719,0.0,0.0,9.393756045028569e-05,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7453918457031,0.0,0.0,9.89215332083404e-05,298.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,7.306327461265028e-05,298.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7415466308594,0.0,0.0,9.892071102513e-05,298.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7355651855469,0.0,0.0,0.0004692323855124,287.71356201171875,294.1499938964844,289.2159118652344,285.3498229980469,290.1780090332031,289.71044921875,286.5122375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482154192643e-09,0.0010010150726884,-0.0147280888631939,0.0,0.0,0.0,-0.0077790841460227,60.0,1.8980481624603271,-0.0,-6.831970011944577e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372131347656,0.0,0.0,9.395473898621276e-05,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.74090576171875,0.0,0.0,9.893961396301164e-05,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401123046875,0.0,0.0,7.307663327082992e-05,298.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.73712158203125,0.0,0.0,9.893879905575886e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.731201171875,0.0,0.0,0.0004693182418122,287.7077331542969,294.1499938964844,289.1427307128906,285.3338623046875,290.1602783203125,289.59442138671875,286.5432434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.0047025129961185e-09,0.0010011964477598,-0.0147836785763502,0.0,0.0,0.0,-0.0077896039001643,60.0,1.8257648944854736,-0.0,-6.834447674464172e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
