time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079920,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372131347656,0.0,0.0,9.395473898621276e-05,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.74090576171875,0.0,0.0,9.893961396301164e-05,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401123046875,0.0,0.0,7.307663327082992e-05,298.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.73712158203125,0.0,0.0,9.893879905575886e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.731201171875,0.0,0.0,0.0004693182418122,287.7077331542969,294.1499938964844,289.1427307128906,285.3338623046875,290.1602783203125,289.59442138671875,286.5432434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.0047025129961185e-09,0.0010011964477598,-0.0147836785763502,0.0,0.0,0.0,-0.0077896039001643,60.0,1.8257648944854736,-0.0,-6.834447674464172e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.732666015625,0.0,0.0,9.397459507454188e-05,298.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.736328125,0.0,0.0,9.89605105132796e-05,298.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73553466796875,0.0,0.0,7.30920655769296e-05,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325744628906,0.0,0.0,9.895971015794204e-05,298.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.72674560546875,0.0,0.0,0.0004694175149779,287.7017822265625,294.1499938964844,289.0698547363281,285.3177795410156,290.1415710449219,289.48736572265625,286.5719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7553216218948364,-0.0,-6.8373154249457e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.732666015625,0.0,0.0,9.397459507454188e-05,298.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.736328125,0.0,0.0,9.89605105132796e-05,298.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73553466796875,0.0,0.0,7.30920655769296e-05,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325744628906,0.0,0.0,9.895971015794204e-05,298.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.72674560546875,0.0,0.0,0.0004694175149779,287.7017822265625,294.1499938964844,289.0698547363281,285.3177795410156,290.1415710449219,289.48736572265625,286.5719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7553216218948364,-0.0,-6.8373154249457e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303771972656,0.0,0.0,9.398545807925984e-05,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7339782714844,0.0,0.0,9.897194831864908e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73321533203125,0.0,0.0,7.310051296371967e-05,298.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7302551269531,0.0,0.0,9.897114796331152e-05,298.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7244567871094,0.0,0.0,0.0004694717936217,287.69879150390625,294.1499938964844,289.03350830078125,285.3096923828125,290.1318664550781,289.4366149902344,286.5855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.042706335307457e-09,0.0010015214793384,-0.0148832332342863,0.0,0.0,0.0,-0.0078084440901875,60.0,1.7207591533660889,-0.0,-6.83888572439173e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7280578613281,0.0,0.0,9.399690316058697e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73162841796875,0.0,0.0,9.898399002850056e-05,298.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308654785156,0.0,0.0,7.31094041839242e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279357910156,0.0,0.0,9.89831969491206e-05,298.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.72216796875,0.0,0.0,0.0004695289826486,287.6957397460937,294.1499938964844,288.9972839355469,285.3015441894531,290.12188720703125,289.387451171875,286.5986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.056869672477205e-09,0.0010016425512731,-0.0149203361943364,0.0,0.0,0.0,-0.0078154653310775,60.0,1.6866074800491333,-0.0,-6.84053986788058e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72332763671875,0.0,0.0,9.40213503781706e-05,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.72686767578125,0.0,0.0,9.900972509058192e-05,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.72613525390625,0.0,0.0,7.312840898521245e-05,298.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7232360839844,0.0,0.0,9.90089465631172e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.717529296875,0.0,0.0,0.0004696511605288,287.6896057128906,294.1499938964844,288.92498779296875,285.2850646972656,290.1012878417969,289.29296875,286.6235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.0871565565889796e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6194379329681396,-0.0,-6.844077660161929e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72332763671875,0.0,0.0,9.40213503781706e-05,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.72686767578125,0.0,0.0,9.900972509058192e-05,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.72613525390625,0.0,0.0,7.312840898521245e-05,298.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7232360839844,0.0,0.0,9.90089465631172e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.717529296875,0.0,0.0,0.0004696511605288,287.6896057128906,294.1499938964844,288.92498779296875,285.2850646972656,290.1012878417969,289.29296875,286.6235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.0871565565889796e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6194379329681396,-0.0,-6.844077660161929e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7185363769531,0.0,0.0,9.404750016983598e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220458984375,0.0,0.0,9.9037257314194e-05,298.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7213134765625,0.0,0.0,7.314874528674409e-05,298.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.71844482421875,0.0,0.0,9.903648606268688e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7128295898437,0.0,0.0,0.0004697818658314,287.6833801269531,294.1499938964844,288.85302734375,285.268310546875,290.07977294921875,289.2030029296875,286.6465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119568851659096e-09,0.0010021786438301,-0.015084583312273,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5537474155426023,-0.0,-6.847865563486266e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7185363769531,0.0,0.0,9.404750016983598e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220458984375,0.0,0.0,9.9037257314194e-05,298.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7213134765625,0.0,0.0,7.314874528674409e-05,298.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.71844482421875,0.0,0.0,9.903648606268688e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7128295898437,0.0,0.0,0.0004697818658314,287.6833801269531,294.1499938964844,288.85302734375,285.268310546875,290.07977294921875,289.2030029296875,286.6465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119568851659096e-09,0.0010021786438301,-0.015084583312273,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5537474155426023,-0.0,-6.847865563486266e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.71368408203125,0.0,0.0,9.407453762833028e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171325683594,0.0,0.0,9.906572086038068e-05,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164001464844,0.0,0.0,7.316976552829146e-05,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.71356201171875,0.0,0.0,9.90649568848312e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080383300781,0.0,0.0,0.0004699169949162,287.67706298828125,294.1499938964844,288.7813720703125,285.2511901855469,290.0573425292969,289.1166076660156,286.66796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.0151723781600594,0.0,0.0,0.0,-0.0078631630167365,60.0,1.4894349575042725,-0.0,-6.851782785588513e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.71368408203125,0.0,0.0,9.407453762833028e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171325683594,0.0,0.0,9.906572086038068e-05,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164001464844,0.0,0.0,7.316976552829146e-05,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.71356201171875,0.0,0.0,9.90649568848312e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080383300781,0.0,0.0,0.0004699169949162,287.67706298828125,294.1499938964844,288.7813720703125,285.2511901855469,290.0573425292969,289.1166076660156,286.66796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.0151723781600594,0.0,0.0,0.0,-0.0078631630167365,60.0,1.4894349575042725,-0.0,-6.851782785588513e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.708740234375,0.0,0.0,9.410155325895175e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.712158203125,0.0,0.0,9.909415530273692e-05,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7114562988281,0.0,0.0,7.3190763941966e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7086486816406,0.0,0.0,9.909339860314505e-05,298.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.70318603515625,0.0,0.0,0.0004700519493781,287.67071533203125,294.1499938964844,288.7099914550781,285.2336120605469,290.0340270996094,289.0330505371094,286.6878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.186566370303126e-09,0.0010027516400441,-0.015260087326169,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4263739585876465,-0.0,-6.85569787606255e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.708740234375,0.0,0.0,9.410155325895175e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.712158203125,0.0,0.0,9.909415530273692e-05,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7114562988281,0.0,0.0,7.3190763941966e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7086486816406,0.0,0.0,9.909339860314505e-05,298.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.70318603515625,0.0,0.0,0.0004700519493781,287.67071533203125,294.1499938964844,288.7099914550781,285.2336120605469,290.0340270996094,289.0330505371094,286.6878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.186566370303126e-09,0.0010027516400441,-0.015260087326169,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4263739585876465,-0.0,-6.85569787606255e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7062683105469,0.0,0.0,9.41147591220215e-05,298.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70965576171875,0.0,0.0,9.910806693369524e-05,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7089538574219,0.0,0.0,7.320103759411722e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7061767578125,0.0,0.0,9.910731751006097e-05,298.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7007141113281,0.0,0.0,0.0004701179859694,287.6675109863281,294.1499938964844,288.6744384765625,285.22467041015625,290.02203369140625,288.9921875,286.69732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.2029434921839766e-09,0.0010028916876763,-0.0153029887005686,0.0,0.0,0.0,-0.0078878803178668,60.0,1.3952898979187012,-0.0,-6.857612788735423e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037658691406,0.0,0.0,9.4127630291041e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7071533203125,0.0,0.0,9.912160749081522e-05,298.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064208984375,0.0,0.0,7.321104203583673e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70367431640625,0.0,0.0,9.912086534313858e-05,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982727050781,0.0,0.0,0.0004701822763308,287.6642761230469,294.1499938964844,288.6389465332031,285.215576171875,290.0098571777344,288.95184326171875,286.7063903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218891623888112e-09,0.0010030280100181,-0.0153447659686207,0.0,0.0,0.0,-0.0078957863152027,60.0,1.3644896745681765,-0.0,-6.859478673959529e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69873046875,0.0,0.0,9.415189560968427e-05,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020874023437,0.0,0.0,9.914715337799862e-05,298.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7013854980469,0.0,0.0,7.322990131797269e-05,298.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986389160156,0.0,0.0,9.91464185062796e-05,298.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932983398437,0.0,0.0,0.0004703035519924,287.6578063964844,294.1499938964844,288.56817626953125,285.1969909667969,289.98486328125,288.87255859375,286.7236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.248956463394961e-09,0.001003285171464,-0.0154235213994979,0.0,0.0,0.0,-0.0079106912016868,60.0,1.3036867380142212,-0.0,-6.862995860501543e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69873046875,0.0,0.0,9.415189560968427e-05,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020874023437,0.0,0.0,9.914715337799862e-05,298.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7013854980469,0.0,0.0,7.322990131797269e-05,298.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986389160156,0.0,0.0,9.91464185062796e-05,298.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932983398437,0.0,0.0,0.0004703035519924,287.6578063964844,294.1499938964844,288.56817626953125,285.1969909667969,289.98486328125,288.87255859375,286.7236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.248956463394961e-09,0.001003285171464,-0.0154235213994979,0.0,0.0,0.0,-0.0079106912016868,60.0,1.3036867380142212,-0.0,-6.862995860501543e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.69366455078125,0.0,0.0,9.417349065188318e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69696044921875,0.0,0.0,9.916989074554294e-05,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962585449219,0.0,0.0,7.324669422814623e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6935729980469,0.0,0.0,9.916916314978153e-05,298.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.68829345703125,0.0,0.0,0.0004704114980995,287.6513061523437,294.1499938964844,288.49774169921875,285.17779541015625,289.9590148925781,288.794921875,286.7396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.2757035124150215e-09,0.0010035138111561,-0.0154935866594314,0.0,0.0,0.0,-0.0079239504411816,60.0,1.243905544281006,-0.0,-6.866125090709829e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.69366455078125,0.0,0.0,9.417349065188318e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69696044921875,0.0,0.0,9.916989074554294e-05,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962585449219,0.0,0.0,7.324669422814623e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6935729980469,0.0,0.0,9.916916314978153e-05,298.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.68829345703125,0.0,0.0,0.0004704114980995,287.6513061523437,294.1499938964844,288.49774169921875,285.17779541015625,289.9590148925781,288.794921875,286.7396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.2757035124150215e-09,0.0010035138111561,-0.0154935866594314,0.0,0.0,0.0,-0.0079239504411816,60.0,1.243905544281006,-0.0,-6.866125090709829e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68853759765625,0.0,0.0,9.41916077863425e-05,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918029785156,0.0,0.0,9.918896103044972e-05,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.69110107421875,0.0,0.0,7.326078048208728e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884460449219,0.0,0.0,9.918824071064591e-05,298.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6832580566406,0.0,0.0,0.0004705020692199,287.644775390625,294.1499938964844,288.4275817871094,285.1579284667969,289.932373046875,288.7186584472656,286.7544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981158066577345e-09,0.0010037055471912,-0.0155522963032126,0.0,0.0,0.0,-0.0079350620508193,60.0,1.185080885887146,-0.0,-6.868748414490258e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68853759765625,0.0,0.0,9.41916077863425e-05,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918029785156,0.0,0.0,9.918896103044972e-05,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.69110107421875,0.0,0.0,7.326078048208728e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884460449219,0.0,0.0,9.918824071064591e-05,298.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6832580566406,0.0,0.0,0.0004705020692199,287.644775390625,294.1499938964844,288.4275817871094,285.1579284667969,289.932373046875,288.7186584472656,286.7544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981158066577345e-09,0.0010037055471912,-0.0155522963032126,0.0,0.0,0.0,-0.0079350620508193,60.0,1.185080885887146,-0.0,-6.868748414490258e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6833801269531,0.0,0.0,9.420548303751276e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866149902344,0.0,0.0,9.920355660142376e-05,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859130859375,0.0,0.0,7.327155617531389e-05,298.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68328857421875,0.0,0.0,9.92028508335352e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781616210937,0.0,0.0,0.000470571394544,287.6382141113281,294.1499938964844,288.35772705078125,285.1373291015625,289.9049377441406,288.6436462402344,286.768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315236333875873e-09,0.0010038518812507,-0.0155971441417932,0.0,0.0,0.0,-0.0079435491934418,60.0,1.127150297164917,-0.0,-6.870752145005099e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6833801269531,0.0,0.0,9.420548303751276e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866149902344,0.0,0.0,9.920355660142376e-05,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859130859375,0.0,0.0,7.327155617531389e-05,298.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68328857421875,0.0,0.0,9.92028508335352e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781616210937,0.0,0.0,0.000470571394544,287.6382141113281,294.1499938964844,288.35772705078125,285.1373291015625,289.9049377441406,288.6436462402344,286.768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315236333875873e-09,0.0010038518812507,-0.0155971441417932,0.0,0.0,0.0,-0.0079435491934418,60.0,1.127150297164917,-0.0,-6.870752145005099e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6808166503906,0.0,0.0,9.421049617230892e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839904785156,0.0,0.0,9.920883894665168e-05,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6833190917969,0.0,0.0,7.327545608859509e-05,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68072509765625,0.0,0.0,9.920813317876308e-05,298.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67559814453125,0.0,0.0,0.0004705964820459,287.6349182128906,294.1499938964844,288.3229064941406,285.1267395019531,289.8908996582031,288.6065368652344,286.7748107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039110202342,6.321409173892789e-09,0.0010039047338068,-0.0156133137643337,0.0,0.0,0.0,-0.007946609519422,60.0,1.098516583442688,-0.0,-6.871475477510104e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67822265625,0.0,0.0,9.42143306019716e-05,298.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6813659667969,0.0,0.0,9.921286982716992e-05,298.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.68072509765625,0.0,0.0,7.327843923121691e-05,298.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781311035156,0.0,0.0,9.921217133523896e-05,298.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67303466796875,0.0,0.0,0.0004706156614702,287.6316223144531,294.1499938964844,288.2881774902344,285.115966796875,289.876708984375,288.5697021484375,286.7810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039512999355,6.326107637733003e-09,0.0010039448970928,-0.0156256221234798,0.0,0.0,0.0,-0.0079489387571811,60.0,1.0700795650482178,-0.0,-6.872025437587581e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6730041503906,0.0,0.0,9.421772847417742e-05,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761169433594,0.0,0.0,9.921644232235848e-05,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.67547607421875,0.0,0.0,7.328107312787324e-05,298.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.67291259765625,0.0,0.0,9.921575110638514e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679077148437,0.0,0.0,0.000470632687211,287.62506103515625,294.1499938964844,288.21893310546875,285.09375,289.8477478027344,288.4967041015625,286.7930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330182156233377e-09,0.0010039797052741,-0.0156362950801849,0.0,0.0,0.0,-0.0079509587958455,60.0,1.0137463808059692,-0.0,-6.872502211763276e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6730041503906,0.0,0.0,9.421772847417742e-05,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761169433594,0.0,0.0,9.921644232235848e-05,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.67547607421875,0.0,0.0,7.328107312787324e-05,298.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.67291259765625,0.0,0.0,9.921575110638514e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679077148437,0.0,0.0,0.000470632687211,287.62506103515625,294.1499938964844,288.21893310546875,285.09375,289.8477478027344,288.4967041015625,286.7930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330182156233377e-09,0.0010039797052741,-0.0156362950801849,0.0,0.0,0.0,-0.0079509587958455,60.0,1.0137463808059692,-0.0,-6.872502211763276e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66778564453125,0.0,0.0,9.421471622772516e-05,298.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708679199219,0.0,0.0,9.921326272888108e-05,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67022705078125,0.0,0.0,7.327872299356386e-05,298.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6676940917969,0.0,0.0,9.921257878886536e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6627197265625,0.0,0.0,0.0004706176987383,287.6184387207031,294.1499938964844,288.1499938964844,285.0706481933594,289.8180847167969,288.42462158203125,286.80419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039526969194,6.326272838919067e-09,0.0010039462940767,-0.0156260542571544,0.0,0.0,0.0,-0.0079490207135677,60.0,0.9581540822982788,-0.0,-6.872044622241448e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66778564453125,0.0,0.0,9.421471622772516e-05,298.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708679199219,0.0,0.0,9.921326272888108e-05,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67022705078125,0.0,0.0,7.327872299356386e-05,298.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6676940917969,0.0,0.0,9.921257878886536e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6627197265625,0.0,0.0,0.0004706176987383,287.6184387207031,294.1499938964844,288.1499938964844,285.0706481933594,289.8180847167969,288.42462158203125,286.80419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039526969194,6.326272838919067e-09,0.0010039462940767,-0.0156260542571544,0.0,0.0,0.0,-0.0079490207135677,60.0,0.9581540822982788,-0.0,-6.872044622241448e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625366210937,0.0,0.0,9.419819980394097e-05,298.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66558837890625,0.0,0.0,9.919585863826796e-05,298.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649475097656,0.0,0.0,7.32658663764596e-05,298.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6624450683594,0.0,0.0,9.919518925016746e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65753173828125,0.0,0.0,0.0004705352475866,287.6118469238281,294.1499938964844,288.08233642578125,285.046142578125,289.7877502441406,288.3535461425781,286.8145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037753963842,6.305539645978797e-09,0.0010037691099569,-0.0155717432498931,0.0,0.0,0.0,-0.0079387426376342,60.0,0.9035300612449646,-0.0,-6.86961740825609e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625366210937,0.0,0.0,9.419819980394097e-05,298.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66558837890625,0.0,0.0,9.919585863826796e-05,298.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649475097656,0.0,0.0,7.32658663764596e-05,298.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6624450683594,0.0,0.0,9.919518925016746e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65753173828125,0.0,0.0,0.0004705352475866,287.6118469238281,294.1499938964844,288.08233642578125,285.046142578125,289.7877502441406,288.3535461425781,286.8145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037753963842,6.305539645978797e-09,0.0010037691099569,-0.0155717432498931,0.0,0.0,0.0,-0.0079387426376342,60.0,0.9035300612449646,-0.0,-6.86961740825609e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6572570800781,0.0,0.0,9.416068496648222e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6602783203125,0.0,0.0,9.915635018842296e-05,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596374511719,0.0,0.0,7.323668251046911e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571960449219,0.0,0.0,9.915568080032244e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65234375,0.0,0.0,0.00047034790623,287.60528564453125,294.1499938964844,288.01678466796875,285.0198974609375,289.7567443847656,288.283935546875,286.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033744620159,6.258642937240211e-09,0.0010033681755885,-0.0154488952830433,0.0,0.0,0.0,-0.0079154940322041,60.0,0.8504605293273926,-0.0,-6.864129176165079e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6572570800781,0.0,0.0,9.416068496648222e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6602783203125,0.0,0.0,9.915635018842296e-05,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596374511719,0.0,0.0,7.323668251046911e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571960449219,0.0,0.0,9.915568080032244e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65234375,0.0,0.0,0.00047034790623,287.60528564453125,294.1499938964844,288.01678466796875,285.0198974609375,289.7567443847656,288.283935546875,286.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033744620159,6.258642937240211e-09,0.0010033681755885,-0.0154488952830433,0.0,0.0,0.0,-0.0079154940322041,60.0,0.8504605293273926,-0.0,-6.864129176165079e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546325683594,0.0,0.0,9.41341495490633e-05,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576232910156,0.0,0.0,9.912839595926926e-05,298.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6570129394531,0.0,0.0,7.321603334276006e-05,298.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.654541015625,0.0,0.0,9.912773384712636e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6497497558594,0.0,0.0,0.0004702153673861,287.6019897460937,294.1499938964844,287.9847717285156,285.0061340332031,289.74102783203125,288.2498779296875,286.8288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030909907072,6.225498783152261e-09,0.0010030848206952,-0.0153620727360248,0.0,0.0,0.0,-0.0078990636393427,60.0,0.8245956301689148,-0.0,-6.8602510339133e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6520080566406,0.0,0.0,9.410348866367713e-05,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65496826171875,0.0,0.0,9.909610525937752e-05,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.65435791015625,0.0,0.0,7.319218275370076e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65191650390625,0.0,0.0,9.909545042319225e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.64715576171875,0.0,0.0,0.000470062252134,287.59869384765625,294.1499938964844,287.9532165527344,284.99200439453125,289.7251892089844,288.2162780761719,286.8332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027638636529,6.187219181441605e-09,0.0010027575772255,-0.0152617981657385,0.0,0.0,0.0,-0.0078800879418849,60.0,0.7991216778755188,-0.0,-6.855773904135276e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.646728515625,0.0,0.0,9.402818977832794e-05,298.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.649658203125,0.0,0.0,9.901680459734052e-05,298.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490478515625,0.0,0.0,7.313361129490659e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466369628906,0.0,0.0,9.901615703711286e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419372558594,0.0,0.0,0.0004696861724369,287.5921325683594,294.1499938964844,287.8914794921875,284.962646484375,289.6930847167969,288.1506042480469,286.84161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001960132271,6.0932490164589134e-09,0.0010019539622589,-0.0150156347081065,0.0,0.0,0.0,-0.0078335022553801,60.0,0.7493745684623718,-0.0,-6.844789623983162e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.646728515625,0.0,0.0,9.402818977832794e-05,298.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.649658203125,0.0,0.0,9.901680459734052e-05,298.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490478515625,0.0,0.0,7.313361129490659e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466369628906,0.0,0.0,9.901615703711286e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419372558594,0.0,0.0,0.0004696861724369,287.5921325683594,294.1499938964844,287.8914794921875,284.962646484375,289.6930847167969,288.1506042480469,286.84161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001960132271,6.0932490164589134e-09,0.0010019539622589,-0.0150156347081065,0.0,0.0,0.0,-0.0078335022553801,60.0,0.7493745684623718,-0.0,-6.844789623983162e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6414489746094,0.0,0.0,9.39363962970674e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6443786621094,0.0,0.0,9.892013622447848e-05,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6437683105469,0.0,0.0,7.30622123228386e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6413879394531,0.0,0.0,9.891949594020844e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63671875,0.0,0.0,0.0004692277288995,287.5856018066406,294.1499938964844,287.8314514160156,284.9319763183594,289.6605224609375,288.0871887207031,286.84942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009808465838,5.978734396450136e-09,0.0010009747929871,-0.0147156510502099,0.0,0.0,0.0,-0.0077767325565218,60.0,0.7012122273445129,-0.0,-6.831415788610684e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6414489746094,0.0,0.0,9.39363962970674e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6443786621094,0.0,0.0,9.892013622447848e-05,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6437683105469,0.0,0.0,7.30622123228386e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6413879394531,0.0,0.0,9.891949594020844e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63671875,0.0,0.0,0.0004692277288995,287.5856018066406,294.1499938964844,287.8314514160156,284.9319763183594,289.6605224609375,288.0871887207031,286.84942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009808465838,5.978734396450136e-09,0.0010009747929871,-0.0147156510502099,0.0,0.0,0.0,-0.0077767325565218,60.0,0.7012122273445129,-0.0,-6.831415788610684e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
