time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12082260,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361999511719,0.0,0.0,9.38304146984592e-05,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390686035156,0.0,0.0,9.880852303467692e-05,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6384582519531,0.0,0.0,7.297976844711229e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361083984375,0.0,0.0,9.880789730232208e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63153076171875,0.0,0.0,0.0004686983593273,287.5791015625,294.1499938964844,287.77294921875,284.9000549316406,289.62750244140625,288.0260009765625,286.8567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998503373935,5.84653570001592e-09,0.0009998445166274,-0.014369336888194,0.0,0.0,0.0,-0.0077111958526074,60.0,0.654509961605072,-0.0,-6.815992747988275e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361999511719,0.0,0.0,9.38304146984592e-05,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390686035156,0.0,0.0,9.880852303467692e-05,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6384582519531,0.0,0.0,7.297976844711229e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361083984375,0.0,0.0,9.880789730232208e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63153076171875,0.0,0.0,0.0004686983593273,287.5791015625,294.1499938964844,287.77294921875,284.9000549316406,289.62750244140625,288.0260009765625,286.8567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998503373935,5.84653570001592e-09,0.0009998445166274,-0.014369336888194,0.0,0.0,0.0,-0.0077111958526074,60.0,0.654509961605072,-0.0,-6.815992747988275e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63092041015625,0.0,0.0,9.371223131893204e-05,298.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337585449219,0.0,0.0,9.868406050372867e-05,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6331787109375,0.0,0.0,7.288783672265708e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.630859375,0.0,0.0,9.868343477137388e-05,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263122558594,0.0,0.0,0.0004681080463342,287.5726013183594,294.1499938964844,287.7158203125,284.8670349121094,289.5941162109375,287.9670104980469,286.863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985897922888,5.699131833125648e-09,0.000998584087938,-0.0139831854030489,0.0,0.0,0.0,-0.0076381219550967,60.0,0.6091896295547485,-0.0,-6.798816087894012e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63092041015625,0.0,0.0,9.371223131893204e-05,298.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337585449219,0.0,0.0,9.868406050372867e-05,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6331787109375,0.0,0.0,7.288783672265708e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.630859375,0.0,0.0,9.868343477137388e-05,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263122558594,0.0,0.0,0.0004681080463342,287.5726013183594,294.1499938964844,287.7158203125,284.8670349121094,289.5941162109375,287.9670104980469,286.863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985897922888,5.699131833125648e-09,0.000998584087938,-0.0139831854030489,0.0,0.0,0.0,-0.0076381219550967,60.0,0.6091896295547485,-0.0,-6.798816087894012e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282958984375,0.0,0.0,9.364933794131504e-05,298.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6311340332031,0.0,0.0,9.86178347375244e-05,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305236816406,0.0,0.0,7.283892045961693e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62823486328125,0.0,0.0,9.861721628112718e-05,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.62371826171875,0.0,0.0,0.0004677939286921,287.5693664550781,294.1499938964844,287.687744140625,284.85015869140625,289.5772705078125,287.9383544921875,286.8667297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979190072044,5.620704346398497e-09,0.000997913419269,-0.0137777272611856,0.0,0.0,0.0,-0.0075992420315742,60.0,0.5870200395584106,-0.0,-6.789686324282229e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62567138671875,0.0,0.0,9.358418174088e-05,298.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62847900390625,0.0,0.0,9.854921518126504e-05,298.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278991699219,0.0,0.0,7.278824341483414e-05,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6256103515625,0.0,0.0,9.854860400082543e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6211242675781,0.0,0.0,0.0004674684896599,287.566162109375,294.1499938964844,287.65997314453125,284.83306884765625,289.5603332519531,287.91021728515625,286.8698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539449787761441e-09,0.000997218536213,-0.0135648613795638,0.0,0.0,0.0,-0.0075589604675769,60.0,0.5651548504829407,-0.0,-6.780233974268415e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204528808594,0.0,0.0,9.344825230073184e-05,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,9.840606799116358e-05,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62261962890625,0.0,0.0,7.268250919878483e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.620361328125,0.0,0.0,9.8405456810724e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6159362792969,0.0,0.0,0.000466789555503,287.55975341796875,294.1499938964844,287.605224609375,284.7981872558594,289.5262451171875,287.85546875,286.875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995774520561,5.3699436008969315e-09,0.0009957691654562,-0.0131207928061485,0.0,0.0,0.0,-0.0074749290943145,60.0,0.5222924947738647,-0.0,-6.760535598004935e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204528808594,0.0,0.0,9.344825230073184e-05,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,9.840606799116358e-05,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62261962890625,0.0,0.0,7.268250919878483e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.620361328125,0.0,0.0,9.8405456810724e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6159362792969,0.0,0.0,0.000466789555503,287.55975341796875,294.1499938964844,287.605224609375,284.7981872558594,289.5262451171875,287.85546875,286.875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995774520561,5.3699436008969315e-09,0.0009957691654562,-0.0131207928061485,0.0,0.0,0.0,-0.0074749290943145,60.0,0.5222924947738647,-0.0,-6.760535598004935e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152038574219,0.0,0.0,9.330673492513596e-05,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6179504394531,0.0,0.0,9.825703455135226e-05,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61737060546875,0.0,0.0,7.257243851199746e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151428222656,0.0,0.0,9.82564379228279e-05,298.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107788085937,0.0,0.0,0.0004660827107727,287.5533752441406,294.1499938964844,287.5514221191406,284.7626037597656,289.4918212890625,287.8026123046875,286.8812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942654287442,5.193482088827751e-09,0.0009942601900547,-0.0126584954559803,0.0,0.0,0.0,-0.0073874494992196,60.0,0.4804936051368713,-0.0,-6.740059887988539e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152038574219,0.0,0.0,9.330673492513596e-05,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6179504394531,0.0,0.0,9.825703455135226e-05,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61737060546875,0.0,0.0,7.257243851199746e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151428222656,0.0,0.0,9.82564379228279e-05,298.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107788085937,0.0,0.0,0.0004660827107727,287.5533752441406,294.1499938964844,287.5514221191406,284.7626037597656,289.4918212890625,287.8026123046875,286.8812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942654287442,5.193482088827751e-09,0.0009942601900547,-0.0126584954559803,0.0,0.0,0.0,-0.0073874494992196,60.0,0.4804936051368713,-0.0,-6.740059887988539e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6100158691406,0.0,0.0,9.316133218817411e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,9.810391202336176e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121520996094,0.0,0.0,7.245933375088498e-05,298.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60992431640625,0.0,0.0,9.810332267079502e-05,298.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056213378906,0.0,0.0,0.0004653564246837,287.54705810546875,294.1499938964844,287.4984130859375,284.7263488769531,289.4571533203125,287.7515563964844,286.8863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927148930728,5.012176007568314e-09,0.000992709887214,-0.0121834967285394,0.0,0.0,0.0,-0.0072975680232048,60.0,0.4396757483482361,-0.0,-6.719053402548526e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6100158691406,0.0,0.0,9.316133218817411e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,9.810391202336176e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121520996094,0.0,0.0,7.245933375088498e-05,298.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60992431640625,0.0,0.0,9.810332267079502e-05,298.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056213378906,0.0,0.0,0.0004653564246837,287.54705810546875,294.1499938964844,287.4984130859375,284.7263488769531,289.4571533203125,287.7515563964844,286.8863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927148930728,5.012176007568314e-09,0.000992709887214,-0.0121834967285394,0.0,0.0,0.0,-0.0072975680232048,60.0,0.4396757483482361,-0.0,-6.719053402548526e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048278808594,0.0,0.0,9.301386307924986e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.60748291015625,0.0,0.0,9.794860670808704e-05,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60693359375,0.0,0.0,7.234462827909738e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.604736328125,0.0,0.0,9.794802463147788e-05,298.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004638671875,0.0,0.0,0.0004646198358386,287.540771484375,294.1499938964844,287.4460754394531,284.6895446777344,289.42218017578125,287.70220947265625,286.89111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911423549056,4.828299982051476e-09,0.000991137465462,-0.0117017570883035,0.0,0.0,0.0,-0.0072064124979078,60.0,0.3997136652469635,-0.0,-6.697783305753546e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048278808594,0.0,0.0,9.301386307924986e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.60748291015625,0.0,0.0,9.794860670808704e-05,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60693359375,0.0,0.0,7.234462827909738e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.604736328125,0.0,0.0,9.794802463147788e-05,298.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004638671875,0.0,0.0,0.0004646198358386,287.540771484375,294.1499938964844,287.4460754394531,284.6895446777344,289.42218017578125,287.70220947265625,286.89111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911423549056,4.828299982051476e-09,0.000991137465462,-0.0117017570883035,0.0,0.0,0.0,-0.0072064124979078,60.0,0.3997136652469635,-0.0,-6.697783305753546e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60223388671875,0.0,0.0,9.293973562307656e-05,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048889160156,0.0,0.0,9.787055023480208e-05,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60430908203125,0.0,0.0,7.228697359096259e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6021423339844,0.0,0.0,9.786996815819292e-05,298.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.597900390625,0.0,0.0,0.0004642495769076,287.5376281738281,294.1499938964844,287.42010498046875,284.6709899902344,289.4046325683594,287.6780700683594,286.8934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903518948704,4.7358774679651106e-09,0.0009903471218422,-0.0114596160128712,0.0,0.0,0.0,-0.0071605946868658,60.0,0.380000352859497,-0.0,-6.687105269520546e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5996398925781,0.0,0.0,9.28656809264794e-05,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022644042969,0.0,0.0,9.779255924513564e-05,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6017150878906,0.0,0.0,7.22293698345311e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995788574219,0.0,0.0,9.779198444448411e-05,298.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953674316406,0.0,0.0,0.0004638796672224,287.5345153808594,294.1499938964844,287.3942565917969,284.6523132324219,289.3869934082031,287.654296875,286.8955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895621333271,4.6435362222041485e-09,0.0009895574767142,-0.0112176844850182,0.0,0.0,0.0,-0.0071148169226944,60.0,0.3604661226272583,-0.0,-6.676444996855936e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.594482421875,0.0,0.0,9.271846647607164e-05,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971069335937,0.0,0.0,9.763753041625024e-05,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965576171875,0.0,0.0,7.21148680895567e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59442138671875,0.0,0.0,9.763696289155632e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902709960937,0.0,0.0,0.000463144358946,287.5283203125,294.1499938964844,287.3428039550781,284.61474609375,289.3515625,287.6078796386719,286.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879923891276,4.459989710881018e-09,0.0009879879653453,-0.0107367923483252,0.0,0.0,0.0,-0.0070238248445093,60.0,0.3219031691551208,-0.0,-6.65528006038585e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.594482421875,0.0,0.0,9.271846647607164e-05,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971069335937,0.0,0.0,9.763753041625024e-05,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965576171875,0.0,0.0,7.21148680895567e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59442138671875,0.0,0.0,9.763696289155632e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902709960937,0.0,0.0,0.000463144358946,287.5283203125,294.1499938964844,287.3428039550781,284.61474609375,289.3515625,287.6078796386719,286.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879923891276,4.459989710881018e-09,0.0009879879653453,-0.0107367923483252,0.0,0.0,0.0,-0.0070238248445093,60.0,0.3219031691551208,-0.0,-6.65528006038585e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58935546875,0.0,0.0,9.257282363250852e-05,298.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5919189453125,0.0,0.0,9.748415322974324e-05,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914001464844,0.0,0.0,7.200158142950386e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892944335937,0.0,0.0,9.748360025696456e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5851745605469,0.0,0.0,0.0004624169087037,287.5221862792969,294.1499938964844,287.2915954589844,284.5769348144531,289.31591796875,287.5627136230469,286.9035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864394087344,4.278400300705698e-09,0.0009864351013675,-0.01026102155447,0.0,0.0,0.0,-0.0069338027387857,60.0,0.2838416397571563,-0.0,-6.634374472014315e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58935546875,0.0,0.0,9.257282363250852e-05,298.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5919189453125,0.0,0.0,9.748415322974324e-05,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914001464844,0.0,0.0,7.200158142950386e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892944335937,0.0,0.0,9.748360025696456e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5851745605469,0.0,0.0,0.0004624169087037,287.5221862792969,294.1499938964844,287.2915954589844,284.5769348144531,289.31591796875,287.5627136230469,286.9035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864394087344,4.278400300705698e-09,0.0009864351013675,-0.01026102155447,0.0,0.0,0.0,-0.0069338027387857,60.0,0.2838416397571563,-0.0,-6.634374472014315e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5842590332031,0.0,0.0,9.243014210369438e-05,298.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867919921875,0.0,0.0,9.733389015309513e-05,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5862731933594,0.0,0.0,7.18905939720571e-05,298.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841979980469,0.0,0.0,9.733334445627406e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58013916015625,0.0,0.0,0.0004617042141035,287.5160827636719,294.1499938964844,287.24041748046875,284.5389709472656,289.2800598144531,287.5187072753906,286.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849179768934,4.100494610526084e-09,0.0009849137859418,-0.009794894605875,0.0,0.0,0.0,-0.0068456069566309,60.0,0.2462010234594345,-0.0,-6.613924341536406e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5842590332031,0.0,0.0,9.243014210369438e-05,298.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867919921875,0.0,0.0,9.733389015309513e-05,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5862731933594,0.0,0.0,7.18905939720571e-05,298.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841979980469,0.0,0.0,9.733334445627406e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58013916015625,0.0,0.0,0.0004617042141035,287.5160827636719,294.1499938964844,287.24041748046875,284.5389709472656,289.2800598144531,287.5187072753906,286.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849179768934,4.100494610526084e-09,0.0009849137859418,-0.009794894605875,0.0,0.0,0.0,-0.0068456069566309,60.0,0.2462010234594345,-0.0,-6.613924341536406e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791931152344,0.0,0.0,9.229085844708608e-05,298.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816955566406,0.0,0.0,9.71872141235508e-05,298.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811462402344,0.0,0.0,7.178226223913953e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791015625,0.0,0.0,9.718667570268737e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751037597656,0.0,0.0,0.0004610085161402,287.5100402832031,294.1499938964844,287.189208984375,284.5009460449219,289.2439880371094,287.4757385253906,286.9105834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834327502176,3.926833969103427e-09,0.0009834287920966,-0.0093398839235305,0.0,0.0,0.0,-0.0067595154978334,60.0,0.2088571637868881,-0.0,-6.593992907255597e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791931152344,0.0,0.0,9.229085844708608e-05,298.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816955566406,0.0,0.0,9.71872141235508e-05,298.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811462402344,0.0,0.0,7.178226223913953e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791015625,0.0,0.0,9.718667570268737e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751037597656,0.0,0.0,0.0004610085161402,287.5100402832031,294.1499938964844,287.189208984375,284.5009460449219,289.2439880371094,287.4757385253906,286.9105834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834327502176,3.926833969103427e-09,0.0009834287920966,-0.0093398839235305,0.0,0.0,0.0,-0.0067595154978334,60.0,0.2088571637868881,-0.0,-6.593992907255597e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57666015625,0.0,0.0,9.222283551935108e-05,298.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,9.711558232083917e-05,298.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57861328125,0.0,0.0,7.172935147536919e-05,298.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765686035156,0.0,0.0,9.711504389997572e-05,298.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726013183594,0.0,0.0,0.0004606687580235,287.5070495605469,294.1499938964844,287.1635131835937,284.4819641113281,289.2258605957031,287.45465087890625,286.91217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827074827626,3.842021367717052e-09,0.000982703641057,-0.0091176638379693,0.0,0.0,0.0,-0.0067174709402024,60.0,0.1902728378772735,-0.0,-6.58426912991672e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,9.215594036504626e-05,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765991210937,0.0,0.0,9.704513649921864e-05,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760803222656,0.0,0.0,7.167732110247016e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740661621094,0.0,0.0,9.70446053543128e-05,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5700988769531,0.0,0.0,0.0004603346460498,287.5040588378906,294.1499938964844,287.13775634765625,284.4629821777344,289.2076721191406,287.43377685546875,286.9136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819942060858,3.7586156409474825e-09,0.0009819903643801,-0.0088991280645132,0.0,0.0,0.0,-0.0066761230118572,60.0,0.1717187315225601,-0.0,-6.574714461748954e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.569091796875,0.0,0.0,9.202576620737092e-05,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.571533203125,0.0,0.0,9.69080429058522e-05,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710144042969,0.0,0.0,7.157606160035357e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.56903076171875,0.0,0.0,9.690751903690398e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56512451171875,0.0,0.0,0.0004596844082698,287.49810791015625,294.1499938964844,287.0859375,284.4251403808594,289.1711730957031,287.392578125,286.9166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806058369576,3.596298370212025e-09,0.000980602344498,-0.0084738284349441,0.0,0.0,0.0,-0.006595654413104,60.0,0.1346330642700195,-0.0,-6.556138743007979e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.569091796875,0.0,0.0,9.202576620737092e-05,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.571533203125,0.0,0.0,9.69080429058522e-05,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710144042969,0.0,0.0,7.157606160035357e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.56903076171875,0.0,0.0,9.690751903690398e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56512451171875,0.0,0.0,0.0004596844082698,287.49810791015625,294.1499938964844,287.0859375,284.4251403808594,289.1711730957031,287.392578125,286.9166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806058369576,3.596298370212025e-09,0.000980602344498,-0.0084738284349441,0.0,0.0,0.0,-0.006595654413104,60.0,0.1346330642700195,-0.0,-6.556138743007979e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5640869140625,0.0,0.0,9.190057608066128e-05,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5664978027344,0.0,0.0,9.67762098298408e-05,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660095214844,0.0,0.0,7.147868745960295e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56402587890625,0.0,0.0,9.67756859608926e-05,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5601501464844,0.0,0.0,0.0004590591124724,287.4922180175781,294.1499938964844,287.0336303710937,284.38751220703125,289.1344299316406,287.3521423339844,286.9193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792709024623,3.440205231797222e-09,0.0009792675264179,-0.0080648334696888,0.0,0.0,0.0,-0.0065182722173631,60.0,0.0975145399570465,-0.0,-6.53830056762672e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5640869140625,0.0,0.0,9.190057608066128e-05,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5664978027344,0.0,0.0,9.67762098298408e-05,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660095214844,0.0,0.0,7.147868745960295e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56402587890625,0.0,0.0,9.67756859608926e-05,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5601501464844,0.0,0.0,0.0004590591124724,287.4922180175781,294.1499938964844,287.0336303710937,284.38751220703125,289.1344299316406,287.3521423339844,286.9193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792709024623,3.440205231797222e-09,0.0009792675264179,-0.0080648334696888,0.0,0.0,0.0,-0.0065182722173631,60.0,0.0975145399570465,-0.0,-6.53830056762672e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591125488281,0.0,0.0,9.178113396046685e-05,298.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614929199219,0.0,0.0,9.66504230746068e-05,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610046386719,0.0,0.0,7.138578075682744e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590515136719,0.0,0.0,9.66499064816162e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55523681640625,0.0,0.0,0.0004584625130519,287.4863586425781,294.1499938964844,286.98065185546875,284.3501892089844,289.0974426269531,287.3123779296875,286.9219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779972024261,3.291268146909942e-09,0.0009779938263818,-0.0076745846308767,0.0,0.0,0.0,-0.0064444374293088,60.0,0.0602417364716529,-0.0,-6.521302964301867e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591125488281,0.0,0.0,9.178113396046685e-05,298.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614929199219,0.0,0.0,9.66504230746068e-05,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610046386719,0.0,0.0,7.138578075682744e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590515136719,0.0,0.0,9.66499064816162e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55523681640625,0.0,0.0,0.0004584625130519,287.4863586425781,294.1499938964844,286.98065185546875,284.3501892089844,289.0974426269531,287.3123779296875,286.9219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779972024261,3.291268146909942e-09,0.0009779938263818,-0.0076745846308767,0.0,0.0,0.0,-0.0064444374293088,60.0,0.0602417364716529,-0.0,-6.521302964301867e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541687011719,0.0,0.0,9.166741074295714e-05,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565185546875,0.0,0.0,9.653066808823496e-05,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560302734375,0.0,0.0,7.129732694011182e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540771484375,0.0,0.0,9.653015877120195e-05,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5503234863281,0.0,0.0,0.0004578945226967,287.4805908203125,294.1499938964844,286.9268493652344,284.3132629394531,289.06024169921875,287.2731628417969,286.9242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767845040187,3.149470684249422e-09,0.000976781360805,-0.0073030400089919,0.0,0.0,0.0,-0.0063741421326994,60.0,0.0227129664272069,-0.0,-6.505140248691532e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541687011719,0.0,0.0,9.166741074295714e-05,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565185546875,0.0,0.0,9.653066808823496e-05,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560302734375,0.0,0.0,7.129732694011182e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540771484375,0.0,0.0,9.653015877120195e-05,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5503234863281,0.0,0.0,0.0004578945226967,287.4805908203125,294.1499938964844,286.9268493652344,284.3132629394531,289.06024169921875,287.2731628417969,286.9242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767845040187,3.149470684249422e-09,0.000976781360805,-0.0073030400089919,0.0,0.0,0.0,-0.0063741421326994,60.0,0.0227129664272069,-0.0,-6.505140248691532e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516967773437,0.0,0.0,9.16133722057566e-05,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540466308594,0.0,0.0,9.647375554777682e-05,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5535583496094,0.0,0.0,7.125528645701706e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516357421875,0.0,0.0,9.647324623074384e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478820800781,0.0,0.0,0.0004576245846692,287.47772216796875,294.1499938964844,286.8996276855469,284.2949523925781,289.04150390625,287.2537841796875,286.9253845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976208189968,3.08207992461007e-09,0.0009762051049619,-0.0071264584548771,0.0,0.0,0.0,-0.0063407337293028,60.0,0.0037820474244654,-0.0,-6.497466387145323e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492248535156,0.0,0.0,9.156049054581672e-05,298.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55157470703125,0.0,0.0,9.641806536819786e-05,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55108642578125,0.0,0.0,7.121415546862409e-05,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491638183594,0.0,0.0,9.641756332712248e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5454406738281,0.0,0.0,0.000457360438304,287.474853515625,294.1499938964844,286.87213134765625,284.2767944335937,289.022705078125,287.2345275878906,286.92645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975644274149,3.0161375619286446e-09,0.0009756412473507,-0.00695367064327,0.0,0.0,0.0,-0.0063080433756113,60.0,-0.015216352418065,-0.0,-6.489960924227489e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443420410156,0.0,0.0,9.145945659838615e-05,298.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.546630859375,0.0,0.0,9.631166904000564e-05,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.546142578125,0.0,0.0,7.11355751263909e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442810058594,0.0,0.0,9.631117427488788e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.54058837890625,0.0,0.0,0.0004568558069877,287.4691467285156,294.1499938964844,286.8162841796875,284.2408752441406,288.9849548339844,287.1962280273437,286.9284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745666175149,2.890151451495626e-09,0.0009745637071318,-0.0066235517151653,0.0,0.0,0.0,-0.0062455851584672,60.0,-0.0535846464335918,-0.0,-6.475634251046358e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443420410156,0.0,0.0,9.145945659838615e-05,298.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.546630859375,0.0,0.0,9.631166904000564e-05,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.546142578125,0.0,0.0,7.11355751263909e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442810058594,0.0,0.0,9.631117427488788e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.54058837890625,0.0,0.0,0.0004568558069877,287.4691467285156,294.1499938964844,286.8162841796875,284.2408752441406,288.9849548339844,287.1962280273437,286.9284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745666175149,2.890151451495626e-09,0.0009745637071318,-0.0066235517151653,0.0,0.0,0.0,-0.0062455851584672,60.0,-0.0535846464335918,-0.0,-6.475634251046358e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394592285156,0.0,0.0,9.136523294728248e-05,298.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.541748046875,0.0,0.0,9.621243953006342e-05,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.541259765625,0.0,0.0,7.106228440534323e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393981933594,0.0,0.0,9.621195204090328e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357666015625,0.0,0.0,0.0004563851980492,287.4635314941406,294.1499938964844,286.7592163085937,284.20556640625,288.9468994140625,287.1581420898437,286.9303894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735617204569,2.7726481111045587e-09,0.0009735589846968,-0.0063156564719974,0.0,0.0,0.0,-0.0061873341910541,60.0,-0.0925849452614784,-0.0,-6.462286705755106e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
