time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084600,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394592285156,0.0,0.0,9.136523294728248e-05,298.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.541748046875,0.0,0.0,9.621243953006342e-05,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.541259765625,0.0,0.0,7.106228440534323e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393981933594,0.0,0.0,9.621195204090328e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357666015625,0.0,0.0,0.0004563851980492,287.4635314941406,294.1499938964844,286.7592163085937,284.20556640625,288.9468994140625,287.1581420898437,286.9303894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735617204569,2.7726481111045587e-09,0.0009735589846968,-0.0063156564719974,0.0,0.0,0.0,-0.0061873341910541,60.0,-0.0925849452614784,-0.0,-6.462286705755106e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,9.127815428655596e-05,298.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.536865234375,0.0,0.0,9.612073336029424e-05,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364074707031,0.0,0.0,7.099454523995519e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345764160156,0.0,0.0,9.612025314709172e-05,298.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5309753417969,0.0,0.0,0.000455950241303,287.4579467773437,294.1499938964844,286.70074462890625,284.1709289550781,288.9085388183594,287.1202087402344,286.9321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726329008117,2.664045872791121e-09,0.0009726302232593,-0.006031084805727,0.0,0.0,0.0,-0.0061334948986768,60.0,-0.1322876662015915,-0.0,-6.449962342003347e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,9.127815428655596e-05,298.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.536865234375,0.0,0.0,9.612073336029424e-05,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364074707031,0.0,0.0,7.099454523995519e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345764160156,0.0,0.0,9.612025314709172e-05,298.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5309753417969,0.0,0.0,0.000455950241303,287.4579467773437,294.1499938964844,286.70074462890625,284.1709289550781,288.9085388183594,287.1202087402344,286.9321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726329008117,2.664045872791121e-09,0.0009726302232593,-0.006031084805727,0.0,0.0,0.0,-0.0061334948986768,60.0,-0.1322876662015915,-0.0,-6.449962342003347e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5298156738281,0.0,0.0,9.119847527472302e-05,298.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53204345703125,0.0,0.0,9.603681974112988e-05,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53155517578125,0.0,0.0,7.093256863299757e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297546386719,0.0,0.0,9.603634680388495e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262145996094,0.0,0.0,0.0004555522755254,287.4524230957031,294.1499938964844,286.6407165527344,284.1370849609375,288.86981201171875,287.08233642578125,286.93377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971782952547,2.56466292647417e-09,0.0009717803914099,-0.0057706679217517,0.0,0.0,0.0,-0.0060842260718345,60.0,-0.172804519534111,-0.0,-6.438694555299662e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5298156738281,0.0,0.0,9.119847527472302e-05,298.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53204345703125,0.0,0.0,9.603681974112988e-05,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53155517578125,0.0,0.0,7.093256863299757e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297546386719,0.0,0.0,9.603634680388495e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262145996094,0.0,0.0,0.0004555522755254,287.4524230957031,294.1499938964844,286.6407165527344,284.1370849609375,288.86981201171875,287.08233642578125,286.93377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971782952547,2.56466292647417e-09,0.0009717803914099,-0.0057706679217517,0.0,0.0,0.0,-0.0060842260718345,60.0,-0.172804519534111,-0.0,-6.438694555299662e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274353027344,0.0,0.0,9.116186265600844e-05,298.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296325683594,0.0,0.0,9.599826444173232e-05,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291748046875,0.0,0.0,7.090409053489566e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273742675781,0.0,0.0,9.59977915044874e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238342285156,0.0,0.0,0.0004553693870548,287.4496765136719,294.1499938964844,286.610107421875,284.1204528808594,288.8503112792969,287.0633850097656,286.9345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713925537653,2.518996344846869e-09,0.0009713899926282,-0.0056510064750909,0.0,0.0,0.0,-0.006061587948352,60.0,-0.1934562921524047,-0.0,-6.433519672555121e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5250244140625,0.0,0.0,9.112661791732536e-05,298.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272216796875,0.0,0.0,9.596114250598475e-05,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267639160156,0.0,0.0,7.087667472660542e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52496337890625,0.0,0.0,9.596067684469745e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5214538574219,0.0,0.0,0.0004551933670882,287.4469299316406,294.1499938964844,286.5790405273437,284.1040344238281,288.83074951171875,287.04449462890625,286.935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710164740681,2.475030402848688e-09,0.0009710139711387,-0.0055358004756271,0.0,0.0,0.0,-0.006039791740477,60.0,-0.2142627090215683,-0.0,-6.428540189062916e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.520263671875,0.0,0.0,9.10624148673378e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224304199219,0.0,0.0,9.589352703187616e-05,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52197265625,0.0,0.0,7.082673255354166e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52020263671875,0.0,0.0,9.589306864654644e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5167541503906,0.0,0.0,0.0004548727010842,287.4414978027344,294.1499938964844,286.5155029296875,284.0718688964844,288.7912902832031,287.0064392089844,286.93670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703312534838,2.3949366934061804e-09,0.0009703288669697,-0.0053259269334375,0.0,0.0,0.0,-0.0060000848025083,60.0,-0.2567135691642761,-0.0,-6.419473663754617e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.520263671875,0.0,0.0,9.10624148673378e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224304199219,0.0,0.0,9.589352703187616e-05,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52197265625,0.0,0.0,7.082673255354166e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52020263671875,0.0,0.0,9.589306864654644e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5167541503906,0.0,0.0,0.0004548727010842,287.4414978027344,294.1499938964844,286.5155029296875,284.0718688964844,288.7912902832031,287.0064392089844,286.93670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703312534838,2.3949366934061804e-09,0.0009703288669697,-0.0053259269334375,0.0,0.0,0.0,-0.0060000848025083,60.0,-0.2567135691642761,-0.0,-6.419473663754617e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155334472656,0.0,0.0,9.100545867113397e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176696777344,0.0,0.0,9.583355131326245e-05,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172424316406,0.0,0.0,7.07824292476289e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154724121094,0.0,0.0,9.583309292793274e-05,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120544433594,0.0,0.0,0.0004545882402453,287.4361267089844,294.1499938964844,286.45001220703125,284.0406494140625,288.7514038085937,286.96795654296875,286.93798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697235072962,2.3238773128042567e-09,0.0009697211789898,-0.0051397252827882,0.0,0.0,0.0,-0.0059648570604622,60.0,-0.3004645109176636,-0.0,-6.411435293784963e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155334472656,0.0,0.0,9.100545867113397e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176696777344,0.0,0.0,9.583355131326245e-05,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172424316406,0.0,0.0,7.07824292476289e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154724121094,0.0,0.0,9.583309292793274e-05,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120544433594,0.0,0.0,0.0004545882402453,287.4361267089844,294.1499938964844,286.45001220703125,284.0406494140625,288.7514038085937,286.96795654296875,286.93798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697235072962,2.3238773128042567e-09,0.0009697211789898,-0.0051397252827882,0.0,0.0,0.0,-0.0059648570604622,60.0,-0.3004645109176636,-0.0,-6.411435293784963e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108337402344,0.0,0.0,9.094738925341515e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.512939453125,0.0,0.0,9.577239688951522e-05,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51251220703125,0.0,0.0,7.073726010276005e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107727050781,0.0,0.0,9.577194578014314e-05,298.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50738525390625,0.0,0.0,0.000454298191471,287.4307861328125,294.1499938964844,286.3788146972656,284.008544921875,288.7110290527344,286.9288330078125,286.9391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691040031611,2.251429487287737e-09,0.0009691017330624,-0.0049498858861625,0.0,0.0,0.0,-0.005928942002356,60.0,-0.3467969298362732,-0.0,-6.403244867669855e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108337402344,0.0,0.0,9.094738925341515e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.512939453125,0.0,0.0,9.577239688951522e-05,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51251220703125,0.0,0.0,7.073726010276005e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107727050781,0.0,0.0,9.577194578014314e-05,298.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50738525390625,0.0,0.0,0.000454298191471,287.4307861328125,294.1499938964844,286.3788146972656,284.008544921875,288.7110290527344,286.9288330078125,286.9391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691040031611,2.251429487287737e-09,0.0009691017330624,-0.0049498858861625,0.0,0.0,0.0,-0.005928942002356,60.0,-0.3467969298362732,-0.0,-6.403244867669855e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50616455078125,0.0,0.0,9.088053775485604e-05,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082397460937,0.0,0.0,9.570199472364038e-05,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078125,0.0,0.0,7.068525883369148e-05,298.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.506103515625,0.0,0.0,9.570155089022592e-05,298.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5027770996094,0.0,0.0,0.000453964312328,287.4255065917969,294.1499938964844,286.2987670898437,283.973876953125,288.66998291015625,286.8891296386719,286.9402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683908428996,2.1680404138635367e-09,0.0009683886892162,-0.0047313747927546,0.0,0.0,0.0,-0.005887602455914,60.0,-0.397708535194397,-0.0,-6.393823781536413e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50616455078125,0.0,0.0,9.088053775485604e-05,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082397460937,0.0,0.0,9.570199472364038e-05,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078125,0.0,0.0,7.068525883369148e-05,298.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.506103515625,0.0,0.0,9.570155089022592e-05,298.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5027770996094,0.0,0.0,0.000453964312328,287.4255065917969,294.1499938964844,286.2987670898437,283.973876953125,288.66998291015625,286.8891296386719,286.9402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683908428996,2.1680404138635367e-09,0.0009683886892162,-0.0047313747927546,0.0,0.0,0.0,-0.005887602455914,60.0,-0.397708535194397,-0.0,-6.393823781536413e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038452148437,0.0,0.0,9.08477304619737e-05,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50592041015625,0.0,0.0,9.566744120093064e-05,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054931640625,0.0,0.0,7.065973477438092e-05,298.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037841796875,0.0,0.0,9.566699736751616e-05,298.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004577636719,0.0,0.0,0.0004538004286587,287.4228820800781,294.1499938964844,286.255615234375,283.95556640625,288.64910888671875,286.8689270019531,286.9407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680408402346,2.127113152283755e-09,0.0009680387447588,-0.0046241302043199,0.0,0.0,0.0,-0.0058673131279647,60.0,-0.4255650043487549,-0.0,-6.389202411583028e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50152587890625,0.0,0.0,9.081617463380098e-05,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035705566406,0.0,0.0,9.563421190250664e-05,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5031433105469,0.0,0.0,7.063519296934828e-05,298.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50146484375,0.0,0.0,9.56337753450498e-05,298.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981689453125,0.0,0.0,0.0004536428314168,287.4202880859375,294.1499938964844,286.21051025390625,283.9366455078125,288.6281433105469,286.8487548828125,286.9412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677042835392,2.087753747659349e-09,0.0009677021880634,-0.0045209932141005,0.0,0.0,0.0,-0.0058478009887039,60.0,-0.4539947211742401,-0.0,-6.384760098399056e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969177246094,0.0,0.0,9.076866263058037e-05,298.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989318847656,0.0,0.0,9.558417514199392e-05,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985046386719,0.0,0.0,7.059823838062584e-05,298.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4968566894531,0.0,0.0,9.558373858453706e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935913085937,0.0,0.0,0.0004534055187832,287.41510009765625,294.1499938964844,286.11474609375,283.8970031738281,288.5855407714844,286.80694580078125,286.94219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967197061982,2.028462064984637e-09,0.0009671950247138,-0.0043656262569129,0.0,0.0,0.0,-0.0058184070512652,60.0,-0.5149306058883667,-0.0,-6.378070338541876e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969177246094,0.0,0.0,9.076866263058037e-05,298.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989318847656,0.0,0.0,9.558417514199392e-05,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985046386719,0.0,0.0,7.059823838062584e-05,298.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4968566894531,0.0,0.0,9.558373858453706e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935913085937,0.0,0.0,0.0004534055187832,287.41510009765625,294.1499938964844,286.11474609375,283.8970031738281,288.5855407714844,286.80694580078125,286.94219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967197061982,2.028462064984637e-09,0.0009671950247138,-0.0043656262569129,0.0,0.0,0.0,-0.0058184070512652,60.0,-0.5149306058883667,-0.0,-6.378070338541876e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923095703125,0.0,0.0,9.075299749383704e-05,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.49432373046875,0.0,0.0,9.556767327012494e-05,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.493896484375,0.0,0.0,7.058604387566447e-05,298.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49224853515625,0.0,0.0,9.55672439886257e-05,298.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.489013671875,0.0,0.0,0.0004533273167908,287.4099426269531,294.1499938964844,286.0120849609375,283.8550109863281,288.5419006347656,286.7625427246094,286.94305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670291328802,2.008849531165424e-09,0.0009670271538197,-0.0043142330832779,0.0,0.0,0.0,-0.0058086831122636,60.0,-0.5808612704277039,-0.0,-6.375858419005453e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923095703125,0.0,0.0,9.075299749383704e-05,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.49432373046875,0.0,0.0,9.556767327012494e-05,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.493896484375,0.0,0.0,7.058604387566447e-05,298.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49224853515625,0.0,0.0,9.55672439886257e-05,298.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.489013671875,0.0,0.0,0.0004533273167908,287.4099426269531,294.1499938964844,286.0120849609375,283.8550109863281,288.5419006347656,286.7625427246094,286.94305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670291328802,2.008849531165424e-09,0.0009670271538197,-0.0043142330832779,0.0,0.0,0.0,-0.0058086831122636,60.0,-0.5808612704277039,-0.0,-6.375858419005453e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877319335937,0.0,0.0,9.07768844626844e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897155761719,0.0,0.0,9.559281897963956e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48931884765625,0.0,0.0,7.060461939545348e-05,298.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4876708984375,0.0,0.0,9.559239697409794e-05,298.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844970703125,0.0,0.0,0.0004534466715995,287.40484619140625,294.1499938964844,285.9032287597656,283.81072998046875,288.4971923828125,286.7137756347656,286.9438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672828018665,2.038522017855371e-09,0.0009672807645983,-0.0043919873423874,0.0,0.0,0.0,-0.0058233928866684,60.0,-0.6511556506156921,-0.0,-6.379205075290886e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877319335937,0.0,0.0,9.07768844626844e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897155761719,0.0,0.0,9.559281897963956e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48931884765625,0.0,0.0,7.060461939545348e-05,298.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4876708984375,0.0,0.0,9.559239697409794e-05,298.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844970703125,0.0,0.0,0.0004534466715995,287.40484619140625,294.1499938964844,285.9032287597656,283.81072998046875,288.4971923828125,286.7137756347656,286.9438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672828018665,2.038522017855371e-09,0.0009672807645983,-0.0043919873423874,0.0,0.0,0.0,-0.0058233928866684,60.0,-0.6511556506156921,-0.0,-6.379205075290886e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831848144531,0.0,0.0,9.084461635211484e-05,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48516845703125,0.0,0.0,9.56641379161738e-05,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847412109375,0.0,0.0,7.065729732858017e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831237792969,0.0,0.0,9.566372318658978e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47998046875,0.0,0.0,0.0004537850327324,287.3998107910156,294.1499938964844,285.7888488769531,283.76434326171875,288.4512939453125,286.6582946777344,286.9444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680035873316,2.12281814349069e-09,0.0009680014918558,-0.004612875636667,0.0,0.0,0.0,-0.0058651813305914,60.0,-0.7257490754127502,-0.0,-6.38871782143724e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831848144531,0.0,0.0,9.084461635211484e-05,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48516845703125,0.0,0.0,9.56641379161738e-05,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847412109375,0.0,0.0,7.065729732858017e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831237792969,0.0,0.0,9.566372318658978e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47998046875,0.0,0.0,0.0004537850327324,287.3998107910156,294.1499938964844,285.7888488769531,283.76434326171875,288.4512939453125,286.6582946777344,286.9444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680035873316,2.12281814349069e-09,0.0009680014918558,-0.004612875636667,0.0,0.0,0.0,-0.0058651813305914,60.0,-0.7257490754127502,-0.0,-6.38871782143724e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809265136719,0.0,0.0,9.08900474314578e-05,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828796386719,0.0,0.0,9.571197733748704e-05,298.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48248291015625,0.0,0.0,7.069262937875465e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808654785156,0.0,0.0,9.571156260790303e-05,298.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4777526855469,0.0,0.0,0.0004540119552984,287.39727783203125,294.1499938964844,285.7297668457031,283.7403564453125,288.42791748046875,286.6279602050781,286.94482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684870601631,2.179370905963651e-09,0.000968484848272,-0.0047610658220946,0.0,0.0,0.0,-0.0058932160027325,60.0,-0.7643457651138306,-0.0,-6.395103469003517e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786682128906,0.0,0.0,9.094287088373676e-05,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,9.576760203344747e-05,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801940917969,0.0,0.0,7.073370943544433e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,9.576718730386348e-05,298.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754943847656,0.0,0.0,0.000454275868833,287.3948059082031,294.1499938964844,285.6695556640625,283.71588134765625,288.4040832519531,286.5941162109375,286.9450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690498700365,2.2451462911021736e-09,0.0009690475999377,-0.0049334215000271,0.0,0.0,0.0,-0.0059258253313601,60.0,-0.8042108416557312,-0.0,-6.402534324934095e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47418212890625,0.0,0.0,9.104963828576727e-05,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761047363281,0.0,0.0,9.588003013050184e-05,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756774902344,0.0,0.0,7.0816749939695e-05,298.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47412109375,0.0,0.0,9.587962267687544e-05,298.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710388183594,0.0,0.0,0.00045480922563,287.38983154296875,294.1499938964844,285.5460510253906,283.66552734375,288.35552978515625,286.52008056640625,286.9456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701866656541,2.3780830638031603e-09,0.00097018427914,-0.0052817645482718,0.0,0.0,0.0,-0.005991727579385,60.0,-0.8859674334526062,-0.0,-6.417566567051837e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47418212890625,0.0,0.0,9.104963828576727e-05,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761047363281,0.0,0.0,9.588003013050184e-05,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756774902344,0.0,0.0,7.0816749939695e-05,298.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47412109375,0.0,0.0,9.587962267687544e-05,298.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710388183594,0.0,0.0,0.00045480922563,287.38983154296875,294.1499938964844,285.5460510253906,283.66552734375,288.35552978515625,286.52008056640625,286.9456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701866656541,2.3780830638031603e-09,0.00097018427914,-0.0052817645482718,0.0,0.0,0.0,-0.005991727579385,60.0,-0.8859674334526062,-0.0,-6.417566567051837e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696960449219,0.0,0.0,9.114351269090548e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715881347656,0.0,0.0,9.597888129064812e-05,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47119140625,0.0,0.0,7.088975689839572e-05,298.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696350097656,0.0,0.0,9.597847383702174e-05,298.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46661376953125,0.0,0.0,0.0004552781756501,287.3848876953125,294.1499938964844,285.4189758300781,283.6134338378906,288.3056640625,286.4374694824219,286.94610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971186265815,2.4949557975162406e-09,0.0009711837628856,-0.0055880122818052,0.0,0.0,0.0,-0.0060496665537357,60.0,-0.9703517556190492,-0.0,-6.43079687279169e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696960449219,0.0,0.0,9.114351269090548e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715881347656,0.0,0.0,9.597888129064812e-05,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47119140625,0.0,0.0,7.088975689839572e-05,298.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696350097656,0.0,0.0,9.597847383702174e-05,298.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46661376953125,0.0,0.0,0.0004552781756501,287.3848876953125,294.1499938964844,285.4189758300781,283.6134338378906,288.3056640625,286.4374694824219,286.94610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971186265815,2.4949557975162406e-09,0.0009711837628856,-0.0055880122818052,0.0,0.0,0.0,-0.0060496665537357,60.0,-0.9703517556190492,-0.0,-6.43079687279169e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652404785156,0.0,0.0,9.121615585172548e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46710205078125,0.0,0.0,9.605537343304604e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667053222656,0.0,0.0,7.094625470926985e-05,298.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651794433594,0.0,0.0,9.605497325537726e-05,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621887207031,0.0,0.0,0.0004556410422082,287.3800048828125,294.1499938964844,285.2890014648437,283.5596923828125,288.254638671875,286.34832763671875,286.9465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719596127979,2.585371472463293e-09,0.0009719569934532,-0.0058249318972229,0.0,0.0,0.0,-0.0060944901779294,60.0,-1.0567139387130735,-0.0,-6.441041477955879e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652404785156,0.0,0.0,9.121615585172548e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46710205078125,0.0,0.0,9.605537343304604e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667053222656,0.0,0.0,7.094625470926985e-05,298.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651794433594,0.0,0.0,9.605497325537726e-05,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621887207031,0.0,0.0,0.0004556410422082,287.3800048828125,294.1499938964844,285.2890014648437,283.5596923828125,288.254638671875,286.34832763671875,286.9465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719596127979,2.585371472463293e-09,0.0009719569934532,-0.0058249318972229,0.0,0.0,0.0,-0.0060944901779294,60.0,-1.0567139387130735,-0.0,-6.441041477955879e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607849121094,0.0,0.0,9.119243622990324e-05,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.462646484375,0.0,0.0,9.603038779459894e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622497558594,0.0,0.0,7.092780288076028e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46075439453125,0.0,0.0,9.602999489288776e-05,298.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577941894531,0.0,0.0,0.0004555225896183,287.3751525878906,294.1499938964844,285.1568298339844,283.5045166015625,288.2020263671875,286.2538452148437,286.94683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717066423036,2.555731626330271e-09,0.0009717040811665,-0.0057472651824355,0.0,0.0,0.0,-0.0060797990299761,60.0,-1.144601821899414,-0.0,-6.437682031901204e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607849121094,0.0,0.0,9.119243622990324e-05,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.462646484375,0.0,0.0,9.603038779459894e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622497558594,0.0,0.0,7.092780288076028e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46075439453125,0.0,0.0,9.602999489288776e-05,298.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577941894531,0.0,0.0,0.0004555225896183,287.3751525878906,294.1499938964844,285.1568298339844,283.5045166015625,288.2020263671875,286.2538452148437,286.94683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717066423036,2.555731626330271e-09,0.0009717040811665,-0.0057472651824355,0.0,0.0,0.0,-0.0060797990299761,60.0,-1.144601821899414,-0.0,-6.437682031901204e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585876464844,0.0,0.0,9.11251045181416e-05,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46044921875,0.0,0.0,9.595948358764872e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600524902344,0.0,0.0,7.087543053785339e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45855712890625,0.0,0.0,9.595909068593755e-05,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555969238281,0.0,0.0,0.0004551862948574,287.37274169921875,294.1499938964844,285.090087890625,283.4764709472656,288.1752319335937,286.20831298828125,286.94696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709893492981,2.471803872694522e-09,0.0009709868463687,-0.0055273449979722,0.0,0.0,0.0,-0.0060381945222616,60.0,-1.18841290473938,-0.0,-6.428174970096734e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563903808594,0.0,0.0,9.105569188250227e-05,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582214355469,0.0,0.0,9.588638931745665e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578552246094,0.0,0.0,7.082144293235615e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45635986328125,0.0,0.0,9.588599641574548e-05,298.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45343017578125,0.0,0.0,0.0004548395809251,287.370361328125,294.1499938964844,285.0230407714844,283.4481201171875,288.1480712890625,286.1643371582031,286.94708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970248831436,2.385278197181151e-09,0.0009702464449219,-0.0053006177768111,0.0,0.0,0.0,-0.0059952978044748,60.0,-1.2321481704711914,-0.0,-6.418380849027018e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520263671875,0.0,0.0,9.0893343440257e-05,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.453857421875,0.0,0.0,9.571541886543856e-05,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534606933594,0.0,0.0,7.069516141200438e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4519958496094,0.0,0.0,9.5715033239685e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490966796875,0.0,0.0,0.0004540286317933,287.3656311035156,294.1499938964844,284.88836669921875,283.39068603515625,288.09283447265625,286.0818176269531,286.947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685184340924,2.1829187346611434e-09,0.0009685162222012,-0.0047703613527119,0.0,0.0,0.0,-0.0058949799276888,60.0,-1.3195421695709229,-0.0,-6.395504215106484e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520263671875,0.0,0.0,9.0893343440257e-05,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.453857421875,0.0,0.0,9.571541886543856e-05,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534606933594,0.0,0.0,7.069516141200438e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4519958496094,0.0,0.0,9.5715033239685e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490966796875,0.0,0.0,0.0004540286317933,287.3656311035156,294.1499938964844,284.88836669921875,283.39068603515625,288.09283447265625,286.0818176269531,286.947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685184340924,2.1829187346611434e-09,0.0009685162222012,-0.0047703613527119,0.0,0.0,0.0,-0.0058949799276888,60.0,-1.3195421695709229,-0.0,-6.395504215106484e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
