time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086940,298.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477233886719,0.0,0.0,9.071607928490266e-05,298.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494934082031,0.0,0.0,9.552875417284667e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491271972656,0.0,0.0,7.055728929117322e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476623535156,0.0,0.0,9.552836854709312e-05,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447937011719,0.0,0.0,0.0004531432059593,287.3609619140625,294.1499938964844,284.7534484863281,283.3324279785156,288.036376953125,286.0077514648437,286.9473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666288970038,1.961981910270083e-09,0.000966626976151,-0.0041914214380085,0.0,0.0,0.0,-0.0057854517363011,60.0,-1.406631350517273,-0.0,-6.370574112679607e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477233886719,0.0,0.0,9.071607928490266e-05,298.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494934082031,0.0,0.0,9.552875417284667e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491271972656,0.0,0.0,7.055728929117322e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476623535156,0.0,0.0,9.552836854709312e-05,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447937011719,0.0,0.0,0.0004531432059593,287.3609619140625,294.1499938964844,284.7534484863281,283.3324279785156,288.036376953125,286.0077514648437,286.9473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666288970038,1.961981910270083e-09,0.000966626976151,-0.0041914214380085,0.0,0.0,0.0,-0.0057854517363011,60.0,-1.406631350517273,-0.0,-6.370574112679607e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44342041015625,0.0,0.0,9.056262206286192e-05,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451904296875,0.0,0.0,9.536714060232045e-05,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44482421875,0.0,0.0,7.043792720651254e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,9.536676952848212e-05,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0004523766692727,287.3563232421875,294.1499938964844,284.6189270019531,283.27362060546875,287.9787292480469,285.9416198730469,286.94744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649927960708,1.770698032643736e-09,0.000964991049841,-0.0036901799030601,0.0,0.0,0.0,-0.0056906230747699,60.0,-1.4934046268463137,-0.0,-6.349029035845889e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44342041015625,0.0,0.0,9.056262206286192e-05,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451904296875,0.0,0.0,9.536714060232045e-05,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44482421875,0.0,0.0,7.043792720651254e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,9.536676952848212e-05,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0004523766692727,287.3563232421875,294.1499938964844,284.6189270019531,283.27362060546875,287.9787292480469,285.9416198730469,286.94744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649927960708,1.770698032643736e-09,0.000964991049841,-0.0036901799030601,0.0,0.0,0.0,-0.0056906230747699,60.0,-1.4934046268463137,-0.0,-6.349029035845889e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,9.050242806551978e-05,298.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427795410156,0.0,0.0,9.530375245958568e-05,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,7.039110641926527e-05,298.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44097900390625,0.0,0.0,9.530338138574734e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43817138671875,0.0,0.0,0.0004520760267041,287.353759765625,294.1499938964844,284.5440368652344,283.24053955078125,287.94586181640625,285.9073181152344,286.94744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643508819863,1.6956591686323463e-09,0.0009643491357564,-0.0034935472067445,0.0,0.0,0.0,-0.0056534218601882,60.0,-1.5419453382492063,-0.0,-6.340587077602322e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43914794921875,0.0,0.0,9.047058847500011e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44091796875,0.0,0.0,9.527022484689952e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,7.036633905954659e-05,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,9.52698537730612e-05,298.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0004519169742707,287.35174560546875,294.1499938964844,284.4854736328125,283.2145080566406,287.9197998046875,285.8807067871094,286.94744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640112984925,1.6559528193127442e-09,0.000964009668678,-0.0033894996158778,0.0,0.0,0.0,-0.0056337378919124,60.0,-1.580113410949707,-0.0,-6.336122027050807e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,9.04604239622131e-05,298.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43878173828125,0.0,0.0,9.525952191324905e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,7.035843736957759e-05,298.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,9.525915811536834e-05,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,0.0004518662462942,287.3494567871094,294.1499938964844,284.4193725585937,283.1849060058594,287.889892578125,285.85028076171875,286.9474182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639023919589,1.6432554206247119e-09,0.0009639007621444,-0.0033562276512384,0.0,0.0,0.0,-0.0056274416856467,60.0,-1.6235460042953491,-0.0,-6.334694546694665e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,9.047409548657016e-05,298.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366455078125,0.0,0.0,9.52739137574099e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.436279296875,0.0,0.0,7.036906754365191e-05,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43487548828125,0.0,0.0,9.52735499595292e-05,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43212890625,0.0,0.0,0.0004519345529843,287.3471984863281,294.1499938964844,284.3537902832031,283.1553649902344,287.85968017578125,285.8184814453125,286.9473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640475618652,1.6602494934403467e-09,0.0009640459320507,-0.0034007593058049,0.0,0.0,0.0,-0.0056358654983341,60.0,-1.6670652627944946,-0.0,-6.336605196111122e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,9.055943519342692e-05,298.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.0,9.536377910990268e-05,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320678710937,0.0,0.0,7.043543882900849e-05,298.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306640625,0.0,0.0,9.536341531202196e-05,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.000452360836789,287.3427124023437,294.1499938964844,284.2244873046875,283.0964660644531,287.7983703613281,285.74774169921875,286.9472351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649561252444,1.76649361804948e-09,0.0009649543790146,-0.003679163288325,0.0,0.0,0.0,-0.0056885350495576,60.0,-1.7541908025741575,-0.0,-6.348555814383873e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,9.055943519342692e-05,298.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.0,9.536377910990268e-05,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320678710937,0.0,0.0,7.043543882900849e-05,298.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306640625,0.0,0.0,9.536341531202196e-05,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.000452360836789,287.3427124023437,294.1499938964844,284.2244873046875,283.0964660644531,287.7983703613281,285.74774169921875,286.9472351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649561252444,1.76649361804948e-09,0.0009649543790146,-0.003679163288325,0.0,0.0,0.0,-0.0056885350495576,60.0,-1.7541908025741575,-0.0,-6.348555814383873e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4265441894531,0.0,0.0,9.067499922821298e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,9.54854695009999e-05,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,7.05253187334165e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,9.54851129790768e-05,298.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,0.0004529381403699,287.3382568359375,294.1499938964844,284.0982360839844,283.0381774902344,287.7357788085937,285.66357421875,286.947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661868098191,1.910401392635208e-09,0.0009661848889663,-0.0040562604553997,0.0,0.0,0.0,-0.0057598762214183,60.0,-1.8405909538269043,-0.0,-6.364760452015616e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4265441894531,0.0,0.0,9.067499922821298e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,9.54854695009999e-05,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,7.05253187334165e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,9.54851129790768e-05,298.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,0.0004529381403699,287.3382568359375,294.1499938964844,284.0982360839844,283.0381774902344,287.7357788085937,285.66357421875,286.947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661868098191,1.910401392635208e-09,0.0009661848889663,-0.0040562604553997,0.0,0.0,0.0,-0.0057598762214183,60.0,-1.8405909538269043,-0.0,-6.364760452015616e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42236328125,0.0,0.0,9.076425340026616e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,9.55794530455023e-05,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236755371094,0.0,0.0,7.059473136905581e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223327636719,0.0,0.0,9.557910379953682e-05,298.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0004533840110525,287.3338317871094,294.1499938964844,283.9757385253906,282.98077392578125,287.672119140625,285.569091796875,286.94677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671373991295,2.021528056062038e-09,0.0009671353618614,-0.0043474561534821,0.0,0.0,0.0,-0.0058149676769971,60.0,-1.924991607666016,-0.0,-6.377288030989804e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42236328125,0.0,0.0,9.076425340026616e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,9.55794530455023e-05,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236755371094,0.0,0.0,7.059473136905581e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223327636719,0.0,0.0,9.557910379953682e-05,298.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0004533840110525,287.3338317871094,294.1499938964844,283.9757385253906,282.98077392578125,287.672119140625,285.569091796875,286.94677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671373991295,2.021528056062038e-09,0.0009671353618614,-0.0043474561534821,0.0,0.0,0.0,-0.0058149676769971,60.0,-1.924991607666016,-0.0,-6.377288030989804e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,9.079087612917648e-05,298.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198913574219,0.0,0.0,9.560748731018975e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195251464844,0.0,0.0,7.061543146846816e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,9.560713806422429e-05,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4155578613281,0.0,0.0,0.0004535170155577,287.3294677734375,294.1499938964844,283.85760498046875,282.9245910644531,287.6074523925781,285.46978759765625,286.9464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674206376075,2.054619363534016e-09,0.0009674185421317,-0.0044341678731143,0.0,0.0,0.0,-0.0058313733898103,60.0,-2.005792617797852,-0.0,-6.381021222523486e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,9.079087612917648e-05,298.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198913574219,0.0,0.0,9.560748731018975e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195251464844,0.0,0.0,7.061543146846816e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,9.560713806422429e-05,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4155578613281,0.0,0.0,0.0004535170155577,287.3294677734375,294.1499938964844,283.85760498046875,282.9245910644531,287.6074523925781,285.46978759765625,286.9464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674206376075,2.054619363534016e-09,0.0009674185421317,-0.0044341678731143,0.0,0.0,0.0,-0.0058313733898103,60.0,-2.005792617797852,-0.0,-6.381021222523486e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161682128906,0.0,0.0,9.07881767489016e-05,298.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178161621094,0.0,0.0,9.56046424107626e-05,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,7.061333599267527e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161376953125,0.0,0.0,9.560429316479711e-05,298.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135131835937,0.0,0.0,0.000453503569588,287.3273010253906,294.1499938964844,283.8003845214844,282.8970947265625,287.5747375488281,285.41973876953125,286.9462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673916501924,2.051221859034058e-09,0.0009673896129243,-0.0044252653606235,0.0,0.0,0.0,-0.0058296895585954,60.0,-2.0444912910461426,-0.0,-6.380637529446176e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,9.078464063350113e-05,298.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4157409667969,0.0,0.0,9.560090984450652e-05,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154052734375,0.0,0.0,7.06105784047395e-05,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140930175781,0.0,0.0,9.560056787449868e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114990234375,0.0,0.0,0.0004534858744591,287.3251342773437,294.1499938964844,283.7445373535156,282.8699951171875,287.5418701171875,285.36968994140625,286.946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673534077592,2.0467727512851752e-09,0.000967351370491,-0.0044136070646345,0.0,0.0,0.0,-0.0058274832554161,60.0,-2.082466125488281,-0.0,-6.380135886274729e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100341796875,0.0,0.0,9.07937210286036e-05,298.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4116516113281,0.0,0.0,9.561047045281156e-05,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,7.061764335958287e-05,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100036621094,0.0,0.0,9.561013575876132e-05,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4074401855469,0.0,0.0,0.0004535312764346,287.3208312988281,294.1499938964844,283.6371765136719,282.8173217773437,287.4756774902344,285.26885986328125,286.9455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674496250227,2.058016645989369e-09,0.0009674475295469,-0.0044430708512663,0.0,0.0,0.0,-0.0058330572210252,60.0,-2.155907154083252,-0.0,-6.381404205058061e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100341796875,0.0,0.0,9.07937210286036e-05,298.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4116516113281,0.0,0.0,9.561047045281156e-05,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,7.061764335958287e-05,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100036621094,0.0,0.0,9.561013575876132e-05,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4074401855469,0.0,0.0,0.0004535312764346,287.3208312988281,294.1499938964844,283.6371765136719,282.8173217773437,287.4756774902344,285.26885986328125,286.9455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674496250227,2.058016645989369e-09,0.0009674475295469,-0.0044430708512663,0.0,0.0,0.0,-0.0058330572210252,60.0,-2.155907154083252,-0.0,-6.381404205058061e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,9.08251604414545e-05,298.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075622558594,0.0,0.0,9.564358333591372e-05,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,7.064209057716653e-05,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40594482421875,0.0,0.0,9.564324136590584e-05,298.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034118652344,0.0,0.0,0.0004536883789114,287.31658935546875,294.1499938964844,283.5361633300781,282.7669677734375,287.4087829589844,285.1651611328125,286.9450378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677839698269,2.097117368649037e-09,0.0009677818743512,-0.0045455298386514,0.0,0.0,0.0,-0.0058524413034319,60.0,-2.2252907752990723,-0.0,-6.385816675447131e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,9.08251604414545e-05,298.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075622558594,0.0,0.0,9.564358333591372e-05,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,7.064209057716653e-05,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40594482421875,0.0,0.0,9.564324136590584e-05,298.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034118652344,0.0,0.0,0.0004536883789114,287.31658935546875,294.1499938964844,283.5361633300781,282.7669677734375,287.4087829589844,285.1651611328125,286.9450378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677839698269,2.097117368649037e-09,0.0009677818743512,-0.0045455298386514,0.0,0.0,0.0,-0.0058524413034319,60.0,-2.2252907752990723,-0.0,-6.385816675447131e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019775390625,0.0,0.0,9.074137051356956e-05,298.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035339355469,0.0,0.0,9.55553405219689e-05,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,7.057691982481629e-05,298.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40191650390625,0.0,0.0,9.555500582791864e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994140625,0.0,0.0,0.0004532698367256,287.3123779296875,294.1499938964844,283.4422302246094,282.71923828125,287.3414611816406,285.0682373046875,286.9444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009668910061009,1.9926476024778594e-09,0.0009668890270404,-0.0042717778123915,0.0,0.0,0.0,-0.0058006532490253,60.0,-2.288440465927124,-0.0,-6.374030903089078e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019775390625,0.0,0.0,9.074137051356956e-05,298.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035339355469,0.0,0.0,9.55553405219689e-05,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,7.057691982481629e-05,298.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40191650390625,0.0,0.0,9.555500582791864e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994140625,0.0,0.0,0.0004532698367256,287.3123779296875,294.1499938964844,283.4422302246094,282.71923828125,287.3414611816406,285.0682373046875,286.9444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009668910061009,1.9926476024778594e-09,0.0009668890270404,-0.0042717778123915,0.0,0.0,0.0,-0.0058006532490253,60.0,-2.288440465927124,-0.0,-6.374030903089078e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994140625,0.0,0.0,9.068276995094492e-05,298.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,9.54936258494854e-05,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.400634765625,0.0,0.0,7.053133595036343e-05,298.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993530273437,0.0,0.0,9.549329115543514e-05,298.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,0.0004529771103989,287.3097229003906,294.1499938964844,283.3860778808594,282.6902770996094,287.2982177734375,285.0107421875,286.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662663214839,1.9195875999855616e-09,0.0009662644006311,-0.0040803309530019,0.0,0.0,0.0,-0.0057644350454211,60.0,-2.32589054107666,-0.0,-6.365795712781619e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979797363281,0.0,0.0,9.065789345186204e-05,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,9.546742512611672e-05,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992004394531,0.0,0.0,7.051198917906731e-05,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979187011719,0.0,0.0,9.546709770802408e-05,298.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,0.0004528528661467,287.3082275390625,294.1499938964844,283.35595703125,282.674560546875,287.2738342285156,284.9794921875,286.9438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660008363425,1.888570411168189e-09,0.0009659989736974,-0.0039990535005927,0.0,0.0,0.0,-0.0057490575127303,60.0,-2.346119880676269,-0.0,-6.362301263607152e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39599609375,0.0,0.0,9.062708704732358e-05,298.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39752197265625,0.0,0.0,9.543498163111508e-05,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,7.04880221746862e-05,298.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959350585937,0.0,0.0,9.543465421302244e-05,298.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934936523437,0.0,0.0,0.000452698994195,287.30615234375,294.1499938964844,283.31591796875,282.6534729003906,287.239990234375,284.9371337890625,286.9434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656719630584,1.850150366244918e-09,0.0009656701004132,-0.003898377995938,0.0,0.0,0.0,-0.0057300091721117,60.0,-2.373220443725586,-0.0,-6.357973347803636e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940124511719,0.0,0.0,9.06001077964902e-05,298.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955383300781,0.0,0.0,9.540657629258932e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39520263671875,0.0,0.0,7.046703831292689e-05,298.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939514160156,0.0,0.0,9.540624887449668e-05,298.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915100097656,0.0,0.0,0.00045256424346,287.3041076660156,294.1499938964844,283.278076171875,282.63330078125,287.2060852050781,284.8968505859375,286.9430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653844172134,1.816503725216023e-09,0.000965382612776,-0.0038102099206298,0.0,0.0,0.0,-0.0057133305817842,60.0,-2.3983914852142334,-0.0,-6.354184733936563e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,9.054859401658176e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915710449219,0.0,0.0,9.535231947666034e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,7.042696961434558e-05,297.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900146484375,0.0,0.0,9.535199933452532e-05,298.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876037597656,0.0,0.0,0.000452306936495,287.300048828125,294.1499938964844,283.2091979980469,282.5957946777344,287.1383361816406,284.8192443847656,286.9423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648347622714,1.752251233000379e-09,0.0009648330160416,-0.0036418421659618,0.0,0.0,0.0,-0.0056814765557646,60.0,-2.445380687713623,-0.0,-6.346952829971998e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,9.054859401658176e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915710449219,0.0,0.0,9.535231947666034e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,7.042696961434558e-05,297.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900146484375,0.0,0.0,9.535199933452532e-05,298.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876037597656,0.0,0.0,0.000452306936495,287.300048828125,294.1499938964844,283.2091979980469,282.5957946777344,287.1383361816406,284.8192443847656,286.9423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648347622714,1.752251233000379e-09,0.0009648330160416,-0.0036418421659618,0.0,0.0,0.0,-0.0056814765557646,60.0,-2.445380687713623,-0.0,-6.346952829971998e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861694335937,0.0,0.0,9.04993648873642e-05,298.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876647949219,0.0,0.0,9.530047827865928e-05,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,7.038867624942213e-05,297.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,9.530015813652426e-05,298.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837280273437,0.0,0.0,0.0004520610673353,287.2960205078125,294.1499938964844,283.1499938964844,282.5624389648437,287.0707397460937,284.7471618652344,286.9414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643096709623,1.6908495714673675e-09,0.0009643079829402,-0.0034809438511729,0.0,0.0,0.0,-0.0056510372087359,60.0,-2.486292600631714,-0.0,-6.34004635458041e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861694335937,0.0,0.0,9.04993648873642e-05,298.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876647949219,0.0,0.0,9.530047827865928e-05,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,7.038867624942213e-05,297.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,9.530015813652426e-05,298.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837280273437,0.0,0.0,0.0004520610673353,287.2960205078125,294.1499938964844,283.1499938964844,282.5624389648437,287.0707397460937,284.7471618652344,286.9414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643096709623,1.6908495714673675e-09,0.0009643079829402,-0.0034809438511729,0.0,0.0,0.0,-0.0056510372087359,60.0,-2.486292600631714,-0.0,-6.34004635458041e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,9.045067417901008e-05,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837585449219,0.0,0.0,9.524919732939452e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,7.03507976140827e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822326660156,0.0,0.0,9.524888446321712e-05,298.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798828125,0.0,0.0,0.000451817875728,287.2920227050781,294.1499938964844,283.09649658203125,282.5314636230469,287.00341796875,284.6802062988281,286.94061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963790284004,1.63011759646281e-09,0.0009637886541895,-0.0033218008466064,0.0,0.0,0.0,-0.005620929878205,60.0,-2.5222651958465576,-0.0,-6.333218038889754e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,9.045067417901008e-05,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837585449219,0.0,0.0,9.524919732939452e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,7.03507976140827e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822326660156,0.0,0.0,9.524888446321712e-05,298.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798828125,0.0,0.0,0.000451817875728,287.2920227050781,294.1499938964844,283.09649658203125,282.5314636230469,287.00341796875,284.6802062988281,286.94061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963790284004,1.63011759646281e-09,0.0009637886541895,-0.0033218008466064,0.0,0.0,0.0,-0.005620929878205,60.0,-2.5222651958465576,-0.0,-6.333218038889754e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3784484863281,0.0,0.0,9.040364966494964e-05,298.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798828125,0.0,0.0,9.519968443783e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37957763671875,0.0,0.0,7.031422865111381e-05,297.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783874511719,0.0,0.0,9.51993715716526e-05,298.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760681152344,0.0,0.0,0.0004515830078162,287.2880859375,294.1499938964844,283.04425048828125,282.5008850097656,286.9364013671875,284.6177978515625,286.9396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632887085899,1.571469399053171e-09,0.0009632871369831,-0.0031681172549724,0.0,0.0,0.0,-0.0055918553844094,60.0,-2.556002616882324,-0.0,-6.326627755015579e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3784484863281,0.0,0.0,9.040364966494964e-05,298.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798828125,0.0,0.0,9.519968443783e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37957763671875,0.0,0.0,7.031422865111381e-05,297.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783874511719,0.0,0.0,9.51993715716526e-05,298.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760681152344,0.0,0.0,0.0004515830078162,287.2880859375,294.1499938964844,283.04425048828125,282.5008850097656,286.9364013671875,284.6177978515625,286.9396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632887085899,1.571469399053171e-09,0.0009632871369831,-0.0031681172549724,0.0,0.0,0.0,-0.0055918553844094,60.0,-2.556002616882324,-0.0,-6.326627755015579e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,9.03802501852624e-05,298.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779602050781,0.0,0.0,9.517504076939076e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3776550292969,0.0,0.0,7.029602420516312e-05,297.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37646484375,0.0,0.0,9.517473517917097e-05,298.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,0.0004514661559369,287.2861328125,294.1499938964844,283.01861572265625,282.4857482910156,286.9029541015625,284.5879211425781,286.9391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630388813093,1.542282968003405e-09,0.0009630373679101,-0.0030916365794837,0.0,0.0,0.0,-0.0055773854255676,60.0,-2.5723869800567627,-0.0,-6.323349310832782e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746032714844,0.0,0.0,9.03700856724754e-05,298.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37603759765625,0.0,0.0,9.516433055978268e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757629394531,0.0,0.0,7.02881152392365e-05,297.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37457275390625,0.0,0.0,9.516402496956287e-05,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722839355469,0.0,0.0,0.0004514153697527,287.2841796875,294.1499938964844,282.9932556152344,282.470703125,286.8696594238281,284.5590209960937,286.93865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629304986447,1.5295814614901815e-09,0.0009629289852455,-0.0030583529733121,0.0,0.0,0.0,-0.0055710896849632,60.0,-2.5885426998138428,-0.0,-6.321923251562113e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,9.033367678057402e-05,298.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,9.512598626315594e-05,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,7.025978993624449e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,9.512568067293614e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684997558594,0.0,0.0,0.0004512334999162,287.28033447265625,294.1499938964844,282.9435119628906,282.4408874511719,286.80328369140625,284.5039367675781,286.9375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009625419043004,1.484152467590149e-09,0.0009625404491089,-0.0029393094591796,0.0,0.0,0.0,-0.0055485684424638,60.0,-2.620155096054077,-0.0,-6.31682226526209e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
