time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12089280,298.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,9.033367678057402e-05,298.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,9.512598626315594e-05,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,7.025978993624449e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,9.512568067293614e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684997558594,0.0,0.0,0.0004512334999162,287.28033447265625,294.1499938964844,282.9435119628906,282.4408874511719,286.80328369140625,284.5039367675781,286.9375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009625419043004,1.484152467590149e-09,0.0009625404491089,-0.0029393094591796,0.0,0.0,0.0,-0.0055485684424638,60.0,-2.620155096054077,-0.0,-6.31682226526209e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,9.023642633110283e-05,298.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36846923828125,0.0,0.0,9.502356988377868e-05,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681640625,0.0,0.0,7.018414908088744e-05,297.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,9.502327156951652e-05,298.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,0.0004507477569859,287.2764892578125,294.1499938964844,282.8949584960937,282.4114074707031,286.7372741699219,284.4580383300781,286.9364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615054586902,1.362925328152187e-09,0.000961504119914,-0.0026216411497443,0.0,0.0,0.0,-0.005488472059369,60.0,-2.649698257446289,-0.0,-6.303221766756907e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,9.023642633110283e-05,298.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36846923828125,0.0,0.0,9.502356988377868e-05,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681640625,0.0,0.0,7.018414908088744e-05,297.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,9.502327156951652e-05,298.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,0.0004507477569859,287.2764892578125,294.1499938964844,282.8949584960937,282.4114074707031,286.7372741699219,284.4580383300781,286.9364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615054586902,1.362925328152187e-09,0.000961504119914,-0.0026216411497443,0.0,0.0,0.0,-0.005488472059369,60.0,-2.649698257446289,-0.0,-6.303221766756907e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489990234375,0.0,0.0,9.012452210299672e-05,298.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504333496094,0.0,0.0,9.490572847425938e-05,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,7.009710679994896e-05,297.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493347167969,0.0,0.0,9.49054374359548e-05,298.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,0.0004501887888181,287.2543334960937,294.1499938964844,282.84765625,282.3822326660156,286.6625061035156,284.4195861816406,286.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165706044062,1.279797601227983e-09,0.0010165693238377,-0.0023480339441448,0.0,0.0,0.0,-0.0057276268489658,60.0,-2.9575729370117188,-0.0,-6.287591958198392e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489990234375,0.0,0.0,9.012452210299672e-05,298.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504333496094,0.0,0.0,9.490572847425938e-05,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,7.009710679994896e-05,297.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493347167969,0.0,0.0,9.49054374359548e-05,298.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,0.0004501887888181,287.2543334960937,294.1499938964844,282.84765625,282.3822326660156,286.6625061035156,284.4195861816406,286.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165706044062,1.279797601227983e-09,0.0010165693238377,-0.0023480339441448,0.0,0.0,0.0,-0.0057276268489658,60.0,-2.9575729370117188,-0.0,-6.287591958198392e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463134765625,0.0,0.0,9.009479254018515e-05,298.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477478027344,0.0,0.0,9.487442002864556e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,7.007398380665109e-05,297.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466491699219,0.0,0.0,9.487412899034098e-05,298.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440856933594,0.0,0.0,0.0004500403010752,287.2516784667969,294.1499938964844,282.8143310546875,282.3614501953125,286.6159973144531,284.3944702148437,286.9344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599952027201,1.1863642290776966e-09,0.0009599940385669,-0.0021589729003608,0.0,0.0,0.0,-0.0054009417071938,60.0,-2.787261724472046,-0.0,-6.28343954645061e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,9.007353219203652e-05,298.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,9.48520319070667e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,7.005744555499405e-05,297.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456115722656,0.0,0.0,9.485174086876214e-05,298.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,0.0004499341011978,287.2506408691406,294.1499938964844,282.8015441894531,282.3533935546875,286.5977478027344,284.3854064941406,286.93414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597684838809,1.1598566551640488e-09,0.0009597673197276,-0.0020895113702863,0.0,0.0,0.0,-0.005387800745666,60.0,-2.761548519134521,-0.0,-6.28047160944334e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,9.003210288938135e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448791503906,0.0,0.0,9.480840526521206e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34393310546875,0.0,0.0,7.002522761467844e-05,297.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34375,0.0,0.0,9.48081215028651e-05,298.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412475585937,0.0,0.0,0.0004497272020671,287.24884033203125,294.1499938964844,282.7789306640625,282.3390808105469,286.5653076171875,284.371337890625,286.9335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009589956607669,1.1078857831137155e-09,0.0009589945548214,-0.0019536523614078,0.0,0.0,0.0,-0.0053603858686983,60.0,-2.74729871749878,-0.0,-6.274693475916139e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434753417969,0.0,0.0,9.007806511363016e-05,298.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448791503906,0.0,0.0,9.48568049352616e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,7.006097439443693e-05,297.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,9.485651389695704e-05,298.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,0.0004499567730817,287.2485046386719,294.1499938964844,282.7566223144531,282.3248291015625,286.5406799316406,284.3564147949219,286.93292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007280967547558,9.333653849807888e-10,0.0007280958234332,-0.0017257352592423,0.0,0.0,0.0,-0.0041207438334822,60.0,-2.404273509979248,-0.0,-6.281098308136279e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446655273437,0.0,0.0,4.843183705816045e-05,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,5.1001199608435854e-05,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453369140625,0.0,0.0,3.766934241866693e-05,297.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448791503906,0.0,0.0,5.100104681332596e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34246826171875,0.0,0.0,0.0002419260999886,287.2494506835937,294.1499938964844,282.7128601074219,282.2965393066406,286.49285888671875,284.3338623046875,286.931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000629243440926,7.546394620305819e-10,0.0006292426842264,-0.0013547163689509,0.0,0.0,0.0,-0.0035251744557172,60.0,-2.080621719360352,-0.0,-1.8157626513470866e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446655273437,0.0,0.0,4.843183705816045e-05,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,5.1001199608435854e-05,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453369140625,0.0,0.0,3.766934241866693e-05,297.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448791503906,0.0,0.0,5.100104681332596e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34246826171875,0.0,0.0,0.0002419260999886,287.2494506835937,294.1499938964844,282.7128601074219,282.2965393066406,286.49285888671875,284.3338623046875,286.931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000629243440926,7.546394620305819e-10,0.0006292426842264,-0.0013547163689509,0.0,0.0,0.0,-0.0035251744557172,60.0,-2.080621719360352,-0.0,-1.8157626513470866e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,9.038073767442256e-05,298.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.361572265625,0.0,0.0,9.517552825855093e-05,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3613586425781,0.0,0.0,7.029638072708622e-05,297.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,9.517524449620396e-05,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,0.000451468717074,287.27740478515625,294.1499938964844,282.6703186035156,282.2684936523437,286.46142578125,284.35308837890625,286.9304504394531,0.0,0.0,0.0,0.0,1.0,1.0,0.0005343063967302,4.2735998767584604e-11,-0.0005343063967302,-0.0006466601043939,0.0,0.0,0.0,0.0026279035955667,60.0,-1.499653935432434,-0.0,-6.323369916572119e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,9.038073767442256e-05,298.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.361572265625,0.0,0.0,9.517552825855093e-05,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3613586425781,0.0,0.0,7.029638072708622e-05,297.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,9.517524449620396e-05,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,0.000451468717074,287.27740478515625,294.1499938964844,282.6703186035156,282.2684936523437,286.46142578125,284.35308837890625,286.9304504394531,0.0,0.0,0.0,0.0,1.0,1.0,0.0005343063967302,4.2735998767584604e-11,-0.0005343063967302,-0.0006466601043939,0.0,0.0,0.0,0.0026279035955667,60.0,-1.499653935432434,-0.0,-6.323369916572119e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631896972656,0.0,0.0,3.388696495676413e-05,298.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.364501953125,0.0,0.0,3.568470128811896e-05,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644714355469,0.0,0.0,2.635662167449481e-05,297.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36309814453125,0.0,0.0,3.568459578673355e-05,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,0.0001692717341938,287.2777404785156,294.1499938964844,282.62890625,282.2406921386719,286.4435729980469,284.3450622558594,286.9290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003611001011449,4.5164064155223116e-10,0.0003610996645875,-0.000826271250844,0.0,0.0,0.0,-0.002033973345533,60.0,-1.197698950767517,-0.0,-8.889187164129453e-09,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631896972656,0.0,0.0,3.388696495676413e-05,298.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.364501953125,0.0,0.0,3.568470128811896e-05,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644714355469,0.0,0.0,2.635662167449481e-05,297.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36309814453125,0.0,0.0,3.568459578673355e-05,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,0.0001692717341938,287.2777404785156,294.1499938964844,282.62890625,282.2406921386719,286.4435729980469,284.3450622558594,286.9290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003611001011449,4.5164064155223116e-10,0.0003610996645875,-0.000826271250844,0.0,0.0,0.0,-0.002033973345533,60.0,-1.197698950767517,-0.0,-8.889187164129453e-09,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690795898437,0.0,0.0,3.1525309168500826e-05,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703918457031,0.0,0.0,3.319775714771822e-05,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37060546875,0.0,0.0,2.4519771613995545e-05,297.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688659667969,0.0,0.0,3.319765892229043e-05,298.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0001574748166603,287.2823181152344,294.1499938964844,282.5886535644531,282.21307373046875,286.4307556152344,284.34136962890625,286.927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003323703422211,4.16595230534611e-10,0.0003323699347674,-0.0007628659950569,0.0,0.0,0.0,-0.0018726910930126,60.0,-1.0284645557403564,-0.0,-7.693347292558883e-09,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690795898437,0.0,0.0,3.1525309168500826e-05,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703918457031,0.0,0.0,3.319775714771822e-05,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37060546875,0.0,0.0,2.4519771613995545e-05,297.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688659667969,0.0,0.0,3.319765892229043e-05,298.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0001574748166603,287.2823181152344,294.1499938964844,282.5886535644531,282.21307373046875,286.4307556152344,284.34136962890625,286.927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003323703422211,4.16595230534611e-10,0.0003323699347674,-0.0007628659950569,0.0,0.0,0.0,-0.0018726910930126,60.0,-1.0284645557403564,-0.0,-7.693347292558883e-09,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37060546875,0.0,0.0,3.091451435466297e-05,298.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719177246094,0.0,0.0,3.25545588566456e-05,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721618652344,0.0,0.0,2.404470797046088e-05,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.370361328125,0.0,0.0,3.2554464269196615e-05,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684387207031,0.0,0.0,0.000154423789354,287.2839050292969,294.1499938964844,282.5689697265625,282.1993408203125,286.4243469238281,284.3403015136719,286.92706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003294058842584,4.12004458327786e-10,0.0003294054477009,-0.0007537612109445,0.0,0.0,0.0,-0.0018554513808339,60.0,-1.0063594579696655,-0.0,-7.39812167083187e-09,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,3.0652656278107315e-05,298.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,3.227881097700447e-05,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37481689453125,0.0,0.0,2.384103936492465e-05,297.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37286376953125,0.0,0.0,3.2278716389555484e-05,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710021972656,0.0,0.0,0.0001531157613499,287.2862548828125,294.1499938964844,282.549560546875,282.1856689453125,286.4182434082031,284.3393249511719,286.9264221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003248428110964,4.0673889256659374e-10,0.0003248424036428,-0.0007444811053574,0.0,0.0,0.0,-0.0018300197552889,60.0,-0.991373896598816,-0.0,-7.2733223888121765e-09,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,2.8872769689769484e-05,298.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782653808594,0.0,0.0,3.0404498829739168e-05,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788146972656,0.0,0.0,2.245667747047264e-05,297.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766174316406,0.0,0.0,3.0404409699258395e-05,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748474121094,0.0,0.0,0.0001442248903913,287.2889709472656,294.1499938964844,282.5115966796875,282.1584167480469,286.4068298339844,284.3384704589844,286.9250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000307650596369,3.847939467060968e-10,0.0003076502180192,-0.0007039795746095,0.0,0.0,0.0,-0.0017329098191112,60.0,-0.955272138118744,-0.0,-6.453174883347401e-09,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,2.8872769689769484e-05,298.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782653808594,0.0,0.0,3.0404498829739168e-05,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788146972656,0.0,0.0,2.245667747047264e-05,297.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766174316406,0.0,0.0,3.0404409699258395e-05,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748474121094,0.0,0.0,0.0001442248903913,287.2889709472656,294.1499938964844,282.5115966796875,282.1584167480469,286.4068298339844,284.3384704589844,286.9250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000307650596369,3.847939467060968e-10,0.0003076502180192,-0.0007039795746095,0.0,0.0,0.0,-0.0017329098191112,60.0,-0.955272138118744,-0.0,-6.453174883347401e-09,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38104248046875,0.0,0.0,2.5498207833152264e-05,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,2.6850912036024965e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,1.983200854738243e-05,297.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38055419921875,0.0,0.0,2.6850833819480613e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37890625,0.0,0.0,0.0001273683301405,287.2933349609375,294.1499938964844,282.4747314453125,282.1313171386719,286.3975830078125,284.3397521972656,286.9237670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002769092097878,3.4504454848871536e-10,0.0002769088605418,-0.0006302191177383,0.0,0.0,0.0,-0.0015589545946568,60.0,-0.8873653411865234,-0.0,-5.032870564747327e-09,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38104248046875,0.0,0.0,2.5498207833152264e-05,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,2.6850912036024965e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,1.983200854738243e-05,297.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38055419921875,0.0,0.0,2.6850833819480613e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37890625,0.0,0.0,0.0001273683301405,287.2933349609375,294.1499938964844,282.4747314453125,282.1313171386719,286.3975830078125,284.3397521972656,286.9237670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002769092097878,3.4504454848871536e-10,0.0002769088605418,-0.0006302191177383,0.0,0.0,0.0,-0.0015589545946568,60.0,-0.8873653411865234,-0.0,-5.032870564747327e-09,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835754394531,0.0,0.0,2.0546924133668654e-05,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,2.1636957171722315e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856811523437,0.0,0.0,1.598099697730504e-05,297.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,2.1636895326082595e-05,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814697265625,0.0,0.0,0.0001026357349473,287.2963256835937,294.1499938964844,282.4389953613281,282.1043395996094,286.3907470703125,284.34161376953125,286.9224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002167472121072,2.716417091264134e-10,0.0002167469356209,-0.000497403787449,0.0,0.0,0.0,-0.0012212101137265,60.0,-0.7146158814430237,-0.0,-3.268059600713968e-09,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835754394531,0.0,0.0,2.0546924133668654e-05,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,2.1636957171722315e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856811523437,0.0,0.0,1.598099697730504e-05,297.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,2.1636895326082595e-05,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814697265625,0.0,0.0,0.0001026357349473,287.2963256835937,294.1499938964844,282.4389953613281,282.1043395996094,286.3907470703125,284.34161376953125,286.9224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002167472121072,2.716417091264134e-10,0.0002167469356209,-0.000497403787449,0.0,0.0,0.0,-0.0012212101137265,60.0,-0.7146158814430237,-0.0,-3.268059600713968e-09,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,1.563923251524102e-05,298.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,1.6468909961986355e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,1.2163890460215043e-05,297.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837890625,0.0,0.0,1.646886084927246e-05,298.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822326660156,0.0,0.0,7.812090188963339e-05,287.2975158691406,294.1499938964844,282.4112243652344,282.0828552246094,286.387939453125,284.34490966796875,286.9214782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001666435418883,2.0842896852890647e-10,0.0001666433381615,-0.0003813200164586,0.0,0.0,0.0,-0.0009386555175296,60.0,-0.6036244630813599,-0.0,-1.8933339340776456e-09,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3845520019531,0.0,0.0,1.4564130651706364e-05,298.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858337402344,0.0,0.0,1.5336770957219414e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866882324219,0.0,0.0,1.1327696483931504e-05,297.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,1.533672730147373e-05,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824462890625,0.0,0.0,7.275056123035029e-05,287.2978515625,294.1499938964844,282.4043884277344,282.0774841308594,286.3875732421875,284.3456115722656,286.9212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001551879104226,1.94100804873365e-10,0.0001551877212477,-0.000355106749339,0.0,0.0,0.0,-0.0008741291821934,60.0,-0.5707513689994812,-0.0,-1.6419708925852206e-09,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852233886719,0.0,0.0,1.1966390957240948e-05,298.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865051269531,0.0,0.0,1.2601220078067854e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38739013671875,0.0,0.0,9.307225809607187e-06,297.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,1.260118278878508e-05,298.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38311767578125,0.0,0.0,5.977436740067788e-05,287.2987670898437,294.1499938964844,282.3874816894531,282.0640869140625,286.38677978515625,284.3472595214844,286.9206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001275078684557,1.5948004028487614e-10,0.0001275077083846,-0.0002917681413237,0.0,0.0,0.0,-0.0007182153058238,60.0,-0.4884356558322906,-0.0,-1.1084668738448043e-09,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856506347656,0.0,0.0,9.705234333523547e-06,298.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,1.022010746964952e-05,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,7.548542725999141e-06,297.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38507080078125,0.0,0.0,1.022007745632436e-05,298.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.383544921875,0.0,0.0,4.8479469114681706e-05,287.29937744140625,294.1499938964844,282.370849609375,282.0507202148437,286.3863525390625,284.34844970703125,286.9200134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001034143642755,1.2934510407180966e-10,0.0001034142333082,-0.0002366363478358,0.0,0.0,0.0,-0.0005825033877044,60.0,-0.4101335108280182,-0.0,-7.291358072869514e-10,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.385986328125,0.0,0.0,6.2131439335644245e-06,298.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,6.542757546412759e-06,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,4.832462309423136e-06,297.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,6.542738447024021e-06,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838806152344,0.0,0.0,3.103581912000664e-05,287.2999572753906,294.1499938964844,282.33837890625,282.0240173339844,286.3858642578125,284.3499450683594,286.9188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.620428757742047e-05,8.280477692412802e-11,6.62042002659291e-05,-0.000151490967255,0.0,0.0,0.0,-0.0003729097079485,60.0,-0.2796216309070587,-0.0,-2.9882654684065807e-10,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.385986328125,0.0,0.0,6.2131439335644245e-06,298.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,6.542757546412759e-06,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,4.832462309423136e-06,297.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,6.542738447024021e-06,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838806152344,0.0,0.0,3.103581912000664e-05,287.2999572753906,294.1499938964844,282.33837890625,282.0240173339844,286.3858642578125,284.3499450683594,286.9188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.620428757742047e-05,8.280477692412802e-11,6.62042002659291e-05,-0.000151490967255,0.0,0.0,0.0,-0.0003729097079485,60.0,-0.2796216309070587,-0.0,-2.9882654684065807e-10,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860168457031,0.0,0.0,4.152473593421746e-06,298.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,4.372766397864325e-06,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882141113281,0.0,0.0,3.229713001928758e-06,297.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38543701171875,0.0,0.0,4.3727536649385e-06,298.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839111328125,0.0,0.0,2.074238364002668e-05,287.300048828125,294.1499938964844,282.3070068359375,281.9973449707031,286.3856506347656,284.3505554199219,286.9176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-4.424671715241857e-05,5.5341408539133496e-11,4.424666258273646e-05,-0.0001012469219858,0.0,0.0,0.0,-0.0002492290223017,60.0,-0.1923004537820816,-0.0,-1.3347811744779392e-10,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860168457031,0.0,0.0,4.152473593421746e-06,298.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,4.372766397864325e-06,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882141113281,0.0,0.0,3.229713001928758e-06,297.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38543701171875,0.0,0.0,4.3727536649385e-06,298.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839111328125,0.0,0.0,2.074238364002668e-05,287.300048828125,294.1499938964844,282.3070068359375,281.9973449707031,286.3856506347656,284.3505554199219,286.9176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-4.424671715241857e-05,5.5341408539133496e-11,4.424666258273646e-05,-0.0001012469219858,0.0,0.0,0.0,-0.0002492290223017,60.0,-0.1923004537820816,-0.0,-1.3347811744779392e-10,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861389160156,0.0,0.0,3.006898168678162e-06,298.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874206542969,0.0,0.0,3.166417172906222e-06,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883361816406,0.0,0.0,2.3387069632008206e-06,297.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,3.1664078505855286e-06,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,1.5020020327938257e-05,287.3001708984375,294.1499938964844,282.2767028808594,281.970703125,286.3855895996094,284.35089111328125,286.9165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-3.203995947842486e-05,4.007386436577498e-11,3.2039919460657984e-05,-7.331503002205864e-05,0.0,0.0,0.0,-0.0001804718922358,60.0,-0.1345912963151931,-0.0,-6.998964602322744e-11,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861389160156,0.0,0.0,3.006898168678162e-06,298.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874206542969,0.0,0.0,3.166417172906222e-06,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883361816406,0.0,0.0,2.3387069632008206e-06,297.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,3.1664078505855286e-06,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,1.5020020327938257e-05,287.3001708984375,294.1499938964844,282.2767028808594,281.970703125,286.3855895996094,284.35089111328125,286.9165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-3.203995947842486e-05,4.007386436577498e-11,3.2039919460657984e-05,-7.331503002205864e-05,0.0,0.0,0.0,-0.0001804718922358,60.0,-0.1345912963151931,-0.0,-6.998964602322744e-11,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861694335937,0.0,0.0,2.2082531359046698e-06,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.387451171875,0.0,0.0,2.3254031020769617e-06,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38836669921875,0.0,0.0,1.7175362927446258e-06,297.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,2.3253962808666984e-06,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840637207031,0.0,0.0,1.1030639143427834e-05,287.3002624511719,294.1499938964844,282.2474365234375,281.9440612792969,286.3855285644531,284.35107421875,286.91558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.353000127186533e-05,2.943006255362589e-11,2.352997034904547e-05,-5.384222822613083e-05,0.0,0.0,0.0,-0.0001325377379544,60.0,-0.0971833020448684,-0.0,-3.7748009579230406e-11,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861694335937,0.0,0.0,2.2082531359046698e-06,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.387451171875,0.0,0.0,2.3254031020769617e-06,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38836669921875,0.0,0.0,1.7175362927446258e-06,297.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,2.3253962808666984e-06,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840637207031,0.0,0.0,1.1030639143427834e-05,287.3002624511719,294.1499938964844,282.2474365234375,281.9440612792969,286.3855285644531,284.35107421875,286.91558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.353000127186533e-05,2.943006255362589e-11,2.352997034904547e-05,-5.384222822613083e-05,0.0,0.0,0.0,-0.0001325377379544,60.0,-0.0971833020448684,-0.0,-3.7748009579230406e-11,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,1.8614640566738672e-06,298.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,1.9602166503318585e-06,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,1.4478104048976093e-06,297.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,1.960210738616297e-06,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,9.29836187424371e-06,287.30029296875,294.1499938964844,282.2331848144531,281.9307556152344,286.3855285644531,284.35113525390625,286.9150695800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.9835457351291552e-05,2.4808958706823425e-11,1.9835433704429303e-05,-4.538780194707215e-05,0.0,0.0,0.0,-0.0001117273350246,60.0,-0.0818674340844154,-0.0,-2.6822892865152603e-11,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,1.5382047422463074e-06,298.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,1.6198080174945062e-06,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,1.1963857105001807e-06,297.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,1.619803242647322e-06,298.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,7.683621333853807e-06,287.30029296875,294.1499938964844,282.2192077636719,281.9174194335937,286.3855285644531,284.3511657714844,286.91461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6390740711358376e-05,2.0500578665205715e-11,1.6390720702474937e-05,-3.750562609639019e-05,0.0,0.0,0.0,-9.2324276920408e-05,60.0,-0.069019891321659,-0.0,-1.831574648891721e-11,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
