time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091620,298.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,9.601247938917368e-07,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,1.0110603625435033e-06,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,7.467663749594067e-07,297.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,1.0110574066857223e-06,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,4.796003395313164e-06,287.3003234863281,294.1499938964844,282.1920166015625,281.8907165527344,286.385498046875,284.3511962890625,286.9136657714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0230662155663596e-05,1.2795966543299727e-11,1.023064942273777e-05,-2.341013714612928e-05,0.0,0.0,0.0,-5.7626370107755065e-05,60.0,-0.0461182445287704,-0.0,-7.135948516118207e-12,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,9.601247938917368e-07,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,1.0110603625435033e-06,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,7.467663749594067e-07,297.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,1.0110574066857223e-06,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,4.796003395313164e-06,287.3003234863281,294.1499938964844,282.1920166015625,281.8907165527344,286.385498046875,284.3511962890625,286.9136657714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0230662155663596e-05,1.2795966543299727e-11,1.023064942273777e-05,-2.341013714612928e-05,0.0,0.0,0.0,-5.7626370107755065e-05,60.0,-0.0461182445287704,-0.0,-7.135948516118207e-12,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,5.321290359461273e-07,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,5.603590125247138e-07,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,4.138795759445202e-07,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,5.603573640655668e-07,298.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,2.6580842131807003e-06,287.3003234863281,294.1499938964844,282.1658630371094,281.86395263671875,286.385498046875,284.3512268066406,286.91278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.670181053574197e-06,7.091922535340522e-12,5.670174232363934e-06,-1.2974661331099924e-05,0.0,0.0,0.0,-3.193848533555865e-05,60.0,-0.0289278235286474,-0.0,-2.191947795146532e-12,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,5.321290359461273e-07,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,5.603590125247138e-07,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,4.138795759445202e-07,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,5.603573640655668e-07,298.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,2.6580842131807003e-06,287.3003234863281,294.1499938964844,282.1658630371094,281.86395263671875,286.385498046875,284.3512268066406,286.91278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.670181053574197e-06,7.091922535340522e-12,5.670174232363934e-06,-1.2974661331099924e-05,0.0,0.0,0.0,-3.193848533555865e-05,60.0,-0.0289278235286474,-0.0,-2.191947795146532e-12,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,2.506371004074026e-07,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,2.63933657151938e-07,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,1.94940668052368e-07,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,2.6393288976578333e-07,298.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,1.251979369953915e-06,287.3003234863281,294.1499938964844,282.14068603515625,281.8370666503906,286.385498046875,284.3512268066406,286.9119567871094,0.0,0.0,0.0,0.0,1.0,1.0,-2.67073687609809e-06,3.340415184044377e-12,2.6707336928666336e-06,-6.111231414251961e-06,0.0,0.0,0.0,-1.5043493476696312e-05,60.0,-0.0167704243212938,-0.0,-4.862807205519015e-13,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,2.506371004074026e-07,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,2.63933657151938e-07,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,1.94940668052368e-07,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,2.6393288976578333e-07,298.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,1.251979369953915e-06,287.3003234863281,294.1499938964844,282.14068603515625,281.8370666503906,286.385498046875,284.3512268066406,286.9119567871094,0.0,0.0,0.0,0.0,1.0,1.0,-2.67073687609809e-06,3.340415184044377e-12,2.6707336928666336e-06,-6.111231414251961e-06,0.0,0.0,0.0,-1.5043493476696312e-05,60.0,-0.0167704243212938,-0.0,-4.862807205519015e-13,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,1.0542879635977442e-07,298.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,1.1102189745315628e-07,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,8.200046153206132e-08,297.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,1.1102157060349785e-07,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,5.266365974421205e-07,287.3003234863281,294.1499938964844,282.119384765625,281.8133544921875,286.385498046875,284.3512268066406,286.9112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.1234449175390182e-06,1.4051530121753086e-12,1.1234434396101278e-06,-2.5706765427457867e-06,0.0,0.0,0.0,-6.328045856207609e-06,60.0,-0.009454452432692,-0.0,-8.60428536145902e-14,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,9.614257834300589e-08,298.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,1.0124303173597585e-07,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,7.477782304476932e-08,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,1.0124274041345417e-07,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,4.802502076017845e-07,287.3003234863281,294.1499938964844,282.1165466308594,281.8100891113281,286.385498046875,284.3512268066406,286.91119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0244940540360403e-06,1.281357940759176e-12,1.0244928034808254e-06,-2.34425215239753e-06,0.0,0.0,0.0,-5.770663847215474e-06,60.0,-0.0088287591934204,-0.0,-7.155299979908977e-14,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,3.702540141148347e-08,298.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,3.8989636408359736e-08,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,2.8797636275612604e-08,297.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,3.8989522721522014e-08,298.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,1.8494883136099818e-07,287.3003234863281,294.1499938964844,282.1048278808594,281.79656982421875,286.385498046875,284.3512268066406,286.9107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-3.9479073166148737e-07,4.937394893975159e-13,3.947902484924272e-07,-9.03200430002471e-07,0.0,0.0,0.0,-2.223707269877196e-06,60.0,-0.0052463412284851,-0.0,-1.0611966729347828e-14,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,2.476683391705593e-08,298.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,2.6080739345957237e-08,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,1.9263161732396842e-08,297.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,2.6080662962613133e-08,298.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,1.237149831467832e-07,287.3003234863281,294.1499938964844,282.0933837890625,281.7829895019531,286.385498046875,284.3512268066406,286.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.641126570779307e-07,3.302756017894287e-13,2.641123160174175e-07,-6.042134828021517e-07,0.0,0.0,0.0,-1.4876277418807149e-06,60.0,-0.0039553949609398,-0.0,-4.748290942971053e-15,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,2.28081242781286e-09,298.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,2.401811860508473e-09,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,1.7739715252318431e-09,297.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,2.401804755081116e-09,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,1.1393085586064444e-08,287.3003234863281,294.1499938964844,282.0711975097656,281.7557067871094,286.385498046875,284.3512268066406,286.9097595214844,0.0,0.0,0.0,0.0,1.0,1.0,-2.43086937246062e-08,3.039293466964958e-14,2.430866352653993e-08,-5.56197861101282e-08,0.0,0.0,0.0,-1.369189703837037e-07,60.0,-0.0014780286001041,-0.0,-4.0269428620127133e-17,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,2.28081242781286e-09,298.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,2.401811860508473e-09,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,1.7739715252318431e-09,297.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,2.401804755081116e-09,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,1.1393085586064444e-08,287.3003234863281,294.1499938964844,282.0711975097656,281.7557067871094,286.385498046875,284.3512268066406,286.9097595214844,0.0,0.0,0.0,0.0,1.0,1.0,-2.43086937246062e-08,3.039293466964958e-14,2.430866352653993e-08,-5.56197861101282e-08,0.0,0.0,0.0,-1.369189703837037e-07,60.0,-0.0014780286001041,-0.0,-4.0269428620127133e-17,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,4.883983217851551e-10,298.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,5.143083181557984e-10,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,3.7986669365608345e-10,297.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,5.14306819354715e-10,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,2.439641155760341e-09,287.3003234863281,294.1499938964844,282.04998779296875,281.7282409667969,286.385498046875,284.3512268066406,286.9090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-5.241957090618143e-09,6.569809885053008e-15,5.2419508733692055e-09,-1.1970509916636727e-08,0.0,0.0,0.0,-2.9525835998356346e-08,60.0,-0.0006759433890692,-0.0,-1.8464801262260898e-18,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,4.883983217851551e-10,298.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,5.143083181557984e-10,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,3.7986669365608345e-10,297.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,5.14306819354715e-10,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,2.439641155760341e-09,287.3003234863281,294.1499938964844,282.04998779296875,281.7282409667969,286.385498046875,284.3512268066406,286.9090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-5.241957090618143e-09,6.569809885053008e-15,5.2419508733692055e-09,-1.1970509916636727e-08,0.0,0.0,0.0,-2.9525835998356346e-08,60.0,-0.0006759433890692,-0.0,-1.8464801262260898e-18,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,1.2152394368580843e-10,298.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,1.2797089776750423e-10,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,9.451894822376515e-11,297.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,1.2797052306723344e-10,298.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,6.070348668174571e-10,287.3003234863281,294.1499938964844,282.0292358398437,281.7006530761719,286.385498046875,284.3512268066406,286.9084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.31782162959837e-09,1.6659439771432845e-15,1.317819964263833e-09,-3.0022888619640753e-09,0.0,0.0,0.0,-7.436028681695461e-09,60.0,-0.0003418015839997,-0.0,-1.1431941088333721e-19,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,1.2152394368580843e-10,298.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,1.2797089776750423e-10,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,9.451894822376515e-11,297.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,1.2797052306723344e-10,298.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,6.070348668174571e-10,287.3003234863281,294.1499938964844,282.0292358398437,281.7006530761719,286.385498046875,284.3512268066406,286.9084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.31782162959837e-09,1.6659439771432845e-15,1.317819964263833e-09,-3.0022888619640753e-09,0.0,0.0,0.0,-7.436028681695461e-09,60.0,-0.0003418015839997,-0.0,-1.1431941088333721e-19,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,3.172414414498448e-11,298.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,3.340714163635461e-11,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,2.4674420492920568e-11,297.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,3.3407044491839955e-11,298.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,1.5846804424235472e-10,287.3003234863281,294.1499938964844,282.0083923339844,281.6729431152344,286.385498046875,284.3512268066406,286.9079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-3.4707611784590127e-10,4.2216119444176364e-16,3.470757015122672e-10,-7.876708729703804e-10,0.0,0.0,0.0,-1.949956640601158e-09,60.0,-0.0001763976906659,-0.0,-7.790693970579854e-21,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,3.172414414498448e-11,298.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,3.340714163635461e-11,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,2.4674420492920568e-11,297.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,3.3407044491839955e-11,298.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,1.5846804424235472e-10,287.3003234863281,294.1499938964844,282.0083923339844,281.6729431152344,286.385498046875,284.3512268066406,286.9079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-3.4707611784590127e-10,4.2216119444176364e-16,3.470757015122672e-10,-7.876708729703804e-10,0.0,0.0,0.0,-1.949956640601158e-09,60.0,-0.0001763976906659,-0.0,-7.790693970579854e-21,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,1.7141271041465345e-11,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,1.8050632169530623e-11,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,1.3332147018318974e-11,297.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,1.8050580127826343e-11,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,8.562386216715012e-11,287.3003234863281,294.1499938964844,281.9979553222656,281.6590576171875,286.385498046875,284.3512268066406,286.9076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.935737264924242e-10,2.299874710994513e-16,1.9357349057003148e-10,-4.359448080304418e-10,0.0,0.0,0.0,-1.0913936421275139e-09,60.0,-0.000133849462145,-0.0,-2.2744813243340842e-21,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,9.977754733547783e-12,298.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,1.0507084785560394e-11,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,7.760503177578482e-12,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,1.0507053560537828e-11,298.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,4.984075652192388e-11,287.3003234863281,294.1499938964844,281.98748779296875,281.6451416015625,286.385498046875,284.3512268066406,286.90740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0755608209622736e-10,1.242822194399775e-16,1.0755595719613707e-10,-2.440616320154021e-10,0.0,0.0,0.0,-5.966285243630406e-10,60.0,-0.0001019453120534,-0.0,-7.706585393673249e-22,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,2.5583985884675146e-12,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,2.6941242205896776e-12,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,1.989872676355642e-12,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,2.694116414334036e-12,298.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,1.2779680959307259e-11,287.3003234863281,294.1499938964844,281.966552734375,281.61724853515625,286.385498046875,284.3512268066406,286.9068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-2.684944974684633e-11,2.3896529903885286e-17,2.684942546071767e-11,-6.085240644715384e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,-5.296134622767568e-05,-0.0,-5.066788592095969e-23,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,2.5583985884675146e-12,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,2.6941242205896776e-12,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,1.989872676355642e-12,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,2.694116414334036e-12,298.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,1.2779680959307259e-11,287.3003234863281,294.1499938964844,281.966552734375,281.61724853515625,286.385498046875,284.3512268066406,286.9068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-2.684944974684633e-11,2.3896529903885286e-17,2.684942546071767e-11,-6.085240644715384e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,-5.296134622767568e-05,-0.0,-5.066788592095969e-23,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,5.116797285355248e-13,298.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,5.388248441179355e-13,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,3.979745406921392e-13,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,5.388232720247854e-13,298.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,2.555936148493365e-12,287.3003234863281,294.1499938964844,281.945556640625,281.5893249511719,286.385498046875,284.3512268066406,286.90643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-8.706164261740312e-12,3.31093515835069e-19,8.706164261740312e-12,-1.7041729138966843e-11,0.0,0.0,0.0,-4.365574568510056e-11,60.0,-2.8236207072041e-05,-0.0,-2.0267154052839512e-24,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,5.116797285355248e-13,298.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,5.388248441179355e-13,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,3.979745406921392e-13,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,5.388232720247854e-13,298.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,2.555936148493365e-12,287.3003234863281,294.1499938964844,281.945556640625,281.5893249511719,286.385498046875,284.3512268066406,286.90643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-8.706164261740312e-12,3.31093515835069e-19,8.706164261740312e-12,-1.7041729138966843e-11,0.0,0.0,0.0,-4.365574568510056e-11,60.0,-2.8236207072041e-05,-0.0,-2.0267154052839512e-24,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,7.675196199083415e-13,298.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,8.082372661769036e-13,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,5.96961824590736e-13,297.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,8.082349351422324e-13,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,3.8339045480007e-12,287.3003234863281,294.1499938964844,281.924560546875,281.5613098144531,286.385498046875,284.3512268066406,286.906005859375,0.0,0.0,0.0,0.0,1.0,1.0,1.9715173504158967e-12,-9.689424950601204e-18,-1.9715075925963443e-12,-1.375283567583985e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5642714060959406e-05,-0.0,-4.560109464673664e-24,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,7.675196199083415e-13,298.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,8.082372661769036e-13,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,5.96961824590736e-13,297.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,8.082349351422324e-13,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,3.8339045480007e-12,287.3003234863281,294.1499938964844,281.924560546875,281.5613098144531,286.385498046875,284.3512268066406,286.906005859375,0.0,0.0,0.0,0.0,1.0,1.0,1.9715173504158967e-12,-9.689424950601204e-18,-1.9715075925963443e-12,-1.375283567583985e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5642714060959406e-05,-0.0,-4.560109464673664e-24,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,2.558398642677624e-13,298.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,2.6941242205896776e-13,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,1.989872703460696e-13,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,2.694116360123927e-13,298.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,1.2779680742466826e-12,287.3003234863281,294.1499938964844,281.9043884277344,281.5343933105469,286.385498046875,284.3512268066406,286.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,1.860202747047679e-12,-1.0926250217908869e-17,-1.860191905025954e-12,1.987669577541152e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.402748219144996e-06,-0.0,-5.066786541057615e-25,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,2.558398642677624e-13,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,2.6941242205896776e-13,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,1.989872703460696e-13,297.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,2.694116360123927e-13,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,1.2779680742466826e-12,287.3003234863281,294.1499938964844,281.9035339355469,281.53326416015625,286.385498046875,284.3512268066406,286.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,1.860202747047679e-12,-1.0926250217908869e-17,-1.860191905025954e-12,1.987669577541152e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.14322299649939e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.8930358886719,281.51922607421875,286.385498046875,284.3512268066406,286.9053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.884930593528057e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-7.435143743350636e-06,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.8825378417969,281.50518798828125,286.385498046875,284.3512268066406,286.9052124023437,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.884930593528057e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-6.140660389064578e-06,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.8615417480469,281.4770812988281,286.385498046875,284.3512268066406,286.9048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.88493142070867e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-4.102988441445632e-06,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.8615417480469,281.4770812988281,286.385498046875,284.3512268066406,286.9048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.88493142070867e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-4.102988441445632e-06,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,-2.558398642677624e-13,298.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,-2.6941242205896776e-13,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,-1.989872703460696e-13,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,-2.694116360123927e-13,298.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,-1.2779680742466826e-12,287.3003234863281,294.1499938964844,281.8406066894531,281.4489440917969,286.385498046875,284.3512268066406,286.904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-9.066176628880208e-13,-9.5033440543625e-18,9.0662714965703e-13,1.0136421866799306e-12,0.0,0.0,0.0,0.0,60.0,-2.981294073833851e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,-2.558398642677624e-13,298.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,-2.6941242205896776e-13,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,-1.989872703460696e-13,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,-2.694116360123927e-13,298.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,-1.2779680742466826e-12,287.3003234863281,294.1499938964844,281.8406066894531,281.4489440917969,286.385498046875,284.3512268066406,286.904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-9.066176628880208e-13,-9.5033440543625e-18,9.0662714965703e-13,1.0136421866799306e-12,0.0,0.0,0.0,0.0,60.0,-2.981294073833851e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,2.558398642677624e-13,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,2.6941242205896776e-13,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,1.989872703460696e-13,297.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,2.694116360123927e-13,298.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,1.2779680742466826e-12,287.3003234863281,294.1499938964844,281.8197021484375,281.4208068847656,286.385498046875,284.3512268066406,286.9042358398437,0.0,0.0,0.0,0.0,1.0,1.0,1.860202747047679e-12,-1.092625104508948e-17,-1.860191905025954e-12,1.987669577541152e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.3333352601184743e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,2.558398642677624e-13,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,2.6941242205896776e-13,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,1.989872703460696e-13,297.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,2.694116360123927e-13,298.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,1.2779680742466826e-12,287.3003234863281,294.1499938964844,281.8197021484375,281.4208068847656,286.385498046875,284.3512268066406,286.9042358398437,0.0,0.0,0.0,0.0,1.0,1.0,1.860202747047679e-12,-1.092625104508948e-17,-1.860191905025954e-12,1.987669577541152e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.3333352601184743e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.7988586425781,281.3926696777344,286.385498046875,284.3512268066406,286.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.884930593528057e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-1.9349731701368e-06,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.7988586425781,281.3926696777344,286.385498046875,284.3512268066406,286.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.884930593528057e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-1.9349731701368e-06,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.7884826660156,281.37860107421875,286.385498046875,284.3512268066406,286.90380859375,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.88493142070867e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-1.803832901714486e-06,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
