time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12093960,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,-2.558398642677624e-13,298.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,-2.6941242205896776e-13,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,-1.989872703460696e-13,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,-2.694116360123927e-13,298.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,-1.2779680742466826e-12,287.3003234863281,294.1499938964844,281.7781066894531,281.3645324707031,286.385498046875,284.3512268066406,286.9036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-3.562123686295937e-12,-6.843611382737552e-18,3.562130625189841e-12,-3.323338566146861e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6938017779466463e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,2.558398642677624e-13,298.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,2.6941242205896776e-13,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,1.989872703460696e-13,297.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,2.694116360123927e-13,298.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,1.2779680742466826e-12,287.3003234863281,294.1499938964844,281.7574462890625,281.3363952636719,286.385498046875,284.3512268066406,286.9034118652344,0.0,0.0,0.0,0.0,1.0,1.0,1.860202747047679e-12,-1.092625104508948e-17,-1.860191905025954e-12,1.987669577541152e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5004957276687492e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,2.558398642677624e-13,298.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,2.6941242205896776e-13,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,1.989872703460696e-13,297.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,2.694116360123927e-13,298.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,1.2779680742466826e-12,287.3003234863281,294.1499938964844,281.7574462890625,281.3363952636719,286.385498046875,284.3512268066406,286.9034118652344,0.0,0.0,0.0,0.0,1.0,1.0,1.860202747047679e-12,-1.092625104508948e-17,-1.860191905025954e-12,1.987669577541152e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5004957276687492e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,298.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.73687744140625,281.3083190917969,286.385498046875,284.3512268066406,286.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.88493142070867e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-1.3552599966715206e-06,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,298.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.73687744140625,281.3083190917969,286.385498046875,284.3512268066406,286.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.88493142070867e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-1.3552599966715206e-06,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.7164001464844,281.2802734375,286.385498046875,284.3512268066406,286.9029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.88493142070867e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-1.2396725423968746e-06,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.7164001464844,281.2802734375,286.385498046875,284.3512268066406,286.9029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.88493142070867e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-1.2396725423968746e-06,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.69610595703125,281.25225830078125,286.385498046875,284.3512268066406,286.9027709960937,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.88493142070867e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-1.1429626738390652e-06,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.69610595703125,281.25225830078125,286.385498046875,284.3512268066406,286.9027709960937,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.88493142070867e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-1.1429626738390652e-06,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,2.558398642677624e-13,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,2.6941242205896776e-13,298.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,1.989872703460696e-13,297.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,2.694116360123927e-13,298.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,1.2779680742466826e-12,287.3003234863281,294.1499938964844,281.6859741210937,281.23828125,286.385498046875,284.3512268066406,286.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.953032763602378e-13,-8.266518787054838e-18,7.953115162967483e-13,-2.349311066865423e-12,0.0,0.0,0.0,0.0,60.0,-7.372818345174892e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,298.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.6759033203125,281.2243347167969,286.385498046875,284.3512268066406,286.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-3.506466601452263e-12,-6.225197921903107e-18,3.5064728898248628e-12,-5.004815138709429e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.246638349693967e-06,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,298.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.6558837890625,281.1964416503906,286.385498046875,284.3512268066406,286.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.884930593528057e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-4.2943361222569365e-06,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,298.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.6558837890625,281.1964416503906,286.385498046875,284.3512268066406,286.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.884930593528057e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-4.2943361222569365e-06,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.63604736328125,281.16864013671875,286.385498046875,284.3512268066406,286.9022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.884930593528057e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-3.008984094776679e-06,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.63604736328125,281.16864013671875,286.385498046875,284.3512268066406,286.9022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.884930593528057e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-3.008984094776679e-06,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,298.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.61639404296875,281.14093017578125,286.385498046875,284.3512268066406,286.9020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.884930593528057e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-2.1691992060368648e-06,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,298.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.61639404296875,281.14093017578125,286.385498046875,284.3512268066406,286.9020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.884930593528057e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-2.1691992060368648e-06,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.596923828125,281.1133117675781,286.385498046875,284.3512268066406,286.90191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.884930593528057e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-1.6199542187678162e-06,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.596923828125,281.1133117675781,286.385498046875,284.3512268066406,286.90191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.884930593528057e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-1.6199542187678162e-06,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.5872497558594,281.0995178222656,286.385498046875,284.3512268066406,286.90185546875,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.884930593528057e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-1.4383754205482546e-06,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,298.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.5776672363281,281.0857849121094,286.385498046875,284.3512268066406,286.9017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.884930593528057e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-1.2913862974528456e-06,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,2.558398642677624e-13,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,2.6941242205896776e-13,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,1.989872703460696e-13,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,2.694116360123927e-13,298.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,1.2779680742466826e-12,287.3003234863281,294.1499938964844,281.5586242675781,281.0583801269531,286.385498046875,284.3512268066406,286.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,1.860202747047679e-12,-1.092625104508948e-17,-1.860191905025954e-12,1.987669577541152e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0343204621676705e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,2.558398642677624e-13,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,2.6941242205896776e-13,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,1.989872703460696e-13,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,2.694116360123927e-13,298.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,1.2779680742466826e-12,287.3003234863281,294.1499938964844,281.5586242675781,281.0583801269531,286.385498046875,284.3512268066406,286.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,1.860202747047679e-12,-1.092625104508948e-17,-1.860191905025954e-12,1.987669577541152e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0343204621676705e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.53985595703125,281.0310974121094,286.385498046875,284.3512268066406,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.884930593528057e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-8.597324949732865e-07,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.53985595703125,281.0310974121094,286.385498046875,284.3512268066406,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.884930593528057e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-8.597324949732865e-07,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,2.558398642677624e-13,297.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,2.6941242205896776e-13,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,1.989872703460696e-13,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,2.694116360123927e-13,298.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,1.2779680742466826e-12,287.3003234863281,294.1499938964844,281.5213317871094,281.0039367675781,286.385498046875,284.3512268066406,286.90142822265625,0.0,0.0,0.0,0.0,1.0,1.0,1.860202747047679e-12,-1.0926250217908869e-17,-1.860191905025954e-12,1.987669577541152e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.382701028291194e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,2.558398642677624e-13,297.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,2.6941242205896776e-13,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,1.989872703460696e-13,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,2.694116360123927e-13,298.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,1.2779680742466826e-12,287.3003234863281,294.1499938964844,281.5213317871094,281.0039367675781,286.385498046875,284.3512268066406,286.90142822265625,0.0,0.0,0.0,0.0,1.0,1.0,1.860202747047679e-12,-1.0926250217908869e-17,-1.860191905025954e-12,1.987669577541152e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.382701028291194e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.5030517578125,280.9769287109375,286.385498046875,284.3512268066406,286.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.884930593528057e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-6.488697863460402e-07,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.5030517578125,280.9769287109375,286.385498046875,284.3512268066406,286.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.884930593528057e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-6.488697863460402e-07,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.4940185546875,280.9634704589844,286.385498046875,284.3512268066406,286.9012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.884930593528057e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-6.08997140716383e-07,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.4850769042969,280.9500732421875,286.385498046875,284.3512268066406,286.9012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.884930593528057e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-5.803735234621854e-07,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.4673767089844,280.9233703613281,286.385498046875,284.3512268066406,286.9011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.884930593528057e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-5.270430278869753e-07,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.4673767089844,280.9233703613281,286.385498046875,284.3512268066406,286.9011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.884930593528057e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-5.270430278869753e-07,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,-2.558398642677624e-13,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,-2.6941242205896776e-13,298.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,-1.989872703460696e-13,297.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,-2.694116360123927e-13,298.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,-1.2779680742466826e-12,287.3003234863281,294.1499938964844,281.45001220703125,280.8968505859375,286.385498046875,284.3512268066406,286.90106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.066176628880208e-13,-9.5033440543625e-18,9.0662714965703e-13,1.0136421866799306e-12,0.0,0.0,0.0,0.0,60.0,-5.237479854258709e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,-2.558398642677624e-13,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,-2.6941242205896776e-13,298.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,-1.989872703460696e-13,297.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,-2.694116360123927e-13,298.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,-1.2779680742466826e-12,287.3003234863281,294.1499938964844,281.45001220703125,280.8968505859375,286.385498046875,284.3512268066406,286.90106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.066176628880208e-13,-9.5033440543625e-18,9.0662714965703e-13,1.0136421866799306e-12,0.0,0.0,0.0,0.0,60.0,-5.237479854258709e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.4328308105469,280.87030029296875,286.385498046875,284.3512268066406,286.9009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.88493142070867e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-3.3128906125057256e-06,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.4328308105469,280.87030029296875,286.385498046875,284.3512268066406,286.9009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.88493142070867e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-3.3128906125057256e-06,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.4157409667969,280.8435974121094,286.385498046875,284.3512268066406,286.9009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.88493142070867e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-7.052789896988543e-06,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.4157409667969,280.8435974121094,286.385498046875,284.3512268066406,286.9009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.88493142070867e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-7.052789896988543e-06,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.4072265625,280.8302001953125,286.385498046875,284.3512268066406,286.90087890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.88493142070867e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-8.010963028937113e-06,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,2.558398642677624e-13,297.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,2.6941242205896776e-13,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,1.989872703460696e-13,297.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,2.694116360123927e-13,298.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,1.2779680742466826e-12,287.3003234863281,294.1499938964844,281.3987121582031,280.8167419433594,286.385498046875,284.3512268066406,286.9008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-7.953032763602378e-13,-8.266517959874225e-18,7.953115162967483e-13,-2.349311066865423e-12,0.0,0.0,0.0,0.0,60.0,-8.886931027518585e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
