time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12096420,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,2.558398642677624e-13,297.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,2.6941242205896776e-13,298.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,1.989872703460696e-13,297.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,2.694116360123927e-13,298.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,1.2779680742466826e-12,287.3003234863281,294.1499938964844,281.3817749023437,280.7897644042969,286.385498046875,284.3512268066406,286.9007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-7.953032763602378e-13,-8.266517959874225e-18,7.953115162967483e-13,-2.349311066865423e-12,0.0,0.0,0.0,0.0,60.0,5.706046408704424e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,2.558398642677624e-13,297.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,2.6941242205896776e-13,298.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,1.989872703460696e-13,297.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,2.694116360123927e-13,298.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,1.2779680742466826e-12,287.3003234863281,294.1499938964844,281.3817749023437,280.7897644042969,286.385498046875,284.3512268066406,286.9007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-7.953032763602378e-13,-8.266517959874225e-18,7.953115162967483e-13,-2.349311066865423e-12,0.0,0.0,0.0,0.0,60.0,5.706046408704424e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.36492919921875,280.7626647949219,286.385498046875,284.3512268066406,286.90069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.506466601452263e-12,-6.225197508312802e-18,3.5064728898248628e-12,-5.004815138709429e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.701108759443741e-06,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.36492919921875,280.7626647949219,286.385498046875,284.3512268066406,286.90069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.506466601452263e-12,-6.225197508312802e-18,3.5064728898248628e-12,-5.004815138709429e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.701108759443741e-06,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.3481140136719,280.7354431152344,286.385498046875,284.3512268066406,286.9006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.884929766347444e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,4.28356497650384e-06,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.3481140136719,280.7354431152344,286.385498046875,284.3512268066406,286.9006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.884929766347444e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,4.28356497650384e-06,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.33135986328125,280.7081298828125,286.385498046875,284.3512268066406,286.9006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.884929766347444e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-2.2864489892526763e-06,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.33135986328125,280.7081298828125,286.385498046875,284.3512268066406,286.9006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.884929766347444e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-2.2864489892526763e-06,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.3230285644531,280.6944580078125,286.385498046875,284.3512268066406,286.90057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.884929766347444e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-7.036690476525109e-06,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,2.558398642677624e-13,297.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,2.6941242205896776e-13,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,1.989872703460696e-13,297.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,2.694116360123927e-13,298.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,1.2779680742466826e-12,287.3003234863281,294.1499938964844,281.3146667480469,280.6807556152344,286.385498046875,284.3512268066406,286.9005432128906,0.0,0.0,0.0,0.0,1.0,1.0,1.860202747047679e-12,-1.0926249390728256e-17,-1.860191905025954e-12,1.987669577541152e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.093896212812979e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.29803466796875,280.6533203125,286.385498046875,284.3512268066406,286.9005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.884929766347444e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-1.2896580301458016e-05,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.29803466796875,280.6533203125,286.385498046875,284.3512268066406,286.9005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.884929766347444e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-1.2896580301458016e-05,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.28143310546875,280.6258544921875,286.385498046875,284.3512268066406,286.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.884929766347444e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-1.3528508134186268e-05,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.28143310546875,280.6258544921875,286.385498046875,284.3512268066406,286.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.884929766347444e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-1.3528508134186268e-05,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.2648620605469,280.5983581542969,286.385498046875,284.3512268066406,286.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.884929766347444e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-1.4031731552677227e-05,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.2648620605469,280.5983581542969,286.385498046875,284.3512268066406,286.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.884929766347444e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-1.4031731552677227e-05,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.24835205078125,280.57086181640625,286.385498046875,284.3512268066406,286.900390625,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.884929766347444e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-1.4436355741054284e-05,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.24835205078125,280.57086181640625,286.385498046875,284.3512268066406,286.900390625,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.884929766347444e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-1.4436355741054284e-05,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.2400817871094,280.5570983886719,286.385498046875,284.3512268066406,286.9003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.884929766347444e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-1.4311774066300131e-05,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.2318420410156,280.5433654785156,286.385498046875,284.3512268066406,286.9003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.884930593528057e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-1.4356838619278278e-05,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.2153625488281,280.515869140625,286.385498046875,284.3512268066406,286.9003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.884930593528057e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-1.4712686606799252e-05,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.2153625488281,280.515869140625,286.385498046875,284.3512268066406,286.9003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.884930593528057e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-1.4712686606799252e-05,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.1988830566406,280.4884338378906,286.385498046875,284.3512268066406,286.9002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.884930593528057e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-1.5038635865494143e-05,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.1988830566406,280.4884338378906,286.385498046875,284.3512268066406,286.9002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.884930593528057e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-1.5038635865494143e-05,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.1824035644531,280.4610595703125,286.385498046875,284.3512268066406,286.9002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.88493142070867e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-1.5330404494307004e-05,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.1824035644531,280.4610595703125,286.385498046875,284.3512268066406,286.9002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.88493142070867e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-1.5330404494307004e-05,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.1659545898437,280.4337463378906,286.385498046875,284.3512268066406,286.9002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.88493142070867e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-1.5587562302243896e-05,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.1659545898437,280.4337463378906,286.385498046875,284.3512268066406,286.9002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.88493142070867e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-1.5587562302243896e-05,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.1577453613281,280.4201354980469,286.385498046875,284.3512268066406,286.90020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.88493142070867e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-2.4194268917199224e-05,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.1495056152344,280.4065246582031,286.385498046875,284.3512268066406,286.90020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.884930593528057e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-2.287749339302536e-05,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.133056640625,280.37939453125,286.385498046875,284.3512268066406,286.9001770019531,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.884930593528057e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-2.073596078844276e-05,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.133056640625,280.37939453125,286.385498046875,284.3512268066406,286.9001770019531,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.884930593528057e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-2.073596078844276e-05,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,2.558398642677624e-13,297.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,2.6941242205896776e-13,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,1.989872703460696e-13,297.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,2.694116360123927e-13,298.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,1.2779680742466826e-12,287.3003234863281,294.1499938964844,281.1165771484375,280.3523864746094,286.385498046875,284.3512268066406,286.900146484375,0.0,0.0,0.0,0.0,1.0,1.0,1.860202747047679e-12,-1.0926250217908869e-17,-1.860191905025954e-12,1.987669577541152e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.9356129996594973e-05,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,2.558398642677624e-13,297.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,2.6941242205896776e-13,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,1.989872703460696e-13,297.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,2.694116360123927e-13,298.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,1.2779680742466826e-12,287.3003234863281,294.1499938964844,281.1165771484375,280.3523864746094,286.385498046875,284.3512268066406,286.900146484375,0.0,0.0,0.0,0.0,1.0,1.0,1.860202747047679e-12,-1.0926250217908869e-17,-1.860191905025954e-12,1.987669577541152e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.9356129996594973e-05,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.1000671386719,280.3255310058594,286.385498046875,284.3512268066406,286.900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.884930593528057e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-2.129035237885546e-05,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.1000671386719,280.3255310058594,286.385498046875,284.3512268066406,286.900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.884930593528057e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-2.129035237885546e-05,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,2.558398642677624e-13,297.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,2.6941242205896776e-13,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,1.989872703460696e-13,297.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,2.694116360123927e-13,298.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,1.2779680742466826e-12,287.3003234863281,294.1499938964844,281.08355712890625,280.2987976074219,286.385498046875,284.3512268066406,286.9001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-7.953032763602378e-13,-8.266517132693613e-18,7.953115162967483e-13,-2.349311066865423e-12,0.0,0.0,0.0,0.0,60.0,-1.9812696336884983e-05,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,2.558398642677624e-13,297.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,2.6941242205896776e-13,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,1.989872703460696e-13,297.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,2.694116360123927e-13,298.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,1.2779680742466826e-12,287.3003234863281,294.1499938964844,281.08355712890625,280.2987976074219,286.385498046875,284.3512268066406,286.9001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-7.953032763602378e-13,-8.266517132693613e-18,7.953115162967483e-13,-2.349311066865423e-12,0.0,0.0,0.0,0.0,60.0,-1.9812696336884983e-05,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,-2.558398642677624e-13,297.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,-2.6941242205896776e-13,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,-1.989872703460696e-13,297.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,-2.694116360123927e-13,298.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,-1.2779680742466826e-12,287.3003234863281,294.1499938964844,281.0752868652344,280.2854919433594,286.385498046875,284.3512268066406,286.9001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-3.562123686295937e-12,-6.8436089011957145e-18,3.562130625189841e-12,-3.323338566146861e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.695570583455265e-05,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,2.558398642677624e-13,297.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,2.6941242205896776e-13,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,1.989872703460696e-13,297.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,2.694116360123927e-13,298.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,1.2779680742466826e-12,287.3003234863281,294.1499938964844,281.0670166015625,280.2722473144531,286.385498046875,284.3512268066406,286.9001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-7.953032763602378e-13,-8.266516305513e-18,7.953115162967483e-13,-2.349311066865423e-12,0.0,0.0,0.0,0.0,60.0,-2.2839351004222408e-05,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.0504455566406,280.2458801269531,286.385498046875,284.3512268066406,286.90008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.884927284805607e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-8.896016879589297e-06,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.0504455566406,280.2458801269531,286.385498046875,284.3512268066406,286.90008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.884927284805607e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-8.896016879589297e-06,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
