time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12098940,297.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.0338439941406,280.2196960449219,286.385498046875,284.3512268066406,286.90008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.88492811198622e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-1.1284390893706586e-05,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.0338439941406,280.2196960449219,286.385498046875,284.3512268066406,286.90008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.88492811198622e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-1.1284390893706586e-05,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.0171813964844,280.1937255859375,286.385498046875,284.3512268066406,286.9000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.88492811198622e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-1.2979285202163736e-05,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.0171813964844,280.1937255859375,286.385498046875,284.3512268066406,286.9000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.88492811198622e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-1.2979285202163736e-05,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.00048828125,280.1679992675781,286.385498046875,284.3512268066406,286.9000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.88492811198622e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-1.4153217307466548e-05,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,0.0,287.3003234863281,294.1499938964844,281.00048828125,280.1679992675781,286.385498046875,284.3512268066406,286.9000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.88492811198622e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-1.4153217307466548e-05,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,-2.558398642677624e-13,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,-2.6941242205896776e-13,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,-1.989872703460696e-13,297.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,-2.694116360123927e-13,298.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,-1.2779680742466826e-12,287.3003234863281,294.1499938964844,280.9920959472656,280.1552429199219,286.385498046875,284.3512268066406,286.9000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.562123686295937e-12,-6.843608074015101e-18,3.562130625189841e-12,-3.323338566146861e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.351607443211833e-05,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,-2.558398642677624e-13,297.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,-2.6941242205896776e-13,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,-1.989872703460696e-13,297.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,-2.694116360123927e-13,298.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,-1.2779680742466826e-12,287.3003234863281,294.1499938964844,280.98370361328125,280.1425170898437,286.385498046875,284.3512268066406,286.9000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.066176628880208e-13,-9.503340745640053e-18,9.0662714965703e-13,1.0136421866799306e-12,0.0,0.0,0.0,0.0,60.0,-1.1394718057999851e-05,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,-2.558398642677624e-13,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,-2.6941242205896776e-13,298.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,-1.989872703460696e-13,297.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,-2.694116360123927e-13,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,-1.2779680742466826e-12,287.3003234863281,294.1499938964844,280.9668884277344,280.1172790527344,286.385498046875,284.3512268066406,286.9000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.562123686295937e-12,-6.843608487605408e-18,3.562130625189841e-12,-3.323338566146861e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.56926692702109e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,-2.558398642677624e-13,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,-2.6941242205896776e-13,298.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,-1.989872703460696e-13,297.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,-2.694116360123927e-13,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,-1.2779680742466826e-12,287.3003234863281,294.1499938964844,280.9668884277344,280.1172790527344,286.385498046875,284.3512268066406,286.9000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.562123686295937e-12,-6.843608487605408e-18,3.562130625189841e-12,-3.323338566146861e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.56926692702109e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,2.558398642677624e-13,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,2.6941242205896776e-13,298.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,1.989872703460696e-13,297.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,2.694116360123927e-13,298.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,1.2779680742466826e-12,287.3003234863281,294.1499938964844,280.95001220703125,280.0923156738281,286.385498046875,284.3512268066406,286.8999938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.860202747047679e-12,-1.0926248563547644e-17,-1.860191905025954e-12,1.987669577541152e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.99854013469303e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,2.558398642677624e-13,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,2.6941242205896776e-13,298.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,1.989872703460696e-13,297.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,2.694116360123927e-13,298.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,1.2779680742466826e-12,287.3003234863281,294.1499938964844,280.95001220703125,280.0923156738281,286.385498046875,284.3512268066406,286.8999938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.860202747047679e-12,-1.0926248563547644e-17,-1.860191905025954e-12,1.987669577541152e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.99854013469303e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,0.0,287.3003234863281,294.1499938964844,280.9326477050781,280.06756591796875,286.385498046875,284.3512268066406,286.8999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.884928939166832e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-1.1788457413786093e-05,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,0.0,287.3003234863281,294.1499938964844,280.9326477050781,280.06756591796875,286.385498046875,284.3512268066406,286.8999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.884928939166832e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-1.1788457413786093e-05,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,0.0,287.3003234863281,294.1499938964844,280.9145202636719,280.0428771972656,286.385498046875,284.3512268066406,286.8999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.884928939166832e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-1.3607205801235978e-05,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,0.0,287.3003234863281,294.1499938964844,280.9145202636719,280.0428771972656,286.385498046875,284.3512268066406,286.8999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.884928939166832e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-1.3607205801235978e-05,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,0.0,287.3003234863281,294.1499938964844,280.9051818847656,280.0306091308594,286.385498046875,284.3512268066406,286.8999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.884928939166832e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-1.3974279681860937e-05,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,0.0,287.3003234863281,294.1499938964844,280.89569091796875,280.0183410644531,286.385498046875,284.3512268066406,286.89996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.884929766347444e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-1.4431665476877242e-05,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,0.0,287.3003234863281,294.1499938964844,280.87615966796875,279.99395751953125,286.385498046875,284.3512268066406,286.89996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.506466601452263e-12,-6.225196681132188e-18,3.5064728898248628e-12,-5.004815138709429e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5552766853943467e-05,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,0.0,287.3003234863281,294.1499938964844,280.87615966796875,279.99395751953125,286.385498046875,284.3512268066406,286.89996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.506466601452263e-12,-6.225196681132188e-18,3.5064728898248628e-12,-5.004815138709429e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5552766853943467e-05,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,0.0,287.3003234863281,294.1499938964844,280.8560485839844,279.96978759765625,286.385498046875,284.3512268066406,286.89996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.506466601452263e-12,-6.225196681132188e-18,3.5064728898248628e-12,-5.004815138709429e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1162927876284812e-05,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,0.0,287.3003234863281,294.1499938964844,280.8560485839844,279.96978759765625,286.385498046875,284.3512268066406,286.89996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.506466601452263e-12,-6.225196681132188e-18,3.5064728898248628e-12,-5.004815138709429e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1162927876284812e-05,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,2.558398642677624e-13,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,2.6941242205896776e-13,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,1.989872703460696e-13,297.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,2.694116360123927e-13,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,1.2779680742466826e-12,287.3003234863281,294.1499938964844,280.8354187011719,279.94580078125,286.385498046875,284.3512268066406,286.89996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.953032763602378e-13,-8.266516305513e-18,7.953115162967483e-13,-2.349311066865423e-12,0.0,0.0,0.0,0.0,60.0,-8.125070053210948e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,2.558398642677624e-13,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,2.6941242205896776e-13,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,1.989872703460696e-13,297.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,2.694116360123927e-13,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,1.2779680742466826e-12,287.3003234863281,294.1499938964844,280.8354187011719,279.94580078125,286.385498046875,284.3512268066406,286.89996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.953032763602378e-13,-8.266516305513e-18,7.953115162967483e-13,-2.349311066865423e-12,0.0,0.0,0.0,0.0,60.0,-8.125070053210948e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,2.558398642677624e-13,297.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,2.6941242205896776e-13,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,1.989872703460696e-13,297.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,2.694116360123927e-13,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,1.2779680742466826e-12,287.3003234863281,294.1499938964844,280.8143005371094,279.92205810546875,286.385498046875,284.3512268066406,286.8999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-7.953032763602378e-13,-8.266516305513e-18,7.953115162967483e-13,-2.349311066865423e-12,0.0,0.0,0.0,0.0,60.0,9.750239087225054e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,2.558398642677624e-13,297.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,2.6941242205896776e-13,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,1.989872703460696e-13,297.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,2.694116360123927e-13,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,1.2779680742466826e-12,287.3003234863281,294.1499938964844,280.8143005371094,279.92205810546875,286.385498046875,284.3512268066406,286.8999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-7.953032763602378e-13,-8.266516305513e-18,7.953115162967483e-13,-2.349311066865423e-12,0.0,0.0,0.0,0.0,60.0,9.750239087225054e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,2.558398642677624e-13,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,2.6941242205896776e-13,298.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,1.989872703460696e-13,297.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,2.694116360123927e-13,298.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,1.2779680742466826e-12,287.3003234863281,294.1499938964844,280.8036193847656,279.9103088378906,286.385498046875,284.3512268066406,286.8999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-3.450809299768154e-12,-5.6067836338880494e-18,3.4508149376194508e-12,-6.686291711271997e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0230714906356295e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,2.558398642677624e-13,297.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,2.6941242205896776e-13,298.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,1.989872703460696e-13,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,2.694116360123927e-13,298.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,1.2779680742466826e-12,287.3003234863281,294.1499938964844,280.7928161621094,279.89862060546875,286.385498046875,284.3512268066406,286.8999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-3.450809299768154e-12,-5.606784461068664e-18,3.4508149376194508e-12,-6.686291711271997e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.9104256807622733e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,280.7709655761719,279.8754577636719,286.385498046875,284.3512268066406,286.8999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-3.506466601452263e-12,-6.225196681132188e-18,3.5064728898248628e-12,-5.004815138709429e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.514657115985756e-07,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,280.7709655761719,279.8754577636719,286.385498046875,284.3512268066406,286.8999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-3.506466601452263e-12,-6.225196681132188e-18,3.5064728898248628e-12,-5.004815138709429e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.514657115985756e-07,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,2.558398642677624e-13,297.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,2.6941242205896776e-13,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,1.989872703460696e-13,297.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,2.694116360123927e-13,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,1.2779680742466826e-12,287.3003234863281,294.1499938964844,280.7488708496094,279.8526611328125,286.385498046875,284.3512268066406,286.8999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-7.953032763602378e-13,-8.266517132693613e-18,7.953115162967483e-13,-2.349311066865423e-12,0.0,0.0,0.0,0.0,60.0,1.248098016048971e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,2.558398642677624e-13,297.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,2.6941242205896776e-13,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,1.989872703460696e-13,297.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,2.694116360123927e-13,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,1.2779680742466826e-12,287.3003234863281,294.1499938964844,280.7488708496094,279.8526611328125,286.385498046875,284.3512268066406,286.8999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-7.953032763602378e-13,-8.266517132693613e-18,7.953115162967483e-13,-2.349311066865423e-12,0.0,0.0,0.0,0.0,60.0,1.248098016048971e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,2.558398642677624e-13,297.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,2.6941242205896776e-13,298.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,1.989872703460696e-13,297.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,2.694116360123927e-13,298.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,1.2779680742466826e-12,287.3003234863281,294.1499938964844,280.7265319824219,279.8302001953125,286.385498046875,284.3512268066406,286.8999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-7.953032763602378e-13,-8.266515478332389e-18,7.953115162967483e-13,-2.349311066865423e-12,0.0,0.0,0.0,0.0,60.0,6.753938578185625e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,2.558398642677624e-13,297.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,2.6941242205896776e-13,298.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,1.989872703460696e-13,297.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,2.694116360123927e-13,298.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,1.2779680742466826e-12,287.3003234863281,294.1499938964844,280.7265319824219,279.8302001953125,286.385498046875,284.3512268066406,286.8999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-7.953032763602378e-13,-8.266515478332389e-18,7.953115162967483e-13,-2.349311066865423e-12,0.0,0.0,0.0,0.0,60.0,6.753938578185625e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,5.116797285355248e-13,297.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,5.388248441179355e-13,298.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,3.979745406921392e-13,297.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,5.388232720247854e-13,298.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,2.555936148493365e-12,287.3003234863281,294.1499938964844,280.7041015625,279.8081359863281,286.385498046875,284.3512268066406,286.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,1.915860048731788e-12,-1.0307834275532588e-17,-1.915849640390932e-12,3.061930049785833e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.14119784484501e-05,-0.0,-2.0267154052839512e-24,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,5.116797285355248e-13,297.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,5.388248441179355e-13,298.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,3.979745406921392e-13,297.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,5.388232720247854e-13,298.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,2.555936148493365e-12,287.3003234863281,294.1499938964844,280.7041015625,279.8081359863281,286.385498046875,284.3512268066406,286.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,1.915860048731788e-12,-1.0307834275532588e-17,-1.915849640390932e-12,3.061930049785833e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.14119784484501e-05,-0.0,-2.0267154052839512e-24,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,2.558398642677624e-13,297.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,2.6941242205896776e-13,298.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,1.989872703460696e-13,297.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,2.694116360123927e-13,298.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,1.2779680742466826e-12,287.3003234863281,294.1499938964844,280.6928405761719,279.7972717285156,286.385498046875,284.3512268066406,286.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,-7.953032763602378e-13,-8.266514651151775e-18,7.953115162967483e-13,-2.349311066865423e-12,0.0,0.0,0.0,0.0,60.0,-2.900524123106152e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,280.6815490722656,279.7864990234375,286.385498046875,284.3512268066406,286.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.506466601452263e-12,-6.2251958539515764e-18,3.5064728898248628e-12,-5.004815138709429e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4108722098171713e-05,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,280.6590270996094,279.76531982421875,286.385498046875,284.3512268066406,286.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.88492811198622e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-1.0253189429931808e-05,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,280.6590270996094,279.76531982421875,286.385498046875,284.3512268066406,286.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.88492811198622e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-1.0253189429931808e-05,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
