time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12101340,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,280.63653564453125,279.7445983886719,286.385498046875,284.3512268066406,286.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.884928939166832e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-1.3040586054557934e-05,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,280.63653564453125,279.7445983886719,286.385498046875,284.3512268066406,286.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.884928939166832e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-1.3040586054557934e-05,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,280.6141662597656,279.7243957519531,286.385498046875,284.3512268066406,286.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.884928939166832e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-1.5037451703392437e-05,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,280.6141662597656,279.7243957519531,286.385498046875,284.3512268066406,286.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.884928939166832e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-1.5037451703392437e-05,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,280.59197998046875,279.7047119140625,286.385498046875,284.3512268066406,286.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.884929766347444e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-1.6476282326038927e-05,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,280.59197998046875,279.7047119140625,286.385498046875,284.3512268066406,286.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.884929766347444e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-1.6476282326038927e-05,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,280.5809936523437,279.6950988769531,286.385498046875,284.3512268066406,286.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.884929766347444e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-1.666066236793995e-05,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,-2.558398642677624e-13,297.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,-2.6941242205896776e-13,298.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,-1.989872703460696e-13,297.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,-2.694116360123927e-13,298.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,-1.2779680742466826e-12,287.3003234863281,294.1499938964844,280.570068359375,279.68560791015625,286.385498046875,284.3512268066406,286.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.562123686295937e-12,-6.843610141966633e-18,3.562130625189841e-12,-3.323338566146861e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0655104233592285e-05,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,280.5484313964844,279.6671142578125,286.385498046875,284.3512268066406,286.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.884930593528057e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-7.511791864089901e-06,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,280.5484313964844,279.6671142578125,286.385498046875,284.3512268066406,286.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.884930593528057e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,-7.511791864089901e-06,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,-2.558398642677624e-13,297.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,-2.6941242205896776e-13,298.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,-1.989872703460696e-13,297.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,-2.694116360123927e-13,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,-1.2779680742466826e-12,287.3003234863281,294.1499938964844,280.5272216796875,279.64923095703125,286.385498046875,284.3512268066406,286.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-3.562123686295937e-12,-6.843611382737552e-18,3.562130625189841e-12,-3.323338566146861e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1291085684206337e-05,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,-2.558398642677624e-13,297.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,-2.6941242205896776e-13,298.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,-1.989872703460696e-13,297.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,-2.694116360123927e-13,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,-1.2779680742466826e-12,287.3003234863281,294.1499938964844,280.5272216796875,279.64923095703125,286.385498046875,284.3512268066406,286.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-3.562123686295937e-12,-6.843611382737552e-18,3.562130625189841e-12,-3.323338566146861e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1291085684206337e-05,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,2.558398642677624e-13,297.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,2.6941242205896776e-13,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,1.989872703460696e-13,297.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,2.694116360123927e-13,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,1.2779680742466826e-12,287.3003234863281,294.1499938964844,280.50640869140625,279.6319885253906,286.385498046875,284.3512268066406,286.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-7.953032763602378e-13,-8.266518787054838e-18,7.953115162967483e-13,-2.349311066865423e-12,0.0,0.0,0.0,0.0,60.0,-7.891139830462635e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,2.558398642677624e-13,297.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,2.6941242205896776e-13,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,1.989872703460696e-13,297.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,2.694116360123927e-13,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,1.2779680742466826e-12,287.3003234863281,294.1499938964844,280.50640869140625,279.6319885253906,286.385498046875,284.3512268066406,286.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-7.953032763602378e-13,-8.266518787054838e-18,7.953115162967483e-13,-2.349311066865423e-12,0.0,0.0,0.0,0.0,60.0,-7.891139830462635e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,2.558398642677624e-13,297.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,2.6941242205896776e-13,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,1.989872703460696e-13,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,2.694116360123927e-13,297.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,1.2779680742466826e-12,287.3003234863281,294.1499938964844,280.48614501953125,279.6154479980469,286.385498046875,284.3512268066406,286.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-7.953032763602378e-13,-8.266517959874225e-18,7.953115162967483e-13,-2.349311066865423e-12,0.0,0.0,0.0,0.0,60.0,1.1323739954605117e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,2.558398642677624e-13,297.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,2.6941242205896776e-13,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,1.989872703460696e-13,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,2.694116360123927e-13,297.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,1.2779680742466826e-12,287.3003234863281,294.1499938964844,280.48614501953125,279.6154479980469,286.385498046875,284.3512268066406,286.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-7.953032763602378e-13,-8.266517959874225e-18,7.953115162967483e-13,-2.349311066865423e-12,0.0,0.0,0.0,0.0,60.0,1.1323739954605117e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,297.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,280.4761962890625,279.6074523925781,286.385498046875,284.3512268066406,286.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-3.506466601452263e-12,-6.22519874908372e-18,3.5064728898248628e-12,-5.004815138709429e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1018922123184892e-05,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,5.116797285355248e-13,297.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,5.388248441179355e-13,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,3.979745406921392e-13,297.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,5.388232720247854e-13,297.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,2.555936148493365e-12,287.3003234863281,294.1499938964844,280.4664306640625,279.5996398925781,286.385498046875,284.3512268066406,286.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-7.396460830963458e-13,-7.648105326220393e-18,7.39653726721662e-13,-4.030787856268425e-12,0.0,0.0,0.0,0.0,60.0,-9.60493525781203e-06,-0.0,-2.0267154052839512e-24,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,2.558398642677624e-13,297.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,2.6941242205896776e-13,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,1.989872703460696e-13,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,2.694116360123927e-13,297.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,1.2779680742466826e-12,287.3003234863281,294.1499938964844,280.4473571777344,279.5845642089844,286.385498046875,284.3512268066406,286.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-7.953032763602378e-13,-8.266517959874225e-18,7.953115162967483e-13,-2.349311066865423e-12,0.0,0.0,0.0,0.0,60.0,3.970709713030374e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,2.558398642677624e-13,297.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,2.6941242205896776e-13,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,1.989872703460696e-13,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,2.694116360123927e-13,297.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,1.2779680742466826e-12,287.3003234863281,294.1499938964844,280.4473571777344,279.5845642089844,286.385498046875,284.3512268066406,286.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-7.953032763602378e-13,-8.266517959874225e-18,7.953115162967483e-13,-2.349311066865423e-12,0.0,0.0,0.0,0.0,60.0,3.970709713030374e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,2.558398642677624e-13,297.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,2.6941242205896776e-13,298.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,1.989872703460696e-13,297.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,2.694116360123927e-13,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,1.2779680742466826e-12,287.3003234863281,294.1499938964844,280.4289855957031,279.5702514648437,286.385498046875,284.3512268066406,286.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-7.953032763602378e-13,-8.266517132693613e-18,7.953115162967483e-13,-2.349311066865423e-12,0.0,0.0,0.0,0.0,60.0,9.460519322601613e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,2.558398642677624e-13,297.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,2.6941242205896776e-13,298.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,1.989872703460696e-13,297.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,2.694116360123927e-13,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,1.2779680742466826e-12,287.3003234863281,294.1499938964844,280.4289855957031,279.5702514648437,286.385498046875,284.3512268066406,286.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-7.953032763602378e-13,-8.266517132693613e-18,7.953115162967483e-13,-2.349311066865423e-12,0.0,0.0,0.0,0.0,60.0,9.460519322601613e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,2.558398642677624e-13,297.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,2.6941242205896776e-13,298.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,1.989872703460696e-13,297.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,2.694116360123927e-13,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,1.2779680742466826e-12,287.3003234863281,294.1499938964844,280.4114074707031,279.5567626953125,286.385498046875,284.3512268066406,286.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-7.953032763602378e-13,-8.266516305513e-18,7.953115162967483e-13,-2.349311066865423e-12,0.0,0.0,0.0,0.0,60.0,1.3291002687765284e-05,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,2.558398642677624e-13,297.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,2.6941242205896776e-13,298.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,1.989872703460696e-13,297.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,2.694116360123927e-13,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,1.2779680742466826e-12,287.3003234863281,294.1499938964844,280.4114074707031,279.5567626953125,286.385498046875,284.3512268066406,286.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-7.953032763602378e-13,-8.266516305513e-18,7.953115162967483e-13,-2.349311066865423e-12,0.0,0.0,0.0,0.0,60.0,1.3291002687765284e-05,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,297.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,280.3946228027344,279.5440979003906,286.385498046875,284.3512268066406,286.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.88492811198622e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,1.5939789591357112e-05,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,297.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,280.3946228027344,279.5440979003906,286.385498046875,284.3512268066406,286.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.88492811198622e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,1.5939789591357112e-05,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,280.3865966796875,279.5381164550781,286.385498046875,284.3512268066406,286.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.88492811198622e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,1.0849799764400814e-05,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0,297.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0,298.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0,297.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0,287.3003234863281,294.1499938964844,280.3787536621094,279.5323181152344,286.385498046875,284.3512268066406,286.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-8.509604696241294e-13,-8.884928939166832e-18,8.509693600819438e-13,-6.678344400927464e-13,0.0,0.0,0.0,0.0,60.0,7.614058176841354e-06,-0.0,-0.0,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,1.004171523710795e-09,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,1.0574437991905932e-09,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,7.81025022433823e-10,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,1.0574406905661247e-09,297.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,5.0160249287500855e-09,287.3003234863281,294.1499938964844,280.3638610839844,279.5214233398437,286.385498046875,284.3512268066406,286.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0702823516339777e-08,1.3408584918111251e-14,1.070281019366348e-08,-2.448891045503388e-08,0.0,0.0,0.0,-6.028858479112388e-08,60.0,-3.4657092328416184e-05,-0.0,-7.805703912427059e-18,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,1.004171523710795e-09,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,1.0574437991905932e-09,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,7.81025022433823e-10,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,1.0574406905661247e-09,297.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,5.0160249287500855e-09,287.3003234863281,294.1499938964844,280.3638610839844,279.5214233398437,286.385498046875,284.3512268066406,286.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0702823516339777e-08,1.3408584918111251e-14,1.070281019366348e-08,-2.448891045503388e-08,0.0,0.0,0.0,-6.028858479112388e-08,60.0,-3.4657092328416184e-05,-0.0,-7.805703912427059e-18,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,3.584828212055413e-09,297.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,3.775006973683048e-09,298.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,2.7882096631515196e-09,297.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,3.774995871452802e-09,297.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,1.7906890192875835e-08,287.3003234863281,294.1499938964844,280.3500061035156,279.511474609375,286.385498046875,284.3512268066406,286.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-3.826432859455053e-08,4.7832604440885627e-14,3.826428240927272e-08,-8.75133494560032e-08,0.0,0.0,0.0,-2.155138645321131e-07,60.0,-0.0001411520934198,-0.0,-9.947936759125258e-17,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,3.584828212055413e-09,297.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,3.775006973683048e-09,298.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,2.7882096631515196e-09,297.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,3.774995871452802e-09,297.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,1.7906890192875835e-08,287.3003234863281,294.1499938964844,280.3500061035156,279.511474609375,286.385498046875,284.3512268066406,286.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-3.826432859455053e-08,4.7832604440885627e-14,3.826428240927272e-08,-8.75133494560032e-08,0.0,0.0,0.0,-2.155138645321131e-07,60.0,-0.0001411520934198,-0.0,-9.947936759125258e-17,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,9.9352854832091e-09,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,1.0462362531882265e-08,298.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,7.727471107443762e-09,297.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,1.0462331445637574e-08,297.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,4.962861410717778e-08,287.3003234863281,294.1499938964844,280.33856201171875,279.504638671875,286.385498046875,284.3512268066406,286.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.059153333926588e-07,1.3245140932389293e-13,1.05915198389539e-07,-2.4232664941337134e-07,0.0,0.0,0.0,-5.965848686173558e-07,60.0,-0.0003650567377917,-0.0,-7.641120216081305e-16,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,9.9352854832091e-09,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,1.0462362531882265e-08,298.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,7.727471107443762e-09,297.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,1.0462331445637574e-08,297.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,4.962861410717778e-08,287.3003234863281,294.1499938964844,280.33856201171875,279.504638671875,286.385498046875,284.3512268066406,286.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.059153333926588e-07,1.3245140932389293e-13,1.05915198389539e-07,-2.4232664941337134e-07,0.0,0.0,0.0,-5.965848686173558e-07,60.0,-0.0003650567377917,-0.0,-7.641120216081305e-16,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,1.133964175892288e-07,297.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,1.1941220634525962e-07,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,8.819752395083925e-08,297.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,1.1941186528474645e-07,297.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,5.664363698087982e-07,287.3003234863281,294.1499938964844,280.3308410644531,279.5028381347656,286.385498046875,284.3512268066406,286.8998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.2083153251296608e-06,1.5112819849727457e-12,1.2083137335139329e-06,-2.764897772067343e-06,0.0,0.0,0.0,-6.806090823374689e-06,60.0,-0.0037315532099455,-0.0,-9.953939528097728e-14,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,1.133964175892288e-07,297.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,1.1941220634525962e-07,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,8.819752395083925e-08,297.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,1.1941186528474645e-07,297.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,5.664363698087982e-07,287.3003234863281,294.1499938964844,280.3308410644531,279.5028381347656,286.385498046875,284.3512268066406,286.8998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.2083153251296608e-06,1.5112819849727457e-12,1.2083137335139329e-06,-2.764897772067343e-06,0.0,0.0,0.0,-6.806090823374689e-06,60.0,-0.0037315532099455,-0.0,-9.953939528097728e-14,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,2.4526548259018455e-07,297.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,2.5827708327597065e-07,298.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,1.9076271939866282e-07,297.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,2.582763158898161e-07,297.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,1.225147116201697e-06,287.3003234863281,294.1499938964844,280.32830810546875,279.5037536621094,286.385498046875,284.3512268066406,286.8998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-2.613919150462607e-06,3.2692201810263777e-12,2.6139159672311507e-06,-5.980943114991533e-06,0.0,0.0,0.0,-1.4723380445502698e-05,60.0,-0.0078140785917639,-0.0,-4.656603336435083e-13,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,4.681022858221695e-07,297.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,4.92935555485019e-07,298.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,3.6408081882655097e-07,297.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,4.929341343995475e-07,297.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,2.3382585823128466e-06,287.3003234863281,294.1499938964844,280.32666015625,279.505859375,286.385498046875,284.3512268066406,286.8998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-4.988194632460363e-06,6.238878771241962e-12,4.988188265997451e-06,-1.1413951142458243e-05,0.0,0.0,0.0,-2.809701254591345e-05,60.0,-0.014993717893958,-0.0,-1.6962029654107869e-12,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863220214844,0.0,0.0,1.6732025187593536e-06,297.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876037597656,0.0,0.0,1.7619674963498255e-06,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885192871094,0.0,0.0,1.3013842590225977e-06,297.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,1.761962380442128e-06,297.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,8.357959814020433e-06,287.30047607421875,294.1499938964844,280.3258361816406,279.51336669921875,286.3853759765625,284.3514709472656,286.8998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.7828298950917087e-05,2.2298806898191078e-11,1.7828277123044245e-05,-4.07956940762233e-05,0.0,0.0,0.0,-0.0001004217629088,60.0,-0.0606586672365665,-0.0,-2.16717165046898e-11,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863220214844,0.0,0.0,1.6732025187593536e-06,297.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876037597656,0.0,0.0,1.7619674963498255e-06,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885192871094,0.0,0.0,1.3013842590225977e-06,297.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,1.761962380442128e-06,297.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,8.357959814020433e-06,287.30047607421875,294.1499938964844,280.3258361816406,279.51336669921875,286.3853759765625,284.3514709472656,286.8998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.7828298950917087e-05,2.2298806898191078e-11,1.7828277123044245e-05,-4.07956940762233e-05,0.0,0.0,0.0,-0.0001004217629088,60.0,-0.0606586672365665,-0.0,-2.16717165046898e-11,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
