time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103740,297.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,3.20222306982032e-06,297.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,3.372104174559354e-06,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.388671875,0.0,0.0,2.490626684448216e-06,297.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858642578125,0.0,0.0,3.3720941701176343e-06,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,1.599570532562211e-05,287.3006896972656,294.1499938964844,280.3282165527344,279.525146484375,286.3851928710937,284.3518371582031,286.8998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.412048317841254e-05,4.267628264664758e-11,3.4120443160645664e-05,-7.807625661371276e-05,0.0,0.0,0.0,-0.0001921910006785,60.0,-0.122452326118946,-0.0,-7.937787926959317e-11,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,3.20222306982032e-06,297.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,3.372104174559354e-06,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.388671875,0.0,0.0,2.490626684448216e-06,297.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858642578125,0.0,0.0,3.3720941701176343e-06,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,1.599570532562211e-05,287.3006896972656,294.1499938964844,280.3282165527344,279.525146484375,286.3851928710937,284.3518371582031,286.8998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.412048317841254e-05,4.267628264664758e-11,3.4120443160645664e-05,-7.807625661371276e-05,0.0,0.0,0.0,-0.0001921910006785,60.0,-0.122452326118946,-0.0,-7.937787926959317e-11,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,6.1370110415737145e-06,297.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882141113281,0.0,0.0,6.462585133704124e-06,298.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,4.773247383127455e-06,297.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,6.462566489062738e-06,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,3.0655519367428496e-05,287.30145263671875,294.1499938964844,280.3336486816406,279.5408935546875,286.3843994140625,284.3529052734375,286.8998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-6.539129390148446e-05,8.178836080618979e-11,6.53912138659507e-05,-0.0001496318000135,0.0,0.0,0.0,-0.0003683306276798,60.0,-0.2367592006921768,-0.0,-2.9154803571351806e-10,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,6.1370110415737145e-06,297.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882141113281,0.0,0.0,6.462585133704124e-06,298.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,4.773247383127455e-06,297.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,6.462566489062738e-06,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,3.0655519367428496e-05,287.30145263671875,294.1499938964844,280.3336486816406,279.5408935546875,286.3843994140625,284.3529052734375,286.8998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-6.539129390148446e-05,8.178836080618979e-11,6.53912138659507e-05,-0.0001496318000135,0.0,0.0,0.0,-0.0003683306276798,60.0,-0.2367592006921768,-0.0,-2.9154803571351806e-10,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38787841796875,0.0,0.0,9.807085916690994e-06,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38916015625,0.0,0.0,1.0327361451345496e-05,298.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901672363281,0.0,0.0,7.627760624018265e-06,297.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,1.0327331438020336e-05,297.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858337402344,0.0,0.0,4.898823317489587e-05,287.3028259277344,294.1499938964844,280.3419494628906,279.56036376953125,286.3827209472656,284.3544616699219,286.8998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001044970122165,1.3069990922875974e-10,0.0001044968812493,-0.0002391154121141,0.0,0.0,0.0,-0.000588602037169,60.0,-0.3867436051368713,-0.0,-7.445198346722748e-10,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38787841796875,0.0,0.0,9.807085916690994e-06,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38916015625,0.0,0.0,1.0327361451345496e-05,298.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901672363281,0.0,0.0,7.627760624018265e-06,297.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,1.0327331438020336e-05,297.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858337402344,0.0,0.0,4.898823317489587e-05,287.3028259277344,294.1499938964844,280.3419494628906,279.56036376953125,286.3827209472656,284.3544616699219,286.8998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001044970122165,1.3069990922875974e-10,0.0001044968812493,-0.0002391154121141,0.0,0.0,0.0,-0.000588602037169,60.0,-0.3867436051368713,-0.0,-7.445198346722748e-10,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885192871094,0.0,0.0,1.1861990060424432e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,1.2491280358517542e-05,298.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39080810546875,0.0,0.0,9.2260243036435e-06,297.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879089355469,0.0,0.0,1.249124306923477e-05,297.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.386474609375,0.0,0.0,5.925286313868128e-05,287.3037414550781,294.1499938964844,280.3471374511719,279.5714111328125,286.38153076171875,284.3553161621094,286.8998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263926096726,1.5808584996612746e-10,0.0001263924496015,-0.0002892180054914,0.0,0.0,0.0,-0.0007119338260963,60.0,-0.471748024225235,-0.0,-1.0892093893488664e-09,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38946533203125,0.0,0.0,1.4006572200742085e-05,297.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,1.4749634829058778e-05,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918151855469,0.0,0.0,1.0894039405684453e-05,297.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888244628906,0.0,0.0,1.4749592082807794e-05,297.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874206542969,0.0,0.0,6.996545562287793e-05,287.3050231933594,294.1499938964844,280.3529968261719,279.5832824707031,286.3794860839844,284.3559875488281,286.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001492439914727,1.8666720946747264e-10,0.0001492438022978,-0.0003415075188968,0.0,0.0,0.0,-0.0008406491833738,60.0,-0.5668017268180847,-0.0,-1.5186581991954995e-09,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.391845703125,0.0,0.0,1.8684939277591184e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39312744140625,0.0,0.0,1.967619391507469e-05,298.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.394287109375,0.0,0.0,1.4532781278830951e-05,297.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39117431640625,0.0,0.0,1.967613570741377e-05,297.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,9.333476918982342e-05,287.3081359863281,294.1499938964844,280.3665771484375,279.6093444824219,286.37359619140625,284.3562927246094,286.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001990934251807,2.4901644635200166e-10,0.0001990931632462,-0.0004555754130706,0.0,0.0,0.0,-0.0011214370606467,60.0,-0.7699345350265503,-0.0,-2.702586598957168e-09,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.391845703125,0.0,0.0,1.8684939277591184e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39312744140625,0.0,0.0,1.967619391507469e-05,298.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.394287109375,0.0,0.0,1.4532781278830951e-05,297.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39117431640625,0.0,0.0,1.967613570741377e-05,297.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,9.333476918982342e-05,287.3081359863281,294.1499938964844,280.3665771484375,279.6093444824219,286.37359619140625,284.3562927246094,286.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001990934251807,2.4901644635200166e-10,0.0001990931632462,-0.0004555754130706,0.0,0.0,0.0,-0.0011214370606467,60.0,-0.7699345350265503,-0.0,-2.702586598957168e-09,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953552246094,0.0,0.0,2.5389166694367304e-05,297.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966064453125,0.0,0.0,2.673608651093673e-05,298.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39794921875,0.0,0.0,1.9747199985431507e-05,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946228027344,0.0,0.0,2.6736008294392377e-05,297.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,0.0001268236519536,287.3122253417969,294.1499938964844,280.3825378417969,279.6383056640625,286.36285400390625,284.3520812988281,286.8996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00027052857331,3.3836425328281905e-10,0.0002705282531678,-0.0006190371350385,0.0,0.0,0.0,-0.0015238118357956,60.0,-1.0372014045715332,-0.0,-4.98991470365695e-09,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953552246094,0.0,0.0,2.5389166694367304e-05,297.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966064453125,0.0,0.0,2.673608651093673e-05,298.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39794921875,0.0,0.0,1.9747199985431507e-05,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946228027344,0.0,0.0,2.6736008294392377e-05,297.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,0.0001268236519536,287.3122253417969,294.1499938964844,280.3825378417969,279.6383056640625,286.36285400390625,284.3520812988281,286.8996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00027052857331,3.3836425328281905e-10,0.0002705282531678,-0.0006190371350385,0.0,0.0,0.0,-0.0015238118357956,60.0,-1.0372014045715332,-0.0,-4.98991470365695e-09,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,3.645592005341314e-05,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40234375,0.0,0.0,3.8389942346839234e-05,298.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039001464844,0.0,0.0,2.835470331774559e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002380371094,0.0,0.0,3.838982956949621e-05,297.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992919921875,0.0,0.0,0.0001821041514631,287.317626953125,294.1499938964844,280.4007263183594,279.6698913574219,286.34039306640625,284.3329467773437,286.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000400711025577,4.98134866688815e-10,0.000400710501708,-0.0009088944061659,0.0,0.0,0.0,-0.002255221363157,60.0,-1.4623759984970093,-0.0,-1.0288030871663524e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,3.645592005341314e-05,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40234375,0.0,0.0,3.8389942346839234e-05,298.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039001464844,0.0,0.0,2.835470331774559e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002380371094,0.0,0.0,3.838982956949621e-05,297.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992919921875,0.0,0.0,0.0001821041514631,287.317626953125,294.1499938964844,280.4007263183594,279.6698913574219,286.34039306640625,284.3329467773437,286.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000400711025577,4.98134866688815e-10,0.000400710501708,-0.0009088944061659,0.0,0.0,0.0,-0.002255221363157,60.0,-1.4623759984970093,-0.0,-1.0288030871663524e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,9.010438952827826e-05,297.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,9.488451905781405e-05,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,7.008143438724801e-05,297.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166259765625,0.0,0.0,9.488424257142468e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162292480469,0.0,0.0,0.0004500883514992,287.3470458984375,294.1499938964844,280.42095947265625,279.703857421875,286.2919006347656,284.3485412597656,286.8995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004416567389853,6.7878042075975e-10,0.0004416560695972,-0.0013428683159872,0.0,0.0,0.0,-0.0025656905490905,60.0,-2.0200040340423584,-0.0,-6.284746945084407e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,9.010438952827826e-05,297.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,9.488451905781405e-05,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,7.008143438724801e-05,297.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166259765625,0.0,0.0,9.488424257142468e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162292480469,0.0,0.0,0.0004500883514992,287.3470458984375,294.1499938964844,280.42095947265625,279.703857421875,286.2919006347656,284.3485412597656,286.8995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004416567389853,6.7878042075975e-10,0.0004416560695972,-0.0013428683159872,0.0,0.0,0.0,-0.0025656905490905,60.0,-2.0200040340423584,-0.0,-6.284746945084407e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,9.002035221783444e-05,297.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151306152344,0.0,0.0,9.479602158535272e-05,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41717529296875,0.0,0.0,7.00160744599998e-05,297.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41290283203125,0.0,0.0,9.479574509896338e-05,297.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41241455078125,0.0,0.0,0.0004496685869526,287.3421325683594,294.1499938964844,280.4317932128906,279.7216491699219,286.2528991699219,284.3184509277344,286.89947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008625188493169,9.96488447313481e-10,0.0008625178597867,-0.0017572648357599,0.0,0.0,0.0,-0.0048250015825033,60.0,-2.77730679512024,-0.0,-6.27302725320078e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,9.008329652715474e-05,297.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,9.486229828326032e-05,298.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,7.006502710282803e-05,297.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4235534667969,0.0,0.0,9.486202179687098e-05,297.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,0.000449982995633,287.3585510253906,294.1499938964844,280.4430847167969,279.7398986816406,286.2138671875,284.27899169921875,286.8994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009476893465034,1.159505824688267e-09,0.0009476881823502,-0.0021006679162383,0.0,0.0,0.0,-0.0053269248455762,60.0,-3.1838603019714355,-0.0,-6.281798192731003e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,9.039395081344992e-05,297.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,9.518943261355162e-05,298.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,7.030664710327983e-05,297.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,9.518916340311988e-05,297.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0004515348118729,287.3587341308594,294.1499938964844,280.4669494628906,279.7777709960937,286.118896484375,284.1765441894531,286.89923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007268803892657,1.3220136096947501e-09,0.0007268790504895,-0.0027487073093652,0.0,0.0,0.0,-0.0042905919253826,60.0,-3.933865785598755,-0.0,-6.325192458689345e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,9.039395081344992e-05,297.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,9.518943261355162e-05,298.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,7.030664710327983e-05,297.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,9.518916340311988e-05,297.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0004515348118729,287.3587341308594,294.1499938964844,280.4669494628906,279.7777709960937,286.118896484375,284.1765441894531,286.89923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007268803892657,1.3220136096947501e-09,0.0007268790504895,-0.0027487073093652,0.0,0.0,0.0,-0.0042905919253826,60.0,-3.933865785598755,-0.0,-6.325192458689345e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003295898437,0.0,0.0,9.073696855921298e-05,297.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014892578125,0.0,0.0,9.555064025335014e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032897949219,0.0,0.0,7.057343464111909e-05,297.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994140625,0.0,0.0,9.55503710429184e-05,297.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,0.0004532482416834,287.32440185546875,294.1499938964844,280.4924011230469,279.8171691894531,286.0152282714844,284.0347595214844,286.8987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003972358244936,1.415496053702725e-09,0.0003972343984059,-0.0033241114579141,0.0,0.0,0.0,-0.0026759628672152,60.0,-4.723869800567627,-0.0,-6.373281991045587e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003295898437,0.0,0.0,9.073696855921298e-05,297.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014892578125,0.0,0.0,9.555064025335014e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032897949219,0.0,0.0,7.057343464111909e-05,297.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994140625,0.0,0.0,9.55503710429184e-05,297.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,0.0004532482416834,287.32440185546875,294.1499938964844,280.4924011230469,279.8171691894531,286.0152282714844,284.0347595214844,286.8987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003972358244936,1.415496053702725e-09,0.0003972343984059,-0.0033241114579141,0.0,0.0,0.0,-0.0026759628672152,60.0,-4.723869800567627,-0.0,-6.373281991045587e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835754394531,0.0,0.0,9.088186925509945e-05,297.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847351074219,0.0,0.0,9.57032316364348e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3859558105469,0.0,0.0,7.068613194860518e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829040527344,0.0,0.0,9.570296242600308e-05,297.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817138671875,0.0,0.0,0.0004539720830507,287.30108642578125,294.1499938964844,280.51922607421875,279.8578491210937,285.9174194335937,283.8814392089844,286.8983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00028500740882,1.4820367155721215e-09,0.0002850059245247,-0.0036112715024501,0.0,0.0,0.0,-0.0021419790573418,60.0,-4.626243591308594,-0.0,-6.39364969856615e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835754394531,0.0,0.0,9.088186925509945e-05,297.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847351074219,0.0,0.0,9.57032316364348e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3859558105469,0.0,0.0,7.068613194860518e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829040527344,0.0,0.0,9.570296242600308e-05,297.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817138671875,0.0,0.0,0.0004539720830507,287.30108642578125,294.1499938964844,280.51922607421875,279.8578491210937,285.9174194335937,283.8814392089844,286.8983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00028500740882,1.4820367155721215e-09,0.0002850059245247,-0.0036112715024501,0.0,0.0,0.0,-0.0021419790573418,60.0,-4.626243591308594,-0.0,-6.39364969856615e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619079589844,0.0,0.0,9.065545600606129e-05,297.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,9.5464798505418e-05,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,7.05100319464691e-05,297.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3615417480469,0.0,0.0,9.546453657094388e-05,297.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,0.0004528411081992,287.27203369140625,294.1499938964844,280.5473022460937,279.8995361328125,285.8277587890625,283.7033996582031,286.8978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659646311774,1.884375988581155e-09,0.0009659627685323,-0.0039880629628896,0.0,0.0,0.0,-0.0057469764724373,60.0,-3.8696095943450928,-0.0,-6.36182875268787e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619079589844,0.0,0.0,9.065545600606129e-05,297.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,9.5464798505418e-05,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,7.05100319464691e-05,297.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3615417480469,0.0,0.0,9.546453657094388e-05,297.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,0.0004528411081992,287.27203369140625,294.1499938964844,280.5473022460937,279.8995361328125,285.8277587890625,283.7033996582031,286.8978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659646311774,1.884375988581155e-09,0.0009659627685323,-0.0039880629628896,0.0,0.0,0.0,-0.0057469764724373,60.0,-3.8696095943450928,-0.0,-6.36182875268787e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,9.065576159628108e-05,297.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3610534667969,0.0,0.0,9.546511864755304e-05,298.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,7.051026477711275e-05,297.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,9.546485671307892e-05,297.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.357666015625,0.0,0.0,0.0004528426215983,287.2699584960937,294.1499938964844,280.5617370605469,279.920654296875,285.7825927734375,283.6202087402344,286.8975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659676579758,1.884725042700097e-09,0.000965965737123,-0.0039889779873192,0.0,0.0,0.0,-0.0057471496984362,60.0,-4.0338287353515625,-0.0,-6.361867832538337e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,9.065694030141458e-05,297.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,9.546636283630504e-05,298.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594970703125,0.0,0.0,7.051118154777214e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,9.546610090183094e-05,297.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556823730469,0.0,0.0,0.0004528485296759,287.26788330078125,294.1499938964844,280.5764465332031,279.9419250488281,285.7379455566406,283.5396728515625,286.897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659798815846,1.88616655627527e-09,0.0009659779607318,-0.0039927549660205,0.0,0.0,0.0,-0.0057478635571897,60.0,-4.118816375732422,-0.0,-6.36202983628209e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,9.072884131455794e-05,297.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,9.554207645123824e-05,298.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,7.056710455799475e-05,297.546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536071777344,0.0,0.0,9.554181451676412e-05,297.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,0.0004532077291514,287.2637939453125,294.1499938964844,280.6064758300781,279.9847717285156,285.650146484375,283.38006591796875,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667452541179,1.9756942748472284e-09,0.0009667432750575,-0.0042273537255823,0.0,0.0,0.0,-0.0057922448031604,60.0,-4.161490440368652,-0.0,-6.372119543129885e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,9.072884131455794e-05,297.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,9.554207645123824e-05,298.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,7.056710455799475e-05,297.546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536071777344,0.0,0.0,9.554181451676412e-05,297.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,0.0004532077291514,287.2637939453125,294.1499938964844,280.6064758300781,279.9847717285156,285.650146484375,283.38006591796875,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667452541179,1.9756942748472284e-09,0.0009667432750575,-0.0042273537255823,0.0,0.0,0.0,-0.0057922448031604,60.0,-4.161490440368652,-0.0,-6.372119543129885e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500366210937,0.0,0.0,9.099981252802536e-05,297.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,9.582741768099368e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515625,0.0,0.0,7.077785994624719e-05,297.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34967041015625,0.0,0.0,9.582716302247718e-05,297.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,0.0004545612900983,287.2597045898437,294.1499938964844,280.63726806640625,280.02783203125,285.5642395019531,283.20074462890625,286.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696313063614,2.313238933737693e-09,0.0009696290362626,-0.0051118503324687,0.0,0.0,0.0,-0.0059595773927867,60.0,-4.161486625671387,-0.0,-6.41023234493332e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500366210937,0.0,0.0,9.099981252802536e-05,297.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,9.582741768099368e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515625,0.0,0.0,7.077785994624719e-05,297.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34967041015625,0.0,0.0,9.582716302247718e-05,297.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,0.0004545612900983,287.2597045898437,294.1499938964844,280.63726806640625,280.02783203125,285.5642395019531,283.20074462890625,286.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696313063614,2.313238933737693e-09,0.0009696290362626,-0.0051118503324687,0.0,0.0,0.0,-0.0059595773927867,60.0,-4.161486625671387,-0.0,-6.41023234493332e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460998535156,0.0,0.0,9.146437514573336e-05,297.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471984863281,0.0,0.0,9.631662396714093e-05,298.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,7.113918400136754e-05,297.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457336425781,0.0,0.0,9.631636930862442e-05,297.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34393310546875,0.0,0.0,0.0004568818840198,287.25567626953125,294.1499938964844,280.66864013671875,280.0707702636719,285.4799194335937,282.9820251464844,286.8945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745804127305,2.8919799888171838e-09,0.0009745775023475,-0.0066283447667956,0.0,0.0,0.0,-0.0062464824877679,60.0,-4.159719944000244,-0.0,-6.475842440067936e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460998535156,0.0,0.0,9.146437514573336e-05,297.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471984863281,0.0,0.0,9.631662396714093e-05,298.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,7.113918400136754e-05,297.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457336425781,0.0,0.0,9.631636930862442e-05,297.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34393310546875,0.0,0.0,0.0004568818840198,287.25567626953125,294.1499938964844,280.66864013671875,280.0707702636719,285.4799194335937,282.9820251464844,286.8945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745804127305,2.8919799888171838e-09,0.0009745775023475,-0.0066283447667956,0.0,0.0,0.0,-0.0062464824877679,60.0,-4.159719944000244,-0.0,-6.475842440067936e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421630859375,0.0,0.0,9.195998427458107e-05,297.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432312011719,0.0,0.0,9.683852840680628e-05,298.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,7.152465695980936e-05,297.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.341796875,0.0,0.0,9.68382737482898e-05,297.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34002685546875,0.0,0.0,0.0004593575722537,287.2516174316406,294.1499938964844,280.700439453125,280.1133117675781,285.3970642089844,282.728271484375,286.8934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798610117286,3.50941276039407e-09,0.0009798575192689,-0.0082461731508374,0.0,0.0,0.0,-0.0065525723621249,60.0,-4.159999847412109,-0.0,-6.546206776647523e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421630859375,0.0,0.0,9.195998427458107e-05,297.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432312011719,0.0,0.0,9.683852840680628e-05,298.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,7.152465695980936e-05,297.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.341796875,0.0,0.0,9.68382737482898e-05,297.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34002685546875,0.0,0.0,0.0004593575722537,287.2516174316406,294.1499938964844,280.700439453125,280.1133117675781,285.3970642089844,282.728271484375,286.8934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798610117286,3.50941276039407e-09,0.0009798575192689,-0.0082461731508374,0.0,0.0,0.0,-0.0065525723621249,60.0,-4.159999847412109,-0.0,-6.546206776647523e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402099609375,0.0,0.0,9.217336628353225e-05,297.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,9.70632245298475e-05,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,7.169061427703127e-05,297.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33984375,0.0,0.0,9.7062969871331e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33807373046875,0.0,0.0,0.0004604234709404,287.2496032714844,294.1499938964844,280.7164306640625,280.1343688964844,285.3562927246094,282.5948791503906,286.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821344865486,3.775234791447701e-09,0.0009821307612583,-0.008942674845457,0.0,0.0,0.0,-0.0066843531094491,60.0,-4.15938138961792,-0.0,-6.576618005738055e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,9.237518679583444e-05,297.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392944335937,0.0,0.0,9.72757479758002e-05,298.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397216796875,0.0,0.0,7.184759306255728e-05,297.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.337890625,0.0,0.0,9.72755005932413e-05,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33612060546875,0.0,0.0,0.0004614316276274,287.24761962890625,294.1499938964844,280.73248291015625,280.1552429199219,285.3159484863281,282.46173095703125,286.8922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984284793958,4.026662114853252e-09,0.0009842808358371,-0.0096014477312564,0.0,0.0,0.0,-0.0068089966662228,60.0,-4.158023357391357,-0.0,-6.60544685615605e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,9.286153363063931e-05,297.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353576660156,0.0,0.0,9.778789535630494e-05,298.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357849121094,0.0,0.0,7.222586282296106e-05,297.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339538574219,0.0,0.0,9.778764797374606e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3322448730469,0.0,0.0,0.000463861040771,287.2436218261719,294.1499938964844,280.7646179199219,280.1962280273437,285.2362670898437,282.1983947753906,286.8908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894659742712,4.632554340133765e-09,0.0009894613176584,-0.0111889140680432,0.0,0.0,0.0,-0.0071093612350523,60.0,-4.155794143676758,-0.0,-6.67517738861534e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
