time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12106080,297.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,9.286153363063931e-05,297.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353576660156,0.0,0.0,9.778789535630494e-05,298.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357849121094,0.0,0.0,7.222586282296106e-05,297.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339538574219,0.0,0.0,9.778764797374606e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3322448730469,0.0,0.0,0.000463861040771,287.2436218261719,294.1499938964844,280.7646179199219,280.1962280273437,285.2362670898437,282.1983947753906,286.8908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894659742712,4.632554340133765e-09,0.0009894613176584,-0.0111889140680432,0.0,0.0,0.0,-0.0071093612350523,60.0,-4.155794143676758,-0.0,-6.67517738861534e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304138183594,0.0,0.0,9.31304384721443e-05,297.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314514160156,0.0,0.0,9.807106107473372e-05,298.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33184814453125,0.0,0.0,7.243500294862315e-05,297.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300476074219,0.0,0.0,9.807082096813248e-05,297.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283386230469,0.0,0.0,0.000465204269858,287.2396240234375,294.1499938964844,280.7966613769531,280.2359924316406,285.15838623046875,281.95721435546875,286.8893737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923330508172,4.967533495658927e-09,0.0009923280449584,-0.0120665384456515,0.0,0.0,0.0,-0.0072754365392029,60.0,-4.151327610015869,-0.0,-6.713886335774077e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304138183594,0.0,0.0,9.31304384721443e-05,297.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314514160156,0.0,0.0,9.807106107473372e-05,298.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33184814453125,0.0,0.0,7.243500294862315e-05,297.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300476074219,0.0,0.0,9.807082096813248e-05,297.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283386230469,0.0,0.0,0.000465204269858,287.2396240234375,294.1499938964844,280.7966613769531,280.2359924316406,285.15838623046875,281.95721435546875,286.8893737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923330508172,4.967533495658927e-09,0.0009923280449584,-0.0120665384456515,0.0,0.0,0.0,-0.0072754365392029,60.0,-4.151327610015869,-0.0,-6.713886335774077e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265075683594,0.0,0.0,9.308742301072924e-05,297.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275451660156,0.0,0.0,9.802576096262784e-05,298.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32794189453125,0.0,0.0,7.240154081955552e-05,297.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.326171875,0.0,0.0,9.802552085602656e-05,297.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244934082031,0.0,0.0,0.0004649894253816,287.2356872558594,294.1499938964844,280.8284606933594,280.2742614746094,285.08233642578125,281.7604064941406,286.8878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918737923726,4.913879969592472e-09,0.0009918687865138,-0.011925971135497,0.0,0.0,0.0,-0.0072488361038267,60.0,-4.13219690322876,-0.0,-6.707679034434477e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265075683594,0.0,0.0,9.308742301072924e-05,297.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275451660156,0.0,0.0,9.802576096262784e-05,298.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32794189453125,0.0,0.0,7.240154081955552e-05,297.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.326171875,0.0,0.0,9.802552085602656e-05,297.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244934082031,0.0,0.0,0.0004649894253816,287.2356872558594,294.1499938964844,280.8284606933594,280.2742614746094,285.08233642578125,281.7604064941406,286.8878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918737923726,4.913879969592472e-09,0.0009918687865138,-0.011925971135497,0.0,0.0,0.0,-0.0072488361038267,60.0,-4.13219690322876,-0.0,-6.707679034434477e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226623535156,0.0,0.0,9.304621198680252e-05,297.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236694335937,0.0,0.0,9.798236715141684e-05,298.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240661621094,0.0,0.0,7.236949022626504e-05,297.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32232666015625,0.0,0.0,9.798212704481556e-05,297.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206481933594,0.0,0.0,0.0004647836030926,287.2317810058594,294.1499938964844,280.85986328125,280.310791015625,285.00811767578125,281.6026306152344,286.8861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991434440948,4.862485969425734e-09,0.0009914295515045,-0.0117913233116269,0.0,0.0,0.0,-0.0072233588434755,60.0,-4.1094746589660645,-0.0,-6.701735344449844e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226623535156,0.0,0.0,9.304621198680252e-05,297.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236694335937,0.0,0.0,9.798236715141684e-05,298.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240661621094,0.0,0.0,7.236949022626504e-05,297.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32232666015625,0.0,0.0,9.798212704481556e-05,297.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206481933594,0.0,0.0,0.0004647836030926,287.2317810058594,294.1499938964844,280.85986328125,280.310791015625,285.00811767578125,281.6026306152344,286.8861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991434440948,4.862485969425734e-09,0.0009914295515045,-0.0117913233116269,0.0,0.0,0.0,-0.0072233588434755,60.0,-4.1094746589660645,-0.0,-6.701735344449844e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,9.299621888203546e-05,297.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3217468261719,0.0,0.0,9.7929711046163e-05,298.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221435546875,0.0,0.0,7.233060023281723e-05,297.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204040527344,0.0,0.0,9.792947821551934e-05,297.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187561035156,0.0,0.0,0.0004645338631235,287.2298583984375,294.1499938964844,280.8753662109375,280.32830810546875,284.9718322753906,281.5393371582031,286.8852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099090160802,4.8001673746966844e-09,0.0009908967185765,-0.0116280522197484,0.0,0.0,0.0,-0.0071924650110304,60.0,-4.096916675567627,-0.0,-6.694532572737445e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188171386719,0.0,0.0,9.292974573327228e-05,297.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31982421875,0.0,0.0,9.785971633391456e-05,298.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202209472656,0.0,0.0,7.227890455396846e-05,297.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184814453125,0.0,0.0,9.785947622731328e-05,297.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168334960937,0.0,0.0,0.0004642018466256,287.2279357910156,294.1499938964844,280.8907165527344,280.3452453613281,284.93603515625,281.48394775390625,286.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901932207867,4.717323864866785e-09,0.0009901884477585,-0.0114110056310892,0.0,0.0,0.0,-0.0071513964794576,60.0,-4.0837178230285645,-0.0,-6.684962272629491e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,9.277408389607444e-05,297.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160095214844,0.0,0.0,9.7695789008867e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31640625,0.0,0.0,7.215782534331083e-05,297.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.314697265625,0.0,0.0,9.769555617822334e-05,297.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130798339844,0.0,0.0,0.0004634242795873,287.2240905761719,294.1499938964844,280.9208068847656,280.3773803710937,284.8658447265625,281.39373779296875,286.8825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885341860353,4.5233248258114145e-09,0.0009885296458378,-0.0109027316793799,0.0,0.0,0.0,-0.0070552229881286,60.0,-4.0560712814331055,-0.0,-6.662579465910312e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,9.277408389607444e-05,297.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160095214844,0.0,0.0,9.7695789008867e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31640625,0.0,0.0,7.215782534331083e-05,297.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.314697265625,0.0,0.0,9.769555617822334e-05,297.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130798339844,0.0,0.0,0.0004634242795873,287.2240905761719,294.1499938964844,280.9208068847656,280.3773803710937,284.8658447265625,281.39373779296875,286.8825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885341860353,4.5233248258114145e-09,0.0009885296458378,-0.0109027316793799,0.0,0.0,0.0,-0.0070552229881286,60.0,-4.0560712814331055,-0.0,-6.662579465910312e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3112487792969,0.0,0.0,9.263071115128696e-05,297.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122253417969,0.0,0.0,9.754480561241508e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3126220703125,0.0,0.0,7.204631401691586e-05,297.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109436035156,0.0,0.0,9.754458005772904e-05,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.309326171875,0.0,0.0,0.0004627081216312,287.2203063964844,294.1499938964844,280.95001220703125,280.40692138671875,284.79736328125,281.3240051269531,286.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870058856904,4.344644199960612e-09,0.0009870015783235,-0.0104345837607979,0.0,0.0,0.0,-0.0069666425697505,60.0,-4.028438568115234,-0.0,-6.641997174483549e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3112487792969,0.0,0.0,9.263071115128696e-05,297.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122253417969,0.0,0.0,9.754480561241508e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3126220703125,0.0,0.0,7.204631401691586e-05,297.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109436035156,0.0,0.0,9.754458005772904e-05,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.309326171875,0.0,0.0,0.0004627081216312,287.2203063964844,294.1499938964844,280.95001220703125,280.40692138671875,284.79736328125,281.3240051269531,286.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870058856904,4.344644199960612e-09,0.0009870015783235,-0.0104345837607979,0.0,0.0,0.0,-0.0069666425697505,60.0,-4.028438568115234,-0.0,-6.641997174483549e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,9.253744792658836e-05,297.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084716796875,0.0,0.0,9.744659473653884e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088684082031,0.0,0.0,7.197377271950245e-05,297.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30718994140625,0.0,0.0,9.74463691818528e-05,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,0.000462242285721,287.2165832519531,294.1499938964844,280.9794311523437,280.434814453125,284.7306823730469,281.2713623046875,286.878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860114660114,4.228394967498161e-09,0.0009860072750598,-0.0101300049573183,0.0,0.0,0.0,-0.0069090113975107,60.0,-4.002190113067627,-0.0,-6.628623339111074e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,9.253744792658836e-05,297.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084716796875,0.0,0.0,9.744659473653884e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088684082031,0.0,0.0,7.197377271950245e-05,297.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30718994140625,0.0,0.0,9.74463691818528e-05,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,0.000462242285721,287.2165832519531,294.1499938964844,280.9794311523437,280.434814453125,284.7306823730469,281.2713623046875,286.878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860114660114,4.228394967498161e-09,0.0009860072750598,-0.0101300049573183,0.0,0.0,0.0,-0.0069090113975107,60.0,-4.002190113067627,-0.0,-6.628623339111074e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038024902344,0.0,0.0,9.250169387087226e-05,297.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,9.740894165588544e-05,298.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051147460937,0.0,0.0,7.194595673354343e-05,297.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.303466796875,0.0,0.0,9.74087161011994e-05,297.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019104003906,0.0,0.0,0.0004620636755134,287.2128601074219,294.1499938964844,281.0102844238281,280.4623413085937,284.665771484375,281.2321472167969,286.8765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856298565864,4.183797308598969e-09,0.0009856256656348,-0.0100131556391716,0.0,0.0,0.0,-0.0068869013339281,60.0,-3.977638721466065,-0.0,-6.623496062729829e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038024902344,0.0,0.0,9.250169387087226e-05,297.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,9.740894165588544e-05,298.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051147460937,0.0,0.0,7.194595673354343e-05,297.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.303466796875,0.0,0.0,9.74087161011994e-05,297.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019104003906,0.0,0.0,0.0004620636755134,287.2128601074219,294.1499938964844,281.0102844238281,280.4623413085937,284.665771484375,281.2321472167969,286.8765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856298565864,4.183797308598969e-09,0.0009856256656348,-0.0100131556391716,0.0,0.0,0.0,-0.0068869013339281,60.0,-3.977638721466065,-0.0,-6.623496062729829e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30194091796875,0.0,0.0,9.250224684365094e-05,297.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028869628906,0.0,0.0,9.740952373249456e-05,298.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3032531738281,0.0,0.0,7.194638601504266e-05,297.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016357421875,0.0,0.0,9.740929817780852e-05,297.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3000793457031,0.0,0.0,0.0004620664694812,287.2110290527344,294.1499938964844,281.0262145996094,280.4759521484375,284.6340026855469,281.2167663574219,286.87554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856355609372,4.1844616660569045e-09,0.0009856314864009,-0.0100148962810635,0.0,0.0,0.0,-0.0068872310221195,60.0,-3.965888023376465,-0.0,-6.623572090802554e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30010986328125,0.0,0.0,9.25157219171524e-05,297.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3010559082031,0.0,0.0,9.742371184984222e-05,298.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3014221191406,0.0,0.0,7.195686339400709e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998046875,0.0,0.0,9.742348629515618e-05,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982482910156,0.0,0.0,0.000462133786641,287.2091979980469,294.1499938964844,281.0424499511719,280.489501953125,284.6026306152344,281.20367431640625,286.8744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857788681983,4.201224257371905e-09,0.0009857746772468,-0.0100588146597146,0.0,0.0,0.0,-0.0068955407477915,60.0,-3.954439163208008,-0.0,-6.625499082701938e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2964172363281,0.0,0.0,9.258115460397676e-05,297.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29736328125,0.0,0.0,9.749260789249092e-05,298.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,7.20077587175183e-05,297.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961120605469,0.0,0.0,9.74923896137625e-05,297.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945861816406,0.0,0.0,0.0004624606517609,287.2055358886719,294.1499938964844,281.07586669921875,280.5162658691406,284.5411376953125,281.18377685546875,286.8722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864754974842,4.282698640167837e-09,0.0009864711901172,-0.0102722840383648,0.0,0.0,0.0,-0.0069359298795461,60.0,-3.932483911514282,-0.0,-6.634869009758404e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2964172363281,0.0,0.0,9.258115460397676e-05,297.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29736328125,0.0,0.0,9.749260789249092e-05,298.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,7.20077587175183e-05,297.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961120605469,0.0,0.0,9.74923896137625e-05,297.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945861816406,0.0,0.0,0.0004624606517609,287.2055358886719,294.1499938964844,281.07586669921875,280.5162658691406,284.5411376953125,281.18377685546875,286.8722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864754974842,4.282698640167837e-09,0.0009864711901172,-0.0102722840383648,0.0,0.0,0.0,-0.0069359298795461,60.0,-3.932483911514282,-0.0,-6.634869009758404e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29278564453125,0.0,0.0,9.268437861464918e-05,297.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.293701171875,0.0,0.0,9.760131069924682e-05,298.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940368652344,0.0,0.0,7.20880416338332e-05,297.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29248046875,0.0,0.0,9.7601099696476e-05,297.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2909545898437,0.0,0.0,0.0004629763134289,287.2019348144531,294.1499938964844,281.1103820800781,280.542724609375,284.4811096191406,281.1709289550781,286.8700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875748073682,4.41126202233022e-09,0.0009875703835859,-0.0106091266497969,0.0,0.0,0.0,-0.0069996635429561,60.0,-3.9115149974823,-0.0,-6.649666772773345e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29278564453125,0.0,0.0,9.268437861464918e-05,297.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.293701171875,0.0,0.0,9.760131069924682e-05,298.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940368652344,0.0,0.0,7.20880416338332e-05,297.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29248046875,0.0,0.0,9.7601099696476e-05,297.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2909545898437,0.0,0.0,0.0004629763134289,287.2019348144531,294.1499938964844,281.1103820800781,280.542724609375,284.4811096191406,281.1709289550781,286.8700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875748073682,4.41126202233022e-09,0.0009875703835859,-0.0106091266497969,0.0,0.0,0.0,-0.0069996635429561,60.0,-3.9115149974823,-0.0,-6.649666772773345e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28912353515625,0.0,0.0,9.27803266677074e-05,297.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2900390625,0.0,0.0,9.770234464667736e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904052734375,0.0,0.0,7.216266385512426e-05,297.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2888488769531,0.0,0.0,9.770213364390656e-05,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.287353515625,0.0,0.0,0.0004634555953089,287.1983337402344,294.1499938964844,281.1459045410156,280.5688171386719,284.4227600097656,281.1654052734375,286.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885970503091,4.530754438292206e-09,0.0009885925101116,-0.0109221981838345,0.0,0.0,0.0,-0.0070589031092822,60.0,-3.890409231185913,-0.0,-6.66343638044964e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28912353515625,0.0,0.0,9.27803266677074e-05,297.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2900390625,0.0,0.0,9.770234464667736e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904052734375,0.0,0.0,7.216266385512426e-05,297.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2888488769531,0.0,0.0,9.770213364390656e-05,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.287353515625,0.0,0.0,0.0004634555953089,287.1983337402344,294.1499938964844,281.1459045410156,280.5688171386719,284.4227600097656,281.1654052734375,286.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885970503091,4.530754438292206e-09,0.0009885925101116,-0.0109221981838345,0.0,0.0,0.0,-0.0070589031092822,60.0,-3.890409231185913,-0.0,-6.66343638044964e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.28717041015625,0.0,0.0,9.280587983084844e-05,297.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2880859375,0.0,0.0,9.772925113793464e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2884216308594,0.0,0.0,7.218254177132621e-05,297.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.286865234375,0.0,0.0,9.77290401351638e-05,297.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.285400390625,0.0,0.0,0.0004635832447092,287.1964111328125,294.1499938964844,281.1654968261719,280.5827941894531,284.3919372558594,281.1654968261719,286.8665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888694621622,4.562567212929025e-09,0.0009888649219647,-0.0110055468976497,0.0,0.0,0.0,-0.0070746759884059,60.0,-3.878165483474731,-0.0,-6.667104202051632e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2855224609375,0.0,0.0,9.280513768317178e-05,297.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2864074707031,0.0,0.0,9.77284653345123e-05,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2867736816406,0.0,0.0,7.218195969471708e-05,297.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.28521728515625,0.0,0.0,9.77282616076991e-05,297.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.28375244140625,0.0,0.0,0.0004635795194189,287.1947631835937,294.1499938964844,281.182373046875,280.5946350097656,284.3660583496094,281.1667785644531,286.8655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988861080259,4.561616862019946e-09,0.0009888565400615,-0.0110030574724078,0.0,0.0,0.0,-0.0070742033421993,60.0,-3.866923332214356,-0.0,-6.666994778470325e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2837219238281,0.0,0.0,9.278132347390056e-05,297.515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846069335937,0.0,0.0,9.770339238457382e-05,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2849426269531,0.0,0.0,7.216343510663137e-05,297.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2834167480469,0.0,0.0,9.7703181381803e-05,297.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2819519042969,0.0,0.0,0.0004634606011677,287.1929931640625,294.1499938964844,281.200927734375,280.607421875,284.33837890625,281.16973876953125,286.86431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886072948575,4.5319255015385815e-09,0.0009886027546599,-0.0109252659603953,0.0,0.0,0.0,-0.0070594847202301,60.0,-3.853638172149658,-0.0,-6.663570673026697e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.28192138671875,0.0,0.0,9.276426862925292e-05,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2828063964844,0.0,0.0,9.7685435321182e-05,298.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2831420898437,0.0,0.0,7.215017103590071e-05,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2816162109375,0.0,0.0,9.76852243184112e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2801818847656,0.0,0.0,0.000463375414256,287.19122314453125,294.1499938964844,281.2196655273437,280.6201477050781,284.3110046386719,281.1735534667969,286.8631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884254541248,4.5106571811004414e-09,0.0009884209139272,-0.0108695421367883,0.0,0.0,0.0,-0.0070489416830241,60.0,-3.8399887084960938,-0.0,-6.661119300588325e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2783508300781,0.0,0.0,9.263913671020418e-05,297.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792358398437,0.0,0.0,9.755366045283154e-05,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2795715332031,0.0,0.0,7.205284055089578e-05,297.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.278076171875,0.0,0.0,9.755344945006073e-05,297.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.276611328125,0.0,0.0,0.0004627503512892,287.187744140625,294.1499938964844,281.2576904296875,280.6453857421875,284.2576599121094,281.18511962890625,286.8607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870924986898,4.354703708742136e-09,0.0009870881913229,-0.010460939258337,0.0,0.0,0.0,-0.006971632130444,60.0,-3.810250759124756,-0.0,-6.643154648600105e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2783508300781,0.0,0.0,9.263913671020418e-05,297.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792358398437,0.0,0.0,9.755366045283154e-05,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2795715332031,0.0,0.0,7.205284055089578e-05,297.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.278076171875,0.0,0.0,9.755344945006073e-05,297.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.276611328125,0.0,0.0,0.0004627503512892,287.187744140625,294.1499938964844,281.2576904296875,280.6453857421875,284.2576599121094,281.18511962890625,286.8607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870924986898,4.354703708742136e-09,0.0009870881913229,-0.010460939258337,0.0,0.0,0.0,-0.006971632130444,60.0,-3.810250759124756,-0.0,-6.643154648600105e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2748107910156,0.0,0.0,9.209478594129904e-05,297.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756652832031,0.0,0.0,9.698043140815572e-05,298.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2760314941406,0.0,0.0,7.162945985328406e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745361328125,0.0,0.0,9.698022768134253e-05,297.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2731018066406,0.0,0.0,0.0004600312677212,287.18426513671875,294.1499938964844,281.2963256835937,280.6703796386719,284.2060546875,281.1982421875,286.8583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812924545258,3.676455140322332e-09,0.0009812887292355,-0.0086838528513908,0.0,0.0,0.0,-0.0066353967413306,60.0,-3.767489194869995,-0.0,-6.565308297012963e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2748107910156,0.0,0.0,9.209478594129904e-05,297.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756652832031,0.0,0.0,9.698043140815572e-05,298.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2760314941406,0.0,0.0,7.162945985328406e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745361328125,0.0,0.0,9.698022768134253e-05,297.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2731018066406,0.0,0.0,0.0004600312677212,287.18426513671875,294.1499938964844,281.2963256835937,280.6703796386719,284.2060546875,281.1982421875,286.8583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812924545258,3.676455140322332e-09,0.0009812887292355,-0.0086838528513908,0.0,0.0,0.0,-0.0066353967413306,60.0,-3.767489194869995,-0.0,-6.565308297012963e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2713317871094,0.0,0.0,9.166360541712491e-05,297.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.27215576171875,0.0,0.0,9.65263752732426e-05,298.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2724914550781,0.0,0.0,7.129409641493112e-05,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2710266113281,0.0,0.0,9.6526178822387e-05,297.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696228027344,0.0,0.0,0.0004578774387482,287.18084716796875,294.1499938964844,281.33551025390625,280.69512939453125,284.1562194824219,281.21209716796875,286.8558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766977746039,3.139206228297553e-09,0.0009766946313902,-0.007276143413037,0.0,0.0,0.0,-0.0063690589740872,60.0,-3.722224712371826,-0.0,-6.503971405891208e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2713317871094,0.0,0.0,9.166360541712491e-05,297.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.27215576171875,0.0,0.0,9.65263752732426e-05,298.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2724914550781,0.0,0.0,7.129409641493112e-05,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2710266113281,0.0,0.0,9.6526178822387e-05,297.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696228027344,0.0,0.0,0.0004578774387482,287.18084716796875,294.1499938964844,281.33551025390625,280.69512939453125,284.1562194824219,281.21209716796875,286.8558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766977746039,3.139206228297553e-09,0.0009766946313902,-0.007276143413037,0.0,0.0,0.0,-0.0063690589740872,60.0,-3.722224712371826,-0.0,-6.503971405891208e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2694396972656,0.0,0.0,9.13901094463654e-05,297.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2702941894531,0.0,0.0,9.623836376704276e-05,298.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2706298828125,0.0,0.0,7.108136924216524e-05,297.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691650390625,0.0,0.0,9.623816731618716e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.26776123046875,0.0,0.0,0.0004565112758427,287.1790466308594,294.1499938964844,281.3568420410156,280.7084045410156,284.130126953125,281.2192687988281,286.8545837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737835498526,2.798433262896083e-09,0.0009737807558849,-0.0063832206651568,0.0,0.0,0.0,-0.00620012357831,60.0,-3.696932077407837,-0.0,-6.465214141826436e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2678527832031,0.0,0.0,9.114437125390396e-05,297.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2687072753906,0.0,0.0,9.597959433449432e-05,298.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26904296875,0.0,0.0,7.089023711159825e-05,297.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.267578125,0.0,0.0,9.597939788363874e-05,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2662048339844,0.0,0.0,0.0004552837635856,287.177490234375,294.1499938964844,281.3751220703125,280.7196960449219,284.1083068847656,281.2249755859375,286.8534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711650782264,2.492251294228253e-09,0.000971162575297,-0.0055809239856898,0.0,0.0,0.0,-0.0060483356937766,60.0,-3.674797534942627,-0.0,-6.430490628872576e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2661437988281,0.0,0.0,9.089632658287884e-05,297.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669677734375,0.0,0.0,9.571838745614514e-05,298.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2673034667969,0.0,0.0,7.069731509545818e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.265869140625,0.0,0.0,9.571819100528955e-05,297.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644958496094,0.0,0.0,0.0004540447553154,287.1758117675781,294.1499938964844,281.3950500488281,280.7318725585937,284.0849914550781,281.2305908203125,286.8522033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968521751929,2.1831942920158554e-09,0.0009685195982456,-0.0047710826620459,0.0,0.0,0.0,-0.0058951214887201,60.0,-3.6507184505462646,-0.0,-6.395534768444122e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,9.07019420992583e-05,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2652587890625,0.0,0.0,9.55136856646277e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655944824219,0.0,0.0,7.054612069623545e-05,297.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26416015625,0.0,0.0,9.551349648972972e-05,297.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2627868652344,0.0,0.0,0.0004530737642198,287.1741638183594,294.1499938964844,281.4150695800781,280.7440490722656,284.0621032714844,281.235595703125,286.8509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664497920311,1.94098981332047e-09,0.0009664478711783,-0.0041364128701388,0.0,0.0,0.0,-0.0057750474661588,60.0,-3.627588987350464,-0.0,-6.36820729482679e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
