time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12108420,297.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.26104736328125,0.0,0.0,9.051134111359715e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618713378906,0.0,0.0,9.531297109788284e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2621765136719,0.0,0.0,7.039788033580408e-05,297.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2607727050781,0.0,0.0,9.531278192298488e-05,297.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2594299316406,0.0,0.0,0.0004521216906141,287.1708679199219,294.1499938964844,281.45526123046875,280.76824951171875,284.0175476074219,281.2450866699219,286.84844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644179954193,1.703485352777534e-09,0.0009644163073971,-0.0035140546970069,0.0,0.0,0.0,-0.0056573026813566,60.0,-3.587381601333618,-0.0,-6.34146744005193e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.26104736328125,0.0,0.0,9.051134111359715e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618713378906,0.0,0.0,9.531297109788284e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2621765136719,0.0,0.0,7.039788033580408e-05,297.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2607727050781,0.0,0.0,9.531278192298488e-05,297.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2594299316406,0.0,0.0,0.0004521216906141,287.1708679199219,294.1499938964844,281.45526123046875,280.76824951171875,284.0175476074219,281.2450866699219,286.84844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644179954193,1.703485352777534e-09,0.0009644163073971,-0.0035140546970069,0.0,0.0,0.0,-0.0056573026813566,60.0,-3.587381601333618,-0.0,-6.34146744005193e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2576599121094,0.0,0.0,9.04810440260917e-05,297.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25848388671875,0.0,0.0,9.528106602374464e-05,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2587890625,0.0,0.0,7.037430623313412e-05,297.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2574157714844,0.0,0.0,9.528087684884667e-05,297.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0004519703506957,287.1676025390625,294.1499938964844,281.4955749511719,280.79229736328125,283.9744873046875,281.2553100585937,286.845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640944190323,1.665694915331528e-09,0.0009640927892178,-0.0034150280989706,0.0,0.0,0.0,-0.0056385663338005,60.0,-3.554376602172852,-0.0,-6.337217683949349e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2576599121094,0.0,0.0,9.04810440260917e-05,297.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25848388671875,0.0,0.0,9.528106602374464e-05,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2587890625,0.0,0.0,7.037430623313412e-05,297.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2574157714844,0.0,0.0,9.528087684884667e-05,297.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0004519703506957,287.1676025390625,294.1499938964844,281.4955749511719,280.79229736328125,283.9744873046875,281.2553100585937,286.845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640944190323,1.665694915331528e-09,0.0009640927892178,-0.0034150280989706,0.0,0.0,0.0,-0.0056385663338005,60.0,-3.554376602172852,-0.0,-6.337217683949349e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2543029785156,0.0,0.0,9.044866601470858e-05,297.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.255126953125,0.0,0.0,9.524697088636458e-05,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25543212890625,0.0,0.0,7.034913141978905e-05,297.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2540588378906,0.0,0.0,9.524678898742422e-05,297.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2527160644531,0.0,0.0,0.0004518086498137,287.16436767578125,294.1499938964844,281.5359191894531,280.8162536621094,283.93280029296875,281.2664794921875,286.84344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637494222261,1.6253237644647811e-09,0.0009637477924115,-0.0033092384692281,0.0,0.0,0.0,-0.0056185540743172,60.0,-3.524068117141724,-0.0,-6.332679447496048e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2543029785156,0.0,0.0,9.044866601470858e-05,297.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.255126953125,0.0,0.0,9.524697088636458e-05,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25543212890625,0.0,0.0,7.034913141978905e-05,297.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2540588378906,0.0,0.0,9.524678898742422e-05,297.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2527160644531,0.0,0.0,0.0004518086498137,287.16436767578125,294.1499938964844,281.5359191894531,280.8162536621094,283.93280029296875,281.2664794921875,286.84344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637494222261,1.6253237644647811e-09,0.0009637477924115,-0.0033092384692281,0.0,0.0,0.0,-0.0056185540743172,60.0,-3.524068117141724,-0.0,-6.332679447496048e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2509765625,0.0,0.0,9.035260154632851e-05,297.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25177001953125,0.0,0.0,9.514580597169696e-05,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2520751953125,0.0,0.0,7.027440733509138e-05,297.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.250732421875,0.0,0.0,9.514562407275662e-05,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2494201660156,0.0,0.0,0.0004513287858571,287.1611328125,294.1499938964844,281.57623291015625,280.8401184082031,283.8925170898437,281.277587890625,286.8409118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627254912629,1.505592206463291e-09,0.0009627239778637,-0.0029954905621707,0.0,0.0,0.0,-0.0055591980926692,60.0,-3.4929733276367188,-0.0,-6.319229584050845e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2509765625,0.0,0.0,9.035260154632851e-05,297.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25177001953125,0.0,0.0,9.514580597169696e-05,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2520751953125,0.0,0.0,7.027440733509138e-05,297.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.250732421875,0.0,0.0,9.514562407275662e-05,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2494201660156,0.0,0.0,0.0004513287858571,287.1611328125,294.1499938964844,281.57623291015625,280.8401184082031,283.8925170898437,281.277587890625,286.8409118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627254912629,1.505592206463291e-09,0.0009627239778637,-0.0029954905621707,0.0,0.0,0.0,-0.0055591980926692,60.0,-3.4929733276367188,-0.0,-6.319229584050845e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24932861328125,0.0,0.0,9.027098712977022e-05,297.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2501220703125,0.0,0.0,9.505986236035824e-05,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2504272460937,0.0,0.0,7.021092460490763e-05,297.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2490539550781,0.0,0.0,9.505968046141788e-05,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2477722167969,0.0,0.0,0.0004509211285039,287.1595458984375,294.1499938964844,281.5963439941406,280.8520202636719,283.8729248046875,281.2825622558594,286.8396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618559270165,1.4038922246939472e-09,0.000961854471825,-0.0027289923746138,0.0,0.0,0.0,-0.005508781876415,60.0,-3.47651743888855,-0.0,-6.30781613608633e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2476806640625,0.0,0.0,9.014887473313138e-05,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2484436035156,0.0,0.0,9.493127436144276e-05,298.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2487487792969,0.0,0.0,7.01159515301697e-05,297.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474060058594,0.0,0.0,9.493109246250242e-05,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2461242675781,0.0,0.0,0.0004503111704252,287.157958984375,294.1499938964844,281.6163635253906,280.8639221191406,283.8537292480469,281.2865905761719,286.83837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605548693798,1.251740711083471e-09,0.0009605535888113,-0.0023302878253161,0.0,0.0,0.0,-0.0054333545267581,60.0,-3.4589977264404297,-0.0,-6.290760268257145e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2456970214844,0.0,0.0,4.356859062681906e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2464599609375,0.0,0.0,4.587990406434983e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467956542969,0.0,0.0,3.388675759197213e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.24542236328125,0.0,0.0,4.587981675285846e-05,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2441711425781,0.0,0.0,0.0002176335983676,287.1556396484375,294.1499938964844,281.65625,280.8877258300781,283.8193054199219,281.2925720214844,286.8358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007915750029496,9.085042718126599e-10,0.0007915741298347,-0.0015968972584232,0.0,0.0,0.0,-0.004408726003021,60.0,-3.135470628738404,-0.0,-1.4693637417906302e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2456970214844,0.0,0.0,4.356859062681906e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2464599609375,0.0,0.0,4.587990406434983e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467956542969,0.0,0.0,3.388675759197213e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.24542236328125,0.0,0.0,4.587981675285846e-05,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2441711425781,0.0,0.0,0.0002176335983676,287.1556396484375,294.1499938964844,281.65625,280.8877258300781,283.8193054199219,281.2925720214844,286.8358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007915750029496,9.085042718126599e-10,0.0007915741298347,-0.0015968972584232,0.0,0.0,0.0,-0.004408726003021,60.0,-3.135470628738404,-0.0,-1.4693637417906302e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2584533691406,0.0,0.0,-3.304017081973143e-05,297.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591857910156,0.0,0.0,-3.4792949008988217e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2599792480469,0.0,0.0,-2.5697967430460267e-05,297.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.258056640625,0.0,0.0,-3.4792887163348496e-05,297.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2572326660156,0.0,0.0,-0.0001650420890655,287.1786193847656,294.1499938964844,281.69580078125,280.9114990234375,283.809326171875,281.3429870605469,286.8334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008482281118631,7.618644048967838e-10,0.0008482273551635,-0.0011547264875844,0.0,0.0,0.0,-0.0045944489538669,60.0,-1.953268051147461,-0.0,-8.450193433873212e-09,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2584533691406,0.0,0.0,-3.304017081973143e-05,297.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591857910156,0.0,0.0,-3.4792949008988217e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2599792480469,0.0,0.0,-2.5697967430460267e-05,297.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.258056640625,0.0,0.0,-3.4792887163348496e-05,297.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2572326660156,0.0,0.0,-0.0001650420890655,287.1786193847656,294.1499938964844,281.69580078125,280.9114990234375,283.809326171875,281.3429870605469,286.8334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008482281118631,7.618644048967838e-10,0.0008482273551635,-0.0011547264875844,0.0,0.0,0.0,-0.0045944489538669,60.0,-1.953268051147461,-0.0,-8.450193433873212e-09,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3120422363281,0.0,0.0,9.014331590151414e-05,297.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3126525878906,0.0,0.0,9.492540993960574e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31549072265625,0.0,0.0,7.011162233538926e-05,297.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.310791015625,0.0,0.0,9.492524259258062e-05,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31207275390625,0.0,0.0,0.0004502834344748,287.26031494140625,294.1499938964844,281.7348937988281,280.935302734375,283.8077087402344,281.35888671875,286.8312072753906,0.0,0.0,0.0,0.0,1.0,1.0,0.0002184850309276,6.386373374578369e-11,-0.0002184850891353,-0.0003863839374389,0.0,0.0,0.0,0.0010308764176443,60.0,-1.6245458126068115,-0.0,-6.28997369744866e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3120422363281,0.0,0.0,9.014331590151414e-05,297.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3126525878906,0.0,0.0,9.492540993960574e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31549072265625,0.0,0.0,7.011162233538926e-05,297.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.310791015625,0.0,0.0,9.492524259258062e-05,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31207275390625,0.0,0.0,0.0004502834344748,287.26031494140625,294.1499938964844,281.7348937988281,280.935302734375,283.8077087402344,281.35888671875,286.8312072753906,0.0,0.0,0.0,0.0,1.0,1.0,0.0002184850309276,6.386373374578369e-11,-0.0002184850891353,-0.0003863839374389,0.0,0.0,0.0,0.0010308764176443,60.0,-1.6245458126068115,-0.0,-6.28997369744866e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135986328125,0.0,0.0,1.6274583686026745e-05,297.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.314208984375,0.0,0.0,1.7137950635515153e-05,298.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171081542969,0.0,0.0,1.2658038031077012e-05,297.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31231689453125,0.0,0.0,1.713791789370589e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136901855469,0.0,0.0,8.129471825668588e-05,287.26239013671875,294.1499938964844,281.7734069824219,280.9591979980469,283.8037109375,281.3681640625,286.8285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001734233228489,2.1690560458864638e-10,0.0001734231045702,-0.0003968254313804,0.0,0.0,0.0,-0.000976842129603,60.0,-0.9059004783630372,-0.0,-2.050225322847154e-09,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135986328125,0.0,0.0,1.6274583686026745e-05,297.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.314208984375,0.0,0.0,1.7137950635515153e-05,298.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171081542969,0.0,0.0,1.2658038031077012e-05,297.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31231689453125,0.0,0.0,1.713791789370589e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136901855469,0.0,0.0,8.129471825668588e-05,287.26239013671875,294.1499938964844,281.7734069824219,280.9591979980469,283.8037109375,281.3681640625,286.8285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001734233228489,2.1690560458864638e-10,0.0001734231045702,-0.0003968254313804,0.0,0.0,0.0,-0.000976842129603,60.0,-0.9059004783630372,-0.0,-2.050225322847154e-09,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.314453125,0.0,0.0,1.3823685549141372e-05,297.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150634765625,0.0,0.0,1.4557031136064325e-05,298.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179931640625,0.0,0.0,1.0751778972917236e-05,297.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31317138671875,0.0,0.0,1.4557003851223271e-05,297.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145446777344,0.0,0.0,6.905200280016288e-05,287.2635803222656,294.1499938964844,281.7924499511719,280.97119140625,283.80352783203125,281.3719787597656,286.8273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001472950389143,1.8422900704972984e-10,0.0001472948642913,-0.0003370463673491,0.0,0.0,0.0,-0.0008296709274873,60.0,-0.6972128748893738,-0.0,-1.4792086444614932e-09,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31512451171875,0.0,0.0,1.169077859231038e-05,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157043457031,0.0,0.0,1.231097394338576e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31866455078125,0.0,0.0,9.09284790395759e-06,297.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31378173828125,0.0,0.0,1.2310951206018215e-05,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152160644531,0.0,0.0,5.839771620230749e-05,287.2644958496094,294.1499938964844,281.811279296875,280.9831848144531,283.8034362792969,281.3749694824219,286.826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001245682942681,1.5580355061661774e-10,0.000124568134197,-0.0002850421587936,0.0,0.0,0.0,-0.000701657612808,60.0,-0.5617148876190186,-0.0,-1.05795849858481e-09,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31591796875,0.0,0.0,7.698477020312566e-06,297.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164978027344,0.0,0.0,8.106881068670191e-06,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194885253906,0.0,0.0,5.987717941025039e-06,297.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145751953125,0.0,0.0,8.106866516754963e-06,297.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160400390625,0.0,0.0,3.845539322355762e-05,287.26568603515625,294.1499938964844,281.8484191894531,281.00732421875,283.80340576171875,281.3788757324219,286.8238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-8.202997560147196e-05,1.025986795522016e-10,8.202987373806536e-05,-0.0001877038157545,0.0,0.0,0.0,-0.0004620512481778,60.0,-0.3710112273693084,-0.0,-4.58766219457729e-10,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31591796875,0.0,0.0,7.698477020312566e-06,297.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164978027344,0.0,0.0,8.106881068670191e-06,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194885253906,0.0,0.0,5.987717941025039e-06,297.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145751953125,0.0,0.0,8.106866516754963e-06,297.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160400390625,0.0,0.0,3.845539322355762e-05,287.26568603515625,294.1499938964844,281.8484191894531,281.00732421875,283.80340576171875,281.3788757324219,286.8238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-8.202997560147196e-05,1.025986795522016e-10,8.202987373806536e-05,-0.0001877038157545,0.0,0.0,0.0,-0.0004620512481778,60.0,-0.3710112273693084,-0.0,-4.58766219457729e-10,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161926269531,0.0,0.0,4.235668257024372e-06,297.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168029785156,0.0,0.0,4.460370291781146e-06,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197937011719,0.0,0.0,3.2944158192549367e-06,297.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148803710937,0.0,0.0,4.46036210632883e-06,297.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163452148437,0.0,0.0,2.1157988157938235e-05,287.2661437988281,294.1499938964844,281.8847045898437,281.0316162109375,283.8034362792969,281.3804626464844,286.8215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-4.513275052886456e-05,5.6449532548352715e-11,4.5132695959182456e-05,-0.0001032741711242,0.0,0.0,0.0,-0.0002542197471484,60.0,-0.2266977429389953,-0.0,-1.3887549443758468e-10,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161926269531,0.0,0.0,4.235668257024372e-06,297.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168029785156,0.0,0.0,4.460370291781146e-06,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197937011719,0.0,0.0,3.2944158192549367e-06,297.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148803710937,0.0,0.0,4.46036210632883e-06,297.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163452148437,0.0,0.0,2.1157988157938235e-05,287.2661437988281,294.1499938964844,281.8847045898437,281.0316162109375,283.8034362792969,281.3804626464844,286.8215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-4.513275052886456e-05,5.6449532548352715e-11,4.5132695959182456e-05,-0.0001032741711242,0.0,0.0,0.0,-0.0002542197471484,60.0,-0.2266977429389953,-0.0,-1.3887549443758468e-10,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.316162109375,0.0,0.0,1.850002490755287e-06,297.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167419433594,0.0,0.0,1.9481449271552265e-06,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197631835937,0.0,0.0,1.438893946215103e-06,297.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148193359375,0.0,0.0,1.948141516550095e-06,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162841796875,0.0,0.0,9.241122825187633e-06,287.2660827636719,294.1499938964844,281.9200439453125,281.0561218261719,283.80340576171875,281.3807678222656,286.81939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9712706489372067e-05,2.4655531088990656e-11,1.9712681023520418e-05,-4.510711005423218e-05,0.0,0.0,0.0,-0.0001110359589802,60.0,-0.1189467161893844,-0.0,-2.649270906818213e-11,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.316162109375,0.0,0.0,1.850002490755287e-06,297.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167419433594,0.0,0.0,1.9481449271552265e-06,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197631835937,0.0,0.0,1.438893946215103e-06,297.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148193359375,0.0,0.0,1.948141516550095e-06,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162841796875,0.0,0.0,9.241122825187633e-06,287.2660827636719,294.1499938964844,281.9200439453125,281.0561218261719,283.80340576171875,281.3807678222656,286.81939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9712706489372067e-05,2.4655531088990656e-11,1.9712681023520418e-05,-4.510711005423218e-05,0.0,0.0,0.0,-0.0001110359589802,60.0,-0.1189467161893844,-0.0,-2.649270906818213e-11,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.316162109375,0.0,0.0,6.369148195517482e-07,297.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167724609375,0.0,0.0,6.707031161568011e-07,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197631835937,0.0,0.0,4.95379310905264e-07,297.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148498535156,0.0,0.0,6.707018656015862e-07,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163146972656,0.0,0.0,3.1815136480872752e-06,287.26611328125,294.1499938964844,281.954345703125,281.08087158203125,283.80340576171875,281.3808288574219,286.8173522949219,0.0,0.0,0.0,0.0,1.0,1.0,-6.786688572901767e-06,8.488400954353992e-12,6.7866799327021e-06,-1.5529443771811202e-05,0.0,0.0,0.0,-3.822744474746287e-05,60.0,-0.0531986691057682,-0.0,-3.140107097954204e-12,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.316162109375,0.0,0.0,6.369148195517482e-07,297.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167724609375,0.0,0.0,6.707031161568011e-07,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197631835937,0.0,0.0,4.95379310905264e-07,297.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148498535156,0.0,0.0,6.707018656015862e-07,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163146972656,0.0,0.0,3.1815136480872752e-06,287.26611328125,294.1499938964844,281.954345703125,281.08087158203125,283.80340576171875,281.3808288574219,286.8173522949219,0.0,0.0,0.0,0.0,1.0,1.0,-6.786688572901767e-06,8.488400954353992e-12,6.7866799327021e-06,-1.5529443771811202e-05,0.0,0.0,0.0,-3.822744474746287e-05,60.0,-0.0531986691057682,-0.0,-3.140107097954204e-12,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.316162109375,0.0,0.0,3.313829211037955e-07,297.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167724609375,0.0,0.0,3.489627431463305e-07,298.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197631835937,0.0,0.0,2.5774284040380735e-07,297.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148498535156,0.0,0.0,3.48962117868723e-07,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163146972656,0.0,0.0,1.655322193983011e-06,287.26611328125,294.1499938964844,281.9710693359375,281.0933532714844,283.80340576171875,281.3808288574219,286.8163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-3.5313946682435926e-06,4.4167920189297486e-12,3.531390348143759e-06,-8.080401130428072e-06,0.0,0.0,0.0,-1.989127486012876e-05,60.0,-0.0339314676821231,-0.0,-8.500451319400082e-13,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.316162109375,0.0,0.0,1.4514806423449045e-07,297.625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167724609375,0.0,0.0,1.528481590185038e-07,298.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197631835937,0.0,0.0,1.1289318990748145e-07,297.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148498535156,0.0,0.0,1.528478890122642e-07,297.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163146972656,0.0,0.0,7.250428666338848e-07,287.26611328125,294.1499938964844,281.9875183105469,281.1059265136719,283.80340576171875,281.3808288574219,286.8153686523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.5470085372726317e-06,1.9347947723125088e-12,1.5470066045963904e-06,-3.5396531075093662e-06,0.0,0.0,0.0,-8.71378870215267e-06,60.0,-0.0203965529799461,-0.0,-1.630813404240525e-13,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.316162109375,0.0,0.0,4.091971650410642e-09,297.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167419433594,0.0,0.0,4.3090504497911305e-09,298.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197326660156,0.0,0.0,3.1826514756971847e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148193359375,0.0,0.0,4.309042456185352e-09,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162841796875,0.0,0.0,2.044019531410868e-08,287.2660827636719,294.1499938964844,282.0194091796875,281.1312866210937,283.80340576171875,281.3807983398437,286.8135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-4.3446863884355487e-08,5.439316938483584e-14,4.34468105936503e-08,-9.951826740461912e-08,0.0,0.0,0.0,-2.447486622259021e-07,60.0,-0.0063178208656609,-0.0,-1.2961251836771e-16,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.316162109375,0.0,0.0,4.091971650410642e-09,297.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167419433594,0.0,0.0,4.3090504497911305e-09,298.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197326660156,0.0,0.0,3.1826514756971847e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148193359375,0.0,0.0,4.309042456185352e-09,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162841796875,0.0,0.0,2.044019531410868e-08,287.2660827636719,294.1499938964844,282.0194091796875,281.1312866210937,283.80340576171875,281.3807983398437,286.8135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-4.3446863884355487e-08,5.439316938483584e-14,4.34468105936503e-08,-9.951826740461912e-08,0.0,0.0,0.0,-2.447486622259021e-07,60.0,-0.0063178208656609,-0.0,-1.2961251836771e-16,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.316162109375,0.0,0.0,1.6246104461714594e-10,297.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167419433594,0.0,0.0,1.7107959493500855e-10,298.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197326660156,0.0,0.0,1.2635886781353634e-10,297.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148193359375,0.0,0.0,1.71079275745889e-10,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162841796875,0.0,0.0,8.115245697659642e-10,287.2660827636719,294.1499938964844,282.04998779296875,281.1570129394531,283.80340576171875,281.3807983398437,286.8117370605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.7352264070069623e-09,2.1831302245172617e-15,1.735224186560913e-09,-3.9688403674631445e-09,0.0,0.0,0.0,-9.778887033462524e-09,60.0,-0.002023336244747,-0.0,-2.043055721390196e-19,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.316162109375,0.0,0.0,1.6246104461714594e-10,297.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167419433594,0.0,0.0,1.7107959493500855e-10,298.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197326660156,0.0,0.0,1.2635886781353634e-10,297.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148193359375,0.0,0.0,1.71079275745889e-10,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162841796875,0.0,0.0,8.115245697659642e-10,287.2660827636719,294.1499938964844,282.04998779296875,281.1570129394531,283.80340576171875,281.3807983398437,286.8117370605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.7352264070069623e-09,2.1831302245172617e-15,1.735224186560913e-09,-3.9688403674631445e-09,0.0,0.0,0.0,-9.778887033462524e-09,60.0,-0.002023336244747,-0.0,-2.043055721390196e-19,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.316162109375,0.0,0.0,5.1414441593067295e-09,297.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167419433594,0.0,0.0,5.4141975347477e-09,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197326660156,0.0,0.0,3.998910091951302e-09,297.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148193359375,0.0,0.0,5.414187764785083e-09,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162841796875,0.0,0.0,2.5682515669700482e-08,287.2660827636719,294.1499938964844,282.0767517089844,281.18017578125,283.80340576171875,281.3807983398437,286.8100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-5.4776446489768224e-08,6.85270050882099e-14,5.477637898820833e-08,-1.2534690085885813e-07,0.0,0.0,0.0,-3.085442585870624e-07,60.0,-0.0007633626228198,-0.0,-2.046218518840596e-16,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.316162109375,0.0,0.0,5.1414441593067295e-09,297.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167419433594,0.0,0.0,5.4141975347477e-09,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197326660156,0.0,0.0,3.998910091951302e-09,297.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148193359375,0.0,0.0,5.414187764785083e-09,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162841796875,0.0,0.0,2.5682515669700482e-08,287.2660827636719,294.1499938964844,282.0767517089844,281.18017578125,283.80340576171875,281.3807983398437,286.8100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-5.4776446489768224e-08,6.85270050882099e-14,5.477637898820833e-08,-1.2534690085885813e-07,0.0,0.0,0.0,-3.085442585870624e-07,60.0,-0.0007633626228198,-0.0,-2.046218518840596e-16,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.316162109375,0.0,0.0,8.19990759737266e-08,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167419433594,0.0,0.0,8.634912518346027e-08,298.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197326660156,0.0,0.0,6.377720040973145e-08,297.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148193359375,0.0,0.0,8.634896175863106e-08,297.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162841796875,0.0,0.0,4.096013697107992e-07,287.2660827636719,294.1499938964844,282.0975036621094,281.1980895996094,283.80340576171875,281.3807983398437,286.8085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-8.736957965993497e-07,1.0927933905002796e-12,8.736947165743914e-07,-1.9992428406112595e-06,0.0,0.0,0.0,-4.921283107250929e-06,60.0,-0.0021147250663489,-0.0,-5.2047477655872704e-14,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.316162109375,0.0,0.0,8.19990759737266e-08,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167419433594,0.0,0.0,8.634912518346027e-08,298.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197326660156,0.0,0.0,6.377720040973145e-08,297.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148193359375,0.0,0.0,8.634896175863106e-08,297.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162841796875,0.0,0.0,4.096013697107992e-07,287.2660827636719,294.1499938964844,282.0975036621094,281.1980895996094,283.80340576171875,281.3807983398437,286.8085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-8.736957965993497e-07,1.0927933905002796e-12,8.736947165743914e-07,-1.9992428406112595e-06,0.0,0.0,0.0,-4.921283107250929e-06,60.0,-0.0021147250663489,-0.0,-5.2047477655872704e-14,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.316162109375,0.0,0.0,1.9896488367976417e-07,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167419433594,0.0,0.0,2.0951995338691642e-07,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197326660156,0.0,0.0,1.5475080772375804e-07,297.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148193359375,0.0,0.0,2.09519569693839e-07,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162841796875,0.0,0.0,9.93868411569565e-07,287.2660827636719,294.1499938964844,282.10577392578125,281.2052001953125,283.80340576171875,281.3807983398437,286.80780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.120467570421169e-06,2.6520411301050872e-12,2.12046506931074e-06,-4.851845915254671e-06,0.0,0.0,0.0,-1.1943906429223716e-05,60.0,-0.0047357459552586,-0.0,-3.0643236971321375e-13,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
