time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110760,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.316162109375,0.0,0.0,3.4442558671798906e-07,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167419433594,0.0,0.0,3.626973636983166e-07,298.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197326660156,0.0,0.0,2.67887173777126e-07,297.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148193359375,0.0,0.0,3.626966815772903e-07,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162841796875,0.0,0.0,1.7204729374498129e-06,287.2660827636719,294.1499938964844,282.1127014160156,281.2111511230469,283.80340576171875,281.3808288574219,286.8070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.669938905659365e-06,4.59018673765188e-12,3.669934358185856e-06,-8.39770473248791e-06,0.0,0.0,0.0,-2.067172317765653e-05,60.0,-0.0080072879791259,-0.0,-9.182746793859333e-13,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.316162109375,0.0,0.0,1.0338640095142182e-06,297.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167419433594,0.0,0.0,1.0887104053836083e-06,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197631835937,0.0,0.0,8.041182013585058e-07,297.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148193359375,0.0,0.0,1.088708359020529e-06,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162841796875,0.0,0.0,5.164351932762656e-06,287.2660827636719,294.1499938964844,282.122802734375,281.2197265625,283.80340576171875,281.3808898925781,286.8056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1015844393114094e-05,1.3778091514926594e-11,1.1015830750693569e-05,-2.5207054932252504e-05,0.0,0.0,0.0,-6.204911915119737e-05,60.0,-0.0257842354476451,-0.0,-8.273866834718202e-12,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.316162109375,0.0,0.0,1.0338640095142182e-06,297.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167419433594,0.0,0.0,1.0887104053836083e-06,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197631835937,0.0,0.0,8.041182013585058e-07,297.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148193359375,0.0,0.0,1.088708359020529e-06,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162841796875,0.0,0.0,5.164351932762656e-06,287.2660827636719,294.1499938964844,282.122802734375,281.2197265625,283.80340576171875,281.3808898925781,286.8056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1015844393114094e-05,1.3778091514926594e-11,1.1015830750693569e-05,-2.5207054932252504e-05,0.0,0.0,0.0,-6.204911915119737e-05,60.0,-0.0257842354476451,-0.0,-8.273866834718202e-12,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31622314453125,0.0,0.0,2.146423184967716e-06,297.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168029785156,0.0,0.0,2.2602907847613096e-06,298.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31982421875,0.0,0.0,1.669444031904277e-06,297.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148803710937,0.0,0.0,2.260286692035152e-06,297.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163757324219,0.0,0.0,1.0721802937041502e-05,287.2662048339844,294.1499938964844,282.1282653808594,281.2242431640625,283.8034362792969,281.3812561035156,286.8044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-2.287021925440058e-05,2.860502112955743e-11,2.2870190150570124e-05,-5.233286719885655e-05,0.0,0.0,0.0,-0.0001288214843953,60.0,-0.0565983206033706,-0.0,-3.5662556241433656e-11,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31622314453125,0.0,0.0,2.146423184967716e-06,297.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168029785156,0.0,0.0,2.2602907847613096e-06,298.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31982421875,0.0,0.0,1.669444031904277e-06,297.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148803710937,0.0,0.0,2.260286692035152e-06,297.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163757324219,0.0,0.0,1.0721802937041502e-05,287.2662048339844,294.1499938964844,282.1282653808594,281.2242431640625,283.8034362792969,281.3812561035156,286.8044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-2.287021925440058e-05,2.860502112955743e-11,2.2870190150570124e-05,-5.233286719885655e-05,0.0,0.0,0.0,-0.0001288214843953,60.0,-0.0565983206033706,-0.0,-3.5662556241433656e-11,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163757324219,0.0,0.0,3.531025413394673e-06,297.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31695556640625,0.0,0.0,3.7183460790402015e-06,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199768066406,0.0,0.0,2.74635931418743e-06,297.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,3.718339257829939e-06,297.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165283203125,0.0,0.0,1.763815998856444e-05,287.2664489746094,294.1499938964844,282.1295166015625,281.22509765625,283.803466796875,281.382080078125,286.80322265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.762334017665125e-05,4.705746903255204e-11,3.762329288292676e-05,-8.609165524831042e-05,0.0,0.0,0.0,-0.0002119215787388,60.0,-0.097895935177803,-0.0,-9.651247856456988e-11,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163757324219,0.0,0.0,3.531025413394673e-06,297.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31695556640625,0.0,0.0,3.7183460790402015e-06,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199768066406,0.0,0.0,2.74635931418743e-06,297.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,3.718339257829939e-06,297.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165283203125,0.0,0.0,1.763815998856444e-05,287.2664489746094,294.1499938964844,282.1295166015625,281.22509765625,283.803466796875,281.382080078125,286.80322265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.762334017665125e-05,4.705746903255204e-11,3.762329288292676e-05,-8.609165524831042e-05,0.0,0.0,0.0,-0.0002119215787388,60.0,-0.097895935177803,-0.0,-9.651247856456988e-11,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167419433594,0.0,0.0,5.722422429244034e-06,297.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173217773437,0.0,0.0,6.025996754033258e-06,298.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32037353515625,0.0,0.0,4.450782853382407e-06,297.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153991699219,0.0,0.0,6.025985840096837e-06,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31689453125,0.0,0.0,2.858461630239617e-05,287.2669982910156,294.1499938964844,282.12701416015625,281.2226257324219,283.8034973144531,281.3840637207031,286.80206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.097287041484378e-05,7.626198283983143e-11,6.0972794017288834e-05,-0.0001395212311763,0.0,0.0,0.0,-0.0003434428654145,60.0,-0.1612715125083923,-0.0,-2.5347879351045316e-10,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167419433594,0.0,0.0,5.722422429244034e-06,297.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173217773437,0.0,0.0,6.025996754033258e-06,298.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32037353515625,0.0,0.0,4.450782853382407e-06,297.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153991699219,0.0,0.0,6.025985840096837e-06,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31689453125,0.0,0.0,2.858461630239617e-05,287.2669982910156,294.1499938964844,282.12701416015625,281.2226257324219,283.8034973144531,281.3840637207031,286.80206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.097287041484378e-05,7.626198283983143e-11,6.0972794017288834e-05,-0.0001395212311763,0.0,0.0,0.0,-0.0003434428654145,60.0,-0.1612715125083923,-0.0,-2.5347879351045316e-10,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.317138671875,0.0,0.0,7.614233254571445e-06,297.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177185058594,0.0,0.0,8.018168045964558e-06,298.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207702636719,0.0,0.0,5.92219430473051e-06,297.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157653808594,0.0,0.0,8.018152584554628e-06,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,3.80345773010049e-05,287.267578125,294.1499938964844,282.1244812011719,281.2203063964844,283.80352783203125,281.3860168457031,286.801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.113021613098681e-05,1.0147383627812087e-10,8.113011426758021e-05,-0.0001856463495641,0.0,0.0,0.0,-0.0004569835145957,60.0,-0.2129551768302917,-0.0,-4.4878062377406975e-10,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3178100585937,0.0,0.0,1.0481018762220629e-05,297.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183898925781,0.0,0.0,1.1037035619665405e-05,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32147216796875,0.0,0.0,8.15192106529139e-06,297.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164367675781,0.0,0.0,1.1037015610781964e-05,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179931640625,0.0,0.0,5.235473145148717e-05,287.2685241699219,294.1499938964844,282.1211853027344,281.21728515625,283.8034973144531,281.3891906738281,286.8009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001116758139687,1.3967886569599128e-10,0.0001116756684496,-0.0002555424871388,0.0,0.0,0.0,-0.0006290382589213,60.0,-0.2881584763526916,-0.0,-8.503324155917366e-10,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201904296875,0.0,0.0,1.890161183837336e-05,297.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207702636719,0.0,0.0,1.990434066101443e-05,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32391357421875,0.0,0.0,1.4701286090712529e-05,297.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187866210937,0.0,0.0,1.990430428122636e-05,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204345703125,0.0,0.0,9.441723523195832e-05,287.2716064453125,294.1499938964844,282.1124572753906,281.2094116210937,283.8030090332031,281.39910888671875,286.7999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002013974590227,2.51898557568353e-10,0.0002013972116401,-0.0004608484741766,0.0,0.0,0.0,-0.0011344152735546,60.0,-0.5094295144081116,-0.0,-2.7655366885426247e-09,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201904296875,0.0,0.0,1.890161183837336e-05,297.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207702636719,0.0,0.0,1.990434066101443e-05,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32391357421875,0.0,0.0,1.4701286090712529e-05,297.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187866210937,0.0,0.0,1.990430428122636e-05,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204345703125,0.0,0.0,9.441723523195832e-05,287.2716064453125,294.1499938964844,282.1124572753906,281.2094116210937,283.8030090332031,281.39910888671875,286.7999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002013974590227,2.51898557568353e-10,0.0002013972116401,-0.0004608484741766,0.0,0.0,0.0,-0.0011344152735546,60.0,-0.5094295144081116,-0.0,-2.7655366885426247e-09,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248291015625,0.0,0.0,2.9682472813874483e-05,297.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32537841796875,0.0,0.0,3.125712464679964e-05,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,2.3086417058948427e-05,297.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233337402344,0.0,0.0,3.1257066439138725e-05,297.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251647949219,0.0,0.0,0.0001482697261963,287.276123046875,294.1499938964844,282.101318359375,281.1994323730469,283.7998046875,281.4122619628906,286.79901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003162691718898,3.955745175865388e-10,0.0003162687644362,-0.000723703415133,0.0,0.0,0.0,-0.0017814564052969,60.0,-0.8363077044487,-0.0,-6.819960152171234e-09,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248291015625,0.0,0.0,2.9682472813874483e-05,297.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32537841796875,0.0,0.0,3.125712464679964e-05,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,2.3086417058948427e-05,297.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233337402344,0.0,0.0,3.1257066439138725e-05,297.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251647949219,0.0,0.0,0.0001482697261963,287.276123046875,294.1499938964844,282.101318359375,281.1994323730469,283.7998046875,281.4122619628906,286.79901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003162691718898,3.955745175865388e-10,0.0003162687644362,-0.000723703415133,0.0,0.0,0.0,-0.0017814564052969,60.0,-0.8363077044487,-0.0,-6.819960152171234e-09,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3295288085937,0.0,0.0,3.4553730074549094e-05,297.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300476074219,0.0,0.0,3.63868020940572e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3335876464844,0.0,0.0,2.687518099264708e-05,297.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32794189453125,0.0,0.0,3.638673661043868e-05,297.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299865722656,0.0,0.0,0.000172602609382,287.2801208496094,294.1499938964844,282.0881652832031,281.187744140625,283.7939147949219,281.4241638183594,286.7980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003825792227871,4.749226012457083e-10,0.0003825787571258,-0.0008660007151775,0.0,0.0,0.0,-0.0021527621429413,60.0,-1.1100188493728638,-0.0,-9.242117293695172e-09,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3295288085937,0.0,0.0,3.4553730074549094e-05,297.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300476074219,0.0,0.0,3.63868020940572e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3335876464844,0.0,0.0,2.687518099264708e-05,297.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32794189453125,0.0,0.0,3.638673661043868e-05,297.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299865722656,0.0,0.0,0.000172602609382,287.2801208496094,294.1499938964844,282.0881652832031,281.187744140625,283.7939147949219,281.4241638183594,286.7980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003825792227871,4.749226012457083e-10,0.0003825787571258,-0.0008660007151775,0.0,0.0,0.0,-0.0021527621429413,60.0,-1.1100188493728638,-0.0,-9.242117293695172e-09,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681335449219,0.0,0.0,-3.50765731127467e-05,297.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685302734375,0.0,0.0,-3.693738108268008e-05,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,-2.72818379016826e-05,297.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.365966796875,0.0,0.0,-3.693731559906155e-05,297.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694763183594,0.0,0.0,-0.0001752143143676,287.3419494628906,294.1499938964844,282.0734558105469,281.1746826171875,283.8080749511719,281.4595031738281,286.7974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008924128487706,8.007136065302231e-10,0.000892412092071,-0.0012126768706366,0.0,0.0,0.0,-0.0048332680016756,60.0,-1.511996865272522,-0.0,-9.523919430876049e-09,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681335449219,0.0,0.0,-3.50765731127467e-05,297.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685302734375,0.0,0.0,-3.693738108268008e-05,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,-2.72818379016826e-05,297.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.365966796875,0.0,0.0,-3.693731559906155e-05,297.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694763183594,0.0,0.0,-0.0001752143143676,287.3419494628906,294.1499938964844,282.0734558105469,281.1746826171875,283.8080749511719,281.4595031738281,286.7974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008924128487706,8.007136065302231e-10,0.000892412092071,-0.0012126768706366,0.0,0.0,0.0,-0.0048332680016756,60.0,-1.511996865272522,-0.0,-9.523919430876049e-09,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866882324219,0.0,0.0,9.020343713928014e-05,297.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38702392578125,0.0,0.0,9.498872532276435e-05,297.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925476074219,0.0,0.0,7.015838491497561e-05,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38427734375,0.0,0.0,9.498855069978164e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3884582519531,0.0,0.0,0.0004505837860051,287.3729553222656,294.1499938964844,282.065673828125,281.16778564453125,283.802490234375,281.47149658203125,286.7970886230469,0.0,0.0,0.0,0.0,1.0,1.0,0.0001461850624764,2.1047738552049103e-10,-0.0001461852807551,-0.0006995337898842,0.0,0.0,0.0,0.0006010853685438,60.0,-1.5349537134170532,-0.0,-6.2983595228161e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,4.5155426050769165e-05,297.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,4.755091504193842e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,3.512096009217203e-05,297.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3850402832031,0.0,0.0,4.755083136842586e-05,297.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892517089844,0.0,0.0,0.0002255601575598,287.3720397949219,294.1499938964844,282.05767822265625,281.16070556640625,283.79718017578125,281.4757385253906,286.7965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005150408833287,6.357410708979213e-10,0.0005150402430444,-0.0011563333682715,0.0,0.0,0.0,-0.0028959063347429,60.0,-1.5330424308776855,-0.0,-1.57834207925589e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,9.006226900964975e-05,297.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904113769531,0.0,0.0,9.484006295679136e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960266113281,0.0,0.0,7.004858343861997e-05,297.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876342773437,0.0,0.0,9.483989560976624e-05,297.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919372558594,0.0,0.0,0.000449878629297,287.3760681152344,294.1499938964844,282.04119873046875,281.1461486816406,283.786865234375,281.5033569335937,286.79559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000899028906133,1.082961054166276e-09,0.0008990278583951,-0.0019480917835608,0.0,0.0,0.0,-0.0050476728938519,60.0,-2.111181259155273,-0.0,-6.278659014924416e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,9.006226900964975e-05,297.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904113769531,0.0,0.0,9.484006295679136e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960266113281,0.0,0.0,7.004858343861997e-05,297.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876342773437,0.0,0.0,9.483989560976624e-05,297.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919372558594,0.0,0.0,0.000449878629297,287.3760681152344,294.1499938964844,282.04119873046875,281.1461486816406,283.786865234375,281.5033569335937,286.79559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000899028906133,1.082961054166276e-09,0.0008990278583951,-0.0019480917835608,0.0,0.0,0.0,-0.0050476728938519,60.0,-2.111181259155273,-0.0,-6.278659014924416e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876342773437,0.0,0.0,9.020909055834636e-05,297.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.387939453125,0.0,0.0,9.499466978013515e-05,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935241699219,0.0,0.0,7.016277959337458e-05,297.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,9.499450243311004e-05,297.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38946533203125,0.0,0.0,0.0004506120458245,287.372802734375,294.1499938964844,282.0245361328125,281.1314392089844,283.7572021484375,281.5155944824219,286.7947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872628143057,1.3526548769959843e-09,0.0009872614173218,-0.0025688831228762,0.0,0.0,0.0,-0.0056132939644157,60.0,-3.0383524894714355,-0.0,-6.299143251453644e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876342773437,0.0,0.0,9.020909055834636e-05,297.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.387939453125,0.0,0.0,9.499466978013515e-05,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935241699219,0.0,0.0,7.016277959337458e-05,297.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,9.499450243311004e-05,297.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38946533203125,0.0,0.0,0.0004506120458245,287.372802734375,294.1499938964844,282.0245361328125,281.1314392089844,283.7572021484375,281.5155944824219,286.7947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872628143057,1.3526548769959843e-09,0.0009872614173218,-0.0025688831228762,0.0,0.0,0.0,-0.0056132939644157,60.0,-3.0383524894714355,-0.0,-6.299143251453644e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846130371094,0.0,0.0,9.032057278091088e-05,297.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,9.511206735624e-05,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904113769531,0.0,0.0,7.024947990430519e-05,297.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822021484375,0.0,0.0,9.511190000921488e-05,297.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38641357421875,0.0,0.0,0.0004511689185164,287.3687438964844,294.1499938964844,282.0080871582031,281.116943359375,283.7273864746094,281.53387451171875,286.7937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623813675716,1.4653992463919963e-09,0.0009623798541724,-0.00289016822353,0.0,0.0,0.0,-0.0055392705835402,60.0,-3.1253936290740967,-0.0,-6.314717637678768e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846130371094,0.0,0.0,9.032057278091088e-05,297.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,9.511206735624e-05,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904113769531,0.0,0.0,7.024947990430519e-05,297.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822021484375,0.0,0.0,9.511190000921488e-05,297.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38641357421875,0.0,0.0,0.0004511689185164,287.3687438964844,294.1499938964844,282.0080871582031,281.116943359375,283.7273864746094,281.53387451171875,286.7937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623813675716,1.4653992463919963e-09,0.0009623798541724,-0.00289016822353,0.0,0.0,0.0,-0.0055392705835402,60.0,-3.1253936290740967,-0.0,-6.314717637678768e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815612792969,0.0,0.0,9.0327812358737e-05,297.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818664550781,0.0,0.0,9.511968528386204e-05,297.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,7.025511149549857e-05,297.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791809082031,0.0,0.0,9.511951793683691e-05,297.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833312988281,0.0,0.0,0.0004512050945777,287.3646850585937,294.1499938964844,281.9923095703125,281.10308837890625,283.6979675292969,281.55010986328125,286.7928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624584927223,1.4743808396389111e-09,0.0009624570375308,-0.0029137034434825,0.0,0.0,0.0,-0.0055437250994145,60.0,-3.1573023796081543,-0.0,-6.315725897820812e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815612792969,0.0,0.0,9.0327812358737e-05,297.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818664550781,0.0,0.0,9.511968528386204e-05,297.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,7.025511149549857e-05,297.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791809082031,0.0,0.0,9.511951793683691e-05,297.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833312988281,0.0,0.0,0.0004512050945777,287.3646850585937,294.1499938964844,281.9923095703125,281.10308837890625,283.6979675292969,281.55010986328125,286.7928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624584927223,1.4743808396389111e-09,0.0009624570375308,-0.0029137034434825,0.0,0.0,0.0,-0.0055437250994145,60.0,-3.1573023796081543,-0.0,-6.315725897820812e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800354003906,0.0,0.0,9.027161286212504e-05,297.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803100585937,0.0,0.0,9.50605099205859e-05,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857421875,0.0,0.0,7.021139754215255e-05,297.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3776550292969,0.0,0.0,9.506034257356076e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818054199219,0.0,0.0,0.0004509243881329,287.3626403808594,294.1499938964844,281.9848022460937,281.09649658203125,283.683349609375,281.5569763183594,286.7924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618596523068,1.404351079870025e-09,0.000961858255323,-0.0027301947120577,0.0,0.0,0.0,-0.0055090081878006,60.0,-3.164193630218506,-0.0,-6.307868005706041e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,9.021727601066232e-05,297.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37286376953125,0.0,0.0,9.500328451395036e-05,297.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,7.016913878032938e-05,297.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37030029296875,0.0,0.0,9.500312444288284e-05,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,0.0004506529658101,287.3520812988281,294.1499938964844,281.9776306152344,281.0902099609375,283.6631164550781,281.5589599609375,286.7918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429280810058,1.4184150520790695e-09,0.0010429266840219,-0.0026861012447625,0.0,0.0,0.0,-0.0059228758327662,60.0,-3.487612247467041,-0.0,-6.300274435488974e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694152832031,0.0,0.0,9.046924242284148e-05,297.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,9.526860958430916e-05,297.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748474121094,0.0,0.0,7.036510214675218e-05,297.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672180175781,0.0,0.0,9.526844951324164e-05,297.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,0.0004519115609582,287.3479919433594,294.1499938964844,281.96453857421875,281.0787658691406,283.634033203125,281.57916259765625,286.7908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639643249101,1.6505139477374087e-09,0.0009639626950956,-0.0033752480521798,0.0,0.0,0.0,-0.0056310393847525,60.0,-3.2463481426239014,-0.0,-6.335510960298052e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694152832031,0.0,0.0,9.046924242284148e-05,297.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,9.526860958430916e-05,297.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748474121094,0.0,0.0,7.036510214675218e-05,297.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672180175781,0.0,0.0,9.526844951324164e-05,297.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,0.0004519115609582,287.3479919433594,294.1499938964844,281.96453857421875,281.0787658691406,283.634033203125,281.57916259765625,286.7908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639643249101,1.6505139477374087e-09,0.0009639626950956,-0.0033752480521798,0.0,0.0,0.0,-0.0056310393847525,60.0,-3.2463481426239014,-0.0,-6.335510960298052e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,9.085785859497264e-05,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666076660156,0.0,0.0,9.567784582031892e-05,297.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37164306640625,0.0,0.0,7.06673672539182e-05,297.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641052246094,0.0,0.0,9.5677693025209e-05,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,0.0004538528155535,287.3439025878906,294.1499938964844,281.95343017578125,281.069091796875,283.6054077148437,281.6004638671875,286.7898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681038209237,2.134652898888589e-09,0.0009681017254479,-0.0046438882127404,0.0,0.0,0.0,-0.0058710435405373,60.0,-3.212148666381836,-0.0,-6.39005364178047e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,9.085785859497264e-05,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666076660156,0.0,0.0,9.567784582031892e-05,297.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37164306640625,0.0,0.0,7.06673672539182e-05,297.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641052246094,0.0,0.0,9.5677693025209e-05,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,0.0004538528155535,287.3439025878906,294.1499938964844,281.95343017578125,281.069091796875,283.6054077148437,281.6004638671875,286.7898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681038209237,2.134652898888589e-09,0.0009681017254479,-0.0046438882127404,0.0,0.0,0.0,-0.0058710435405373,60.0,-3.212148666381836,-0.0,-6.39005364178047e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631286621094,0.0,0.0,9.11726092454046e-05,297.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,9.600929479347542e-05,297.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.368408203125,0.0,0.0,7.091217412380502e-05,297.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609619140625,0.0,0.0,9.600914199836552e-05,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646850585937,0.0,0.0,0.0004554250917863,287.3397521972656,294.1499938964844,281.9447631835937,281.06158447265625,283.5769958496094,281.6264343261719,286.7886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009714577463455,2.526762132859517e-09,0.0009714551852084,-0.0056713563390076,0.0,0.0,0.0,-0.0060654319822788,60.0,-3.220544815063477,-0.0,-6.434400035004728e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631286621094,0.0,0.0,9.11726092454046e-05,297.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,9.600929479347542e-05,297.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.368408203125,0.0,0.0,7.091217412380502e-05,297.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609619140625,0.0,0.0,9.600914199836552e-05,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646850585937,0.0,0.0,0.0004554250917863,287.3397521972656,294.1499938964844,281.9447631835937,281.06158447265625,283.5769958496094,281.6264343261719,286.7886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009714577463455,2.526762132859517e-09,0.0009714551852084,-0.0056713563390076,0.0,0.0,0.0,-0.0060654319822788,60.0,-3.220544815063477,-0.0,-6.434400035004728e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,9.115215652855112e-05,297.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,9.598775068297982e-05,297.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651428222656,0.0,0.0,7.08962616045028e-05,297.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577880859375,0.0,0.0,9.598759788786992e-05,297.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614807128906,0.0,0.0,0.0004553229082375,287.33563232421875,294.1499938964844,281.9389953613281,281.0566711425781,283.5489807128906,281.6509094238281,286.7875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712405735626,2.5012436566385077e-09,0.0009712380706332,-0.0056044878438115,0.0,0.0,0.0,-0.0060527864843606,60.0,-3.226566791534424,-0.0,-6.43150883661292e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,9.115215652855112e-05,297.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,9.598775068297982e-05,297.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651428222656,0.0,0.0,7.08962616045028e-05,297.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577880859375,0.0,0.0,9.598759788786992e-05,297.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614807128906,0.0,0.0,0.0004553229082375,287.33563232421875,294.1499938964844,281.9389953613281,281.0566711425781,283.5489807128906,281.6509094238281,286.7875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712405735626,2.5012436566385077e-09,0.0009712380706332,-0.0056044878438115,0.0,0.0,0.0,-0.0060527864843606,60.0,-3.226566791534424,-0.0,-6.43150883661292e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
