time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12113100,297.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583374023437,0.0,0.0,9.108615631703287e-05,297.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,9.591825073584914e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.363525390625,0.0,0.0,7.084492972353473e-05,297.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.356201171875,0.0,0.0,9.591809794073924e-05,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35986328125,0.0,0.0,0.0004549932491499,287.33355712890625,294.1499938964844,281.93731689453125,281.0552978515625,283.5351257324219,281.66168212890625,286.7868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705378324724,2.41900122155414e-09,0.0009705353877507,-0.0053889835253357,0.0,0.0,0.0,-0.0060120183043181,60.0,-3.226956605911255,-0.0,-6.422197174060784e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,9.100196621147916e-05,297.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570556640625,0.0,0.0,9.58295859163627e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619079589844,0.0,0.0,7.077943882904947e-05,297.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,9.58294331212528e-05,297.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582763671875,0.0,0.0,0.000454572669696,287.3314819335937,294.1499938964844,281.9365539550781,281.0547180175781,283.5213623046875,281.6716613769531,286.7862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696405613794,2.3140869220839022e-09,0.0009696382912807,-0.0051140706054866,0.0,0.0,0.0,-0.0059600081294775,60.0,-3.226027011871338,-0.0,-6.410327557659913e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,9.086626960197464e-05,297.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35382080078125,0.0,0.0,9.568669338477775e-05,297.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,7.067390106385574e-05,297.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,9.568654786562548e-05,297.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,0.0004538948705885,287.3273620605469,294.1499938964844,281.9378967285156,281.05615234375,283.4942626953125,281.6890563964844,286.78497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681937517598,2.144997068853627e-09,0.0009681915980763,-0.0046709924936294,0.0,0.0,0.0,-0.0058761788532137,60.0,-3.22106671333313,-0.0,-6.391221774038058e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,9.086626960197464e-05,297.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35382080078125,0.0,0.0,9.568669338477775e-05,297.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,7.067390106385574e-05,297.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,9.568654786562548e-05,297.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,0.0004538948705885,287.3273620605469,294.1499938964844,281.9378967285156,281.05615234375,283.4942626953125,281.6890563964844,286.78497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681937517598,2.144997068853627e-09,0.0009681915980763,-0.0046709924936294,0.0,0.0,0.0,-0.0058761788532137,60.0,-3.22106671333313,-0.0,-6.391221774038058e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,9.087797661777586e-05,297.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506164550781,0.0,0.0,9.56990261329338e-05,297.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,7.068300328683108e-05,297.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482360839844,0.0,0.0,9.56988733378239e-05,297.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.351806640625,0.0,0.0,0.0004539533692877,287.3232116699219,294.1499938964844,281.94342041015625,281.0613098144531,283.4677124023437,281.7050170898437,286.7835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683177922852,2.1595516486172532e-09,0.0009683156386017,-0.0047091315500438,0.0,0.0,0.0,-0.0058833919465541,60.0,-3.216087579727173,-0.0,-6.392865259385871e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,9.087797661777586e-05,297.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506164550781,0.0,0.0,9.56990261329338e-05,297.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,7.068300328683108e-05,297.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482360839844,0.0,0.0,9.56988733378239e-05,297.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.351806640625,0.0,0.0,0.0004539533692877,287.3232116699219,294.1499938964844,281.94342041015625,281.0613098144531,283.4677124023437,281.7050170898437,286.7835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683177922852,2.1595516486172532e-09,0.0009683156386017,-0.0047091315500438,0.0,0.0,0.0,-0.0058833919465541,60.0,-3.216087579727173,-0.0,-6.392865259385871e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,9.102991316467524e-05,297.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,9.585901716491207e-05,297.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,7.080117211444303e-05,297.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,9.58588716457598e-05,297.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485412597656,0.0,0.0,0.0004547123389784,287.3190612792969,294.1499938964844,281.9536437988281,281.07061767578125,283.4417724609375,281.7220458984375,286.7821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699360816739,2.348812255803523e-09,0.0009699337533675,-0.0052050645463168,0.0,0.0,0.0,-0.005977215245366,60.0,-3.212947368621826,-0.0,-6.414255437903196e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,9.102991316467524e-05,297.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,9.585901716491207e-05,297.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,7.080117211444303e-05,297.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,9.58588716457598e-05,297.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485412597656,0.0,0.0,0.0004547123389784,287.3190612792969,294.1499938964844,281.9536437988281,281.07061767578125,283.4417724609375,281.7220458984375,286.7821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699360816739,2.348812255803523e-09,0.0009699337533675,-0.0052050645463168,0.0,0.0,0.0,-0.005977215245366,60.0,-3.212947368621826,-0.0,-6.414255437903196e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34381103515625,0.0,0.0,9.12078976398334e-05,297.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441162109375,0.0,0.0,9.604643855709584e-05,297.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,7.093960448401049e-05,297.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.341796875,0.0,0.0,9.604629303794354e-05,297.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,0.0004556014027912,287.3149108886719,294.1499938964844,281.9689636230469,281.0844421386719,283.4164733886719,281.7412414550781,286.7806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718321962282,2.5705249040441913e-09,0.0009718296350911,-0.0057860291562974,0.0,0.0,0.0,-0.006087128072977,60.0,-3.2088494300842285,-0.0,-6.439358912757599e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34381103515625,0.0,0.0,9.12078976398334e-05,297.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441162109375,0.0,0.0,9.604643855709584e-05,297.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,7.093960448401049e-05,297.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.341796875,0.0,0.0,9.604629303794354e-05,297.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,0.0004556014027912,287.3149108886719,294.1499938964844,281.9689636230469,281.0844421386719,283.4164733886719,281.7412414550781,286.7806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718321962282,2.5705249040441913e-09,0.0009718296350911,-0.0057860291562974,0.0,0.0,0.0,-0.006087128072977,60.0,-3.2088494300842285,-0.0,-6.439358912757599e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421630859375,0.0,0.0,9.128436795435846e-05,297.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34246826171875,0.0,0.0,9.61269688559696e-05,297.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470458984375,0.0,0.0,7.099908543750644e-05,297.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34014892578125,0.0,0.0,9.612682333681732e-05,297.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436279296875,0.0,0.0,0.0004559834196697,287.3128356933594,294.1499938964844,281.9786682128906,281.0931701660156,283.40411376953125,281.75152587890625,286.7799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726476273499,2.665786924538338e-09,0.0009726449497975,-0.0060356464236974,0.0,0.0,0.0,-0.0061343568377196,60.0,-3.2056710720062256,-0.0,-6.450159872883887e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34051513671875,0.0,0.0,9.133718413067982e-05,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,9.61825790000148e-05,297.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34539794921875,0.0,0.0,7.10401582182385e-05,297.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385314941406,0.0,0.0,9.618244075682014e-05,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34197998046875,0.0,0.0,0.000456247216789,287.3107604980469,294.1499938964844,281.9898376464844,281.1031799316406,283.39190673828125,281.7621765136719,286.7791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732102043926,2.731565862390539e-09,0.0009732074686326,-0.0062080086208879,0.0,0.0,0.0,-0.0061669666320085,60.0,-3.2012381553649902,-0.0,-6.457623413780311e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372497558594,0.0,0.0,9.13655967451632e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375244140625,0.0,0.0,9.621249773772432e-05,297.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.342041015625,0.0,0.0,7.106225530151278e-05,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,9.621235949452966e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3386535644531,0.0,0.0,0.0004563891561701,287.3065795898437,294.1499938964844,282.0166931152344,281.12725830078125,283.3681640625,281.7841796875,286.7775573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735125931911,2.766933793196813e-09,0.000973509857431,-0.0063006835989654,0.0,0.0,0.0,-0.0061844997107982,60.0,-3.1871895790100098,-0.0,-6.461637980237357e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372497558594,0.0,0.0,9.13655967451632e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375244140625,0.0,0.0,9.621249773772432e-05,297.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.342041015625,0.0,0.0,7.106225530151278e-05,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,9.621235949452966e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3386535644531,0.0,0.0,0.0004563891561701,287.3065795898437,294.1499938964844,282.0166931152344,281.12725830078125,283.3681640625,281.7841796875,286.7775573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735125931911,2.766933793196813e-09,0.000973509857431,-0.0063006835989654,0.0,0.0,0.0,-0.0061844997107982,60.0,-3.1871895790100098,-0.0,-6.461637980237357e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339538574219,0.0,0.0,9.12876712391153e-05,297.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.334228515625,0.0,0.0,9.61304467637092e-05,297.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33868408203125,0.0,0.0,7.100164657458663e-05,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,9.61303012445569e-05,297.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353576660156,0.0,0.0,0.0004559999215416,287.30242919921875,294.1499938964844,282.04998779296875,281.1570129394531,283.3453674316406,281.8063049316406,286.7759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726824937388,2.669821697054431e-09,0.0009726798161864,-0.0060462192632257,0.0,0.0,0.0,-0.0061363591812551,60.0,-3.165589094161988,-0.0,-6.450617462405718e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339538574219,0.0,0.0,9.12876712391153e-05,297.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.334228515625,0.0,0.0,9.61304467637092e-05,297.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33868408203125,0.0,0.0,7.100164657458663e-05,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,9.61303012445569e-05,297.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353576660156,0.0,0.0,0.0004559999215416,287.30242919921875,294.1499938964844,282.04998779296875,281.1570129394531,283.3453674316406,281.8063049316406,286.7759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726824937388,2.669821697054431e-09,0.0009726798161864,-0.0060462192632257,0.0,0.0,0.0,-0.0061363591812551,60.0,-3.165589094161988,-0.0,-6.450617462405718e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33062744140625,0.0,0.0,9.11296156118624e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309326171875,0.0,0.0,9.596400195732711e-05,297.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,7.087871199473739e-05,297.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,9.596386371413246e-05,297.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33203125,0.0,0.0,0.0004552104219328,287.2982482910156,294.1499938964844,282.0881042480469,281.1910400390625,283.3235778808594,281.827880859375,286.77423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709983132779,2.47287235133342e-09,0.0009709958685562,-0.0055301450192928,0.0,0.0,0.0,-0.006038723513484,60.0,-3.137289762496948,-0.0,-6.428295762361813e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33062744140625,0.0,0.0,9.11296156118624e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309326171875,0.0,0.0,9.596400195732711e-05,297.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,7.087871199473739e-05,297.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,9.596386371413246e-05,297.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33203125,0.0,0.0,0.0004552104219328,287.2982482910156,294.1499938964844,282.0881042480469,281.1910400390625,283.3235778808594,281.827880859375,286.77423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709983132779,2.47287235133342e-09,0.0009709958685562,-0.0055301450192928,0.0,0.0,0.0,-0.006038723513484,60.0,-3.137289762496948,-0.0,-6.428295762361813e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32733154296875,0.0,0.0,9.0947505668737e-05,297.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276062011719,0.0,0.0,9.57722295424901e-05,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319702148437,0.0,0.0,7.073707092786208e-05,297.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.325439453125,0.0,0.0,9.577209129929544e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,0.0004543007526081,287.2940979003906,294.1499938964844,282.1290588378906,281.2275390625,283.3028869628906,281.84820556640625,286.77252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690577280707,2.2459576420885692e-09,0.0009690554579719,-0.0049355472438037,0.0,0.0,0.0,-0.0059262323193252,60.0,-3.104531764984131,-0.0,-6.402625984947008e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32733154296875,0.0,0.0,9.0947505668737e-05,297.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276062011719,0.0,0.0,9.57722295424901e-05,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319702148437,0.0,0.0,7.073707092786208e-05,297.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.325439453125,0.0,0.0,9.577209129929544e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,0.0004543007526081,287.2940979003906,294.1499938964844,282.1290588378906,281.2275390625,283.3028869628906,281.84820556640625,286.77252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690577280707,2.2459576420885692e-09,0.0009690554579719,-0.0049355472438037,0.0,0.0,0.0,-0.0059262323193252,60.0,-3.104531764984131,-0.0,-6.402625984947008e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32568359375,0.0,0.0,9.086268255487084e-05,297.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3259582519531,0.0,0.0,9.568290261086076e-05,297.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302917480469,0.0,0.0,7.067109254421666e-05,297.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32379150390625,0.0,0.0,9.56827643676661e-05,297.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270568847656,0.0,0.0,0.0004538770299404,287.2920227050781,294.1499938964844,282.1506042480469,281.2467041015625,283.29296875,281.8578796386719,286.7716369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681534138508,2.140260857430576e-09,0.000968151318375,-0.0046585816890001,0.0,0.0,0.0,-0.0058738319203257,60.0,-3.087261438369751,-0.0,-6.390686735358031e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32403564453125,0.0,0.0,9.07978683244437e-05,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243103027344,0.0,0.0,9.561465412843972e-05,297.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32861328125,0.0,0.0,7.06206847098656e-05,297.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221435546875,0.0,0.0,9.561452316120268e-05,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32537841796875,0.0,0.0,0.0004535533080343,287.2899780273437,294.1499938964844,282.1728210449219,281.2664489746094,283.2833557128906,281.86737060546875,286.770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967462779954,2.059502124396317e-09,0.0009674606844782,-0.0044469628483057,0.0,0.0,0.0,-0.0058337962254881,60.0,-3.0698466300964355,-0.0,-6.3815718931437e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207092285156,0.0,0.0,9.075714478967711e-05,297.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32098388671875,0.0,0.0,9.557176963426171e-05,297.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252258300781,0.0,0.0,7.058900519041345e-05,297.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31884765625,0.0,0.0,9.557163139106706e-05,297.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3220520019531,0.0,0.0,0.0004533498722594,287.28582763671875,294.1499938964844,282.2193603515625,281.3077697753906,283.26495361328125,281.8868103027344,286.7689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670280269347,2.008731847524814e-09,0.0009670259896665,-0.004313925281167,0.0,0.0,0.0,-0.0058086244389414,60.0,-3.035698890686035,-0.0,-6.375844918693474e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207092285156,0.0,0.0,9.075714478967711e-05,297.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32098388671875,0.0,0.0,9.557176963426171e-05,297.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252258300781,0.0,0.0,7.058900519041345e-05,297.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31884765625,0.0,0.0,9.557163139106706e-05,297.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3220520019531,0.0,0.0,0.0004533498722594,287.28582763671875,294.1499938964844,282.2193603515625,281.3077697753906,283.26495361328125,281.8868103027344,286.7689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670280269347,2.008731847524814e-09,0.0009670259896665,-0.004313925281167,0.0,0.0,0.0,-0.0058086244389414,60.0,-3.035698890686035,-0.0,-6.375844918693474e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173828125,0.0,0.0,9.082711767405272e-05,297.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3176574707031,0.0,0.0,9.564545325702056e-05,297.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,7.064342935336754e-05,297.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155517578125,0.0,0.0,9.564532228978352e-05,297.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187255859375,0.0,0.0,0.000453699438367,287.2816772460937,294.1499938964844,282.26861572265625,281.3514099121094,283.2477111816406,281.9088134765625,286.76715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677732014097,2.095882578601049e-09,0.0009677711059339,-0.0045422944240272,0.0,0.0,0.0,-0.0058518280275166,60.0,-3.0033082962036133,-0.0,-6.385677409070922e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173828125,0.0,0.0,9.082711767405272e-05,297.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3176574707031,0.0,0.0,9.564545325702056e-05,297.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,7.064342935336754e-05,297.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155517578125,0.0,0.0,9.564532228978352e-05,297.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187255859375,0.0,0.0,0.000453699438367,287.2816772460937,294.1499938964844,282.26861572265625,281.3514099121094,283.2477111816406,281.9088134765625,286.76715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677732014097,2.095882578601049e-09,0.0009677711059339,-0.0045422944240272,0.0,0.0,0.0,-0.0058518280275166,60.0,-3.0033082962036133,-0.0,-6.385677409070922e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140563964844,0.0,0.0,9.094850975088777e-05,297.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143310546875,0.0,0.0,9.577328455634417e-05,297.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184509277344,0.0,0.0,7.07378494553268e-05,297.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.312255859375,0.0,0.0,9.57731535891071e-05,297.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153686523437,0.0,0.0,0.0004543058166746,287.2775573730469,294.1499938964844,282.3205261230469,281.3973083496094,283.2315979003906,281.9348449707031,286.7652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690661681815,2.247094066376576e-09,0.0009690638980828,-0.0049385260790586,0.0,0.0,0.0,-0.0059267892502248,60.0,-2.9716031551361084,-0.0,-6.40275459318218e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140563964844,0.0,0.0,9.094850975088777e-05,297.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143310546875,0.0,0.0,9.577328455634417e-05,297.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184509277344,0.0,0.0,7.07378494553268e-05,297.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.312255859375,0.0,0.0,9.57731535891071e-05,297.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153686523437,0.0,0.0,0.0004543058166746,287.2775573730469,294.1499938964844,282.3205261230469,281.3973083496094,283.2315979003906,281.9348449707031,286.7652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690661681815,2.247094066376576e-09,0.0009690638980828,-0.0049385260790586,0.0,0.0,0.0,-0.0059267892502248,60.0,-2.9716031551361084,-0.0,-6.40275459318218e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106994628906,0.0,0.0,9.102286276174708e-05,297.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109741210937,0.0,0.0,9.585157386027277e-05,297.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150634765625,0.0,0.0,7.079567149048671e-05,297.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089294433594,0.0,0.0,9.585144289303572e-05,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31201171875,0.0,0.0,0.000454677210655,287.2734069824219,294.1499938964844,282.37506103515625,281.44537353515625,283.2167053222656,281.96502685546875,286.7633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698585490696,2.339695104325301e-09,0.0009698562207631,-0.0051811742596328,0.0,0.0,0.0,-0.0059726978652179,60.0,-2.9380533695220947,-0.0,-6.413224440393607e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106994628906,0.0,0.0,9.102286276174708e-05,297.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109741210937,0.0,0.0,9.585157386027277e-05,297.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150634765625,0.0,0.0,7.079567149048671e-05,297.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089294433594,0.0,0.0,9.585144289303572e-05,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31201171875,0.0,0.0,0.000454677210655,287.2734069824219,294.1499938964844,282.37506103515625,281.44537353515625,283.2167053222656,281.96502685546875,286.7633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698585490696,2.339695104325301e-09,0.0009698562207631,-0.0051811742596328,0.0,0.0,0.0,-0.0059726978652179,60.0,-2.9380533695220947,-0.0,-6.413224440393607e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090209960937,0.0,0.0,9.103064076043664e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092956542969,0.0,0.0,9.585976658854634e-05,297.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133544921875,0.0,0.0,7.080172508722171e-05,297.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072509765625,0.0,0.0,9.585963562130928e-05,297.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.310302734375,0.0,0.0,0.0004547160933725,287.2713623046875,294.1499938964844,282.4032897949219,281.4702453613281,283.2096862792969,281.98101806640625,286.762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699414367787,2.349375582966217e-09,0.0009699391084723,-0.0052065402269363,0.0,0.0,0.0,-0.0059774974361062,60.0,-2.919954776763916,-0.0,-6.414319386749412e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,9.09504888113588e-05,297.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076171875,0.0,0.0,9.57753582042642e-05,297.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116455078125,0.0,0.0,7.073937740642577e-05,297.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055725097656,0.0,0.0,9.577523451298477e-05,297.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086242675781,0.0,0.0,0.0004543157119769,287.269287109375,294.1499938964844,282.43218994140625,281.49560546875,283.2030334472656,281.9965209960937,286.7615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690883453004,2.249498809447914e-09,0.0009690860752016,-0.0049448260106146,0.0,0.0,0.0,-0.0059279892593622,60.0,-2.899803876876831,-0.0,-6.403026020507241e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30401611328125,0.0,0.0,9.06612622202374e-05,297.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30426025390625,0.0,0.0,9.547079389449208e-05,297.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082580566406,0.0,0.0,7.051442662486807e-05,297.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30224609375,0.0,0.0,9.547066292725503e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052673339844,0.0,0.0,0.000452870997833,287.2651672363281,294.1499938964844,282.4918212890625,281.54791259765625,283.1905212402344,282.02392578125,286.75958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966006424278,1.889137291044562e-09,0.0009660045034252,-0.0040005384944379,0.0,0.0,0.0,-0.0057493420317769,60.0,-2.854279041290283,-0.0,-6.362364501910633e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30401611328125,0.0,0.0,9.06612622202374e-05,297.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30426025390625,0.0,0.0,9.547079389449208e-05,297.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082580566406,0.0,0.0,7.051442662486807e-05,297.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30224609375,0.0,0.0,9.547066292725503e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052673339844,0.0,0.0,0.000452870997833,287.2651672363281,294.1499938964844,282.4918212890625,281.54791259765625,283.1905212402344,282.02392578125,286.75958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966006424278,1.889137291044562e-09,0.0009660045034252,-0.0040005384944379,0.0,0.0,0.0,-0.0057493420317769,60.0,-2.854279041290283,-0.0,-6.362364501910633e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006591796875,0.0,0.0,9.03565378393978e-05,297.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009033203125,0.0,0.0,9.514990233583376e-05,297.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30487060546875,0.0,0.0,7.027741958154365e-05,297.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989196777344,0.0,0.0,9.514977864455432e-05,297.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019104003906,0.0,0.0,0.0004513488383963,287.2610778808594,294.1499938964844,282.5539855957031,281.6022644042969,283.179443359375,282.04425048828125,286.7576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627591934986,1.509465996640813e-09,0.0009627576800994,-0.0030056412797421,0.0,0.0,0.0,-0.0055611212737858,60.0,-2.8039677143096924,-0.0,-6.31966443620513e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006591796875,0.0,0.0,9.03565378393978e-05,297.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009033203125,0.0,0.0,9.514990233583376e-05,297.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30487060546875,0.0,0.0,7.027741958154365e-05,297.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989196777344,0.0,0.0,9.514977864455432e-05,297.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019104003906,0.0,0.0,0.0004513488383963,287.2610778808594,294.1499938964844,282.5539855957031,281.6022644042969,283.179443359375,282.04425048828125,286.7576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627591934986,1.509465996640813e-09,0.0009627576800994,-0.0030056412797421,0.0,0.0,0.0,-0.0055611212737858,60.0,-2.8039677143096924,-0.0,-6.31966443620513e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973327636719,0.0,0.0,9.017808770295233e-05,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975769042969,0.0,0.0,9.496197890257464e-05,297.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3014831542969,0.0,0.0,7.013861613813788e-05,297.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2956237792969,0.0,0.0,9.49618552112952e-05,297.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2985534667969,0.0,0.0,0.0004504574462771,287.2569885253906,294.1499938964844,282.6185607910156,281.6585388183594,283.16961669921875,282.0594177246094,286.7557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608569089323,1.2871088639343498e-09,0.0009608556283637,-0.0024229686241596,0.0,0.0,0.0,-0.005450886208564,60.0,-2.753822326660156,-0.0,-6.294722965094479e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973327636719,0.0,0.0,9.017808770295233e-05,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975769042969,0.0,0.0,9.496197890257464e-05,297.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3014831542969,0.0,0.0,7.013861613813788e-05,297.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2956237792969,0.0,0.0,9.49618552112952e-05,297.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2985534667969,0.0,0.0,0.0004504574462771,287.2569885253906,294.1499938964844,282.6185607910156,281.6585388183594,283.16961669921875,282.0594177246094,286.7557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608569089323,1.2871088639343498e-09,0.0009608556283637,-0.0024229686241596,0.0,0.0,0.0,-0.005450886208564,60.0,-2.753822326660156,-0.0,-6.294722965094479e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2876281738281,0.0,0.0,9.018647688208148e-05,297.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2879943847656,0.0,0.0,9.497081191511823e-05,297.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916564941406,0.0,0.0,7.01451426721178e-05,297.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2861328125,0.0,0.0,9.497069549979642e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2887878417969,0.0,0.0,0.0004504993557929,287.24383544921875,294.1499938964844,282.685546875,281.7167358398437,283.1542053222656,282.0644836425781,286.7536926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186856379732,1.355372480915662e-09,0.0010186843574047,-0.0025446051731705,0.0,0.0,0.0,-0.0057724751532077,60.0,-3.0292394161224365,-0.0,-6.29589251843754e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
