time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12115440,297.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2876281738281,0.0,0.0,9.018647688208148e-05,297.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2879943847656,0.0,0.0,9.497081191511823e-05,297.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916564941406,0.0,0.0,7.01451426721178e-05,297.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2861328125,0.0,0.0,9.497069549979642e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2887878417969,0.0,0.0,0.0004504993557929,287.24383544921875,294.1499938964844,282.685546875,281.7167358398437,283.1542053222656,282.0644836425781,286.7536926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186856379732,1.355372480915662e-09,0.0010186843574047,-0.0025446051731705,0.0,0.0,0.0,-0.0057724751532077,60.0,-3.0292394161224365,-0.0,-6.29589251843754e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28594970703125,0.0,0.0,9.025365579873323e-05,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.28631591796875,0.0,0.0,9.504154877504334e-05,297.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2899475097656,0.0,0.0,7.019739132374525e-05,297.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2844543457031,0.0,0.0,9.504143235972153e-05,297.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.287109375,0.0,0.0,0.0004508349229581,287.2418212890625,294.1499938964844,282.7199401855469,281.7465209960937,283.14996337890625,282.07421875,286.75274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616612223908,1.381217584750516e-09,0.0009616598254069,-0.0026695753913372,0.0,0.0,0.0,-0.0054975370876491,60.0,-2.836997509002685,-0.0,-6.305273103635045e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2842712402344,0.0,0.0,9.025859617395326e-05,297.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846374511719,0.0,0.0,9.504675108473748e-05,297.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882385253906,0.0,0.0,7.020123302936554e-05,297.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28277587890625,0.0,0.0,9.504663466941564e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.285400390625,0.0,0.0,0.0004508596030063,287.2397766113281,294.1499938964844,282.7548828125,281.7767639160156,283.14654541015625,282.0845031738281,286.75177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617140167392,1.3873608928349768e-09,0.0009617126197554,-0.0026856735348701,0.0,0.0,0.0,-0.0055005839094519,60.0,-2.7317111492156982,-0.0,-6.305962330088732e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2809143066406,0.0,0.0,9.021389996632934e-05,297.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.28125,0.0,0.0,9.499969019088894e-05,297.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2848205566406,0.0,0.0,7.016646850388497e-05,297.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2794189453125,0.0,0.0,9.49995664996095e-05,297.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2820129394531,0.0,0.0,0.0004506363475229,287.2357482910156,294.1499938964844,282.8265380859375,281.83856201171875,283.1407470703125,282.1048583984375,286.7497863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612377616576,1.33165278803915e-09,0.0009612364228814,-0.0025396936107426,0.0,0.0,0.0,-0.0054729674011468,60.0,-2.627027750015259,-0.0,-6.299715948898665e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2809143066406,0.0,0.0,9.021389996632934e-05,297.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.28125,0.0,0.0,9.499969019088894e-05,297.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2848205566406,0.0,0.0,7.016646850388497e-05,297.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2794189453125,0.0,0.0,9.49995664996095e-05,297.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2820129394531,0.0,0.0,0.0004506363475229,287.2357482910156,294.1499938964844,282.8265380859375,281.83856201171875,283.1407470703125,282.1048583984375,286.7497863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612377616576,1.33165278803915e-09,0.0009612364228814,-0.0025396936107426,0.0,0.0,0.0,-0.0054729674011468,60.0,-2.627027750015259,-0.0,-6.299715948898665e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.27752685546875,0.0,0.0,9.007345943246035e-05,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.27789306640625,0.0,0.0,9.485179180046543e-05,297.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2814025878906,0.0,0.0,7.005723455222324e-05,297.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.27606201171875,0.0,0.0,9.48516753851436e-05,297.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2786560058594,0.0,0.0,0.0004499348287936,287.2317199707031,294.1499938964844,282.90045166015625,281.9020690917969,283.1361999511719,282.12261962890625,286.747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597413009032,1.156656881384776e-09,0.00095974013675,-0.0020811262074857,0.0,0.0,0.0,-0.0053862151689827,60.0,-2.564896583557129,-0.0,-6.280113495904517e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.27752685546875,0.0,0.0,9.007345943246035e-05,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.27789306640625,0.0,0.0,9.485179180046543e-05,297.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2814025878906,0.0,0.0,7.005723455222324e-05,297.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.27606201171875,0.0,0.0,9.48516753851436e-05,297.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2786560058594,0.0,0.0,0.0004499348287936,287.2317199707031,294.1499938964844,282.90045166015625,281.9020690917969,283.1361999511719,282.12261962890625,286.747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597413009032,1.156656881384776e-09,0.00095974013675,-0.0020811262074857,0.0,0.0,0.0,-0.0053862151689827,60.0,-2.564896583557129,-0.0,-6.280113495904517e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2793884277344,0.0,0.0,9.002792648971081e-05,297.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796325683594,0.0,0.0,9.480385051574558e-05,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2832946777344,0.0,0.0,7.0021822466515e-05,297.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27783203125,0.0,0.0,9.480373410042375e-05,297.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.280517578125,0.0,0.0,0.0004497074114624,287.2291259765625,294.1499938964844,282.9765930175781,281.9672546386719,283.1351013183594,282.13751220703125,286.745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007303063757717,8.70601701841167e-10,0.0007303055026568,-0.0015585194341838,0.0,0.0,0.0,-0.0041034338064491,60.0,-2.020559787750244,-0.0,-6.273764796560499e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2793884277344,0.0,0.0,9.002792648971081e-05,297.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796325683594,0.0,0.0,9.480385051574558e-05,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2832946777344,0.0,0.0,7.0021822466515e-05,297.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27783203125,0.0,0.0,9.480373410042375e-05,297.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.280517578125,0.0,0.0,0.0004497074114624,287.2291259765625,294.1499938964844,282.9765930175781,281.9672546386719,283.1351013183594,282.13751220703125,286.745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007303063757717,8.70601701841167e-10,0.0007303055026568,-0.0015585194341838,0.0,0.0,0.0,-0.0041034338064491,60.0,-2.020559787750244,-0.0,-6.273764796560499e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27606201171875,0.0,0.0,9.004325693240389e-05,297.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2763671875,0.0,0.0,9.481998858973384e-05,297.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2799072265625,0.0,0.0,7.003374776104465e-05,297.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745666503906,0.0,0.0,9.481987945036964e-05,297.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.27716064453125,0.0,0.0,0.0004497839836403,287.2273864746094,294.1499938964844,283.0549011230469,282.03399658203125,283.1364440917969,282.1546325683594,286.7439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003178273327648,4.763849870137449e-10,0.0003178268671035,-0.0009345972212031,0.0,0.0,0.0,-0.0018516322597861,60.0,-1.395156741142273,-0.0,-6.275899266938724e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27606201171875,0.0,0.0,9.004325693240389e-05,297.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2763671875,0.0,0.0,9.481998858973384e-05,297.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2799072265625,0.0,0.0,7.003374776104465e-05,297.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745666503906,0.0,0.0,9.481987945036964e-05,297.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.27716064453125,0.0,0.0,0.0004497839836403,287.2273864746094,294.1499938964844,283.0549011230469,282.03399658203125,283.1364440917969,282.1546325683594,286.7439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003178273327648,4.763849870137449e-10,0.0003178268671035,-0.0009345972212031,0.0,0.0,0.0,-0.0018516322597861,60.0,-1.395156741142273,-0.0,-6.275899266938724e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.27642822265625,0.0,0.0,3.509429006953724e-05,297.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767028808594,0.0,0.0,3.695601844810881e-05,297.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802734375,0.0,0.0,2.7295598556520417e-05,297.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27490234375,0.0,0.0,3.695597479236312e-05,297.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.27752685546875,0.0,0.0,0.0001753029646351,287.2261657714844,294.1499938964844,283.0948486328125,282.0679626464844,283.13726806640625,282.1615295410156,286.7429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003739397798199,4.677035980726885e-10,0.0003739393141586,-0.0008556613465771,0.0,0.0,0.0,-0.0021062982268631,60.0,-1.185530662536621,-0.0,-9.533370537440078e-09,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2778625488281,0.0,0.0,3.0414146749535576e-05,297.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2781066894531,0.0,0.0,3.2027597626438364e-05,297.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2817077636719,0.0,0.0,2.365548243687953e-05,297.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2762756347656,0.0,0.0,3.2027557608671486e-05,297.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2789611816406,0.0,0.0,0.0001519247161922,287.22772216796875,294.1499938964844,283.1353454589844,282.102294921875,283.1381530761719,282.1687316894531,286.74200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003652666055131,4.4659170805871895e-10,0.0003652661398518,-0.0008088310714811,0.0,0.0,0.0,-0.002051149494946,60.0,-1.0452739000320437,-0.0,-7.160194215316551e-09,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324890136719,0.0,0.0,-2.2924719814909625e-05,297.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314514160156,0.0,0.0,-2.4140861569321714e-05,297.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369140625,0.0,0.0,-1.7830363503890112e-05,297.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32928466796875,0.0,0.0,-2.4140832465491258e-05,297.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338928222656,0.0,0.0,-0.0001145135393016,287.3073425292969,294.1499938964844,283.21783447265625,282.1720275878906,283.1651611328125,282.2197570800781,286.7404479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006901585147716,6.30397678502703e-10,0.000690157932695,-0.0009671679581515,0.0,0.0,0.0,-0.0037446960341185,60.0,-1.0870856046676636,-0.0,-4.0680050439334545e-09,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324890136719,0.0,0.0,-2.2924719814909625e-05,297.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314514160156,0.0,0.0,-2.4140861569321714e-05,297.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369140625,0.0,0.0,-1.7830363503890112e-05,297.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32928466796875,0.0,0.0,-2.4140832465491258e-05,297.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338928222656,0.0,0.0,-0.0001145135393016,287.3073425292969,294.1499938964844,283.21783447265625,282.1720275878906,283.1651611328125,282.2197570800781,286.7404479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006901585147716,6.30397678502703e-10,0.000690157932695,-0.0009671679581515,0.0,0.0,0.0,-0.0037446960341185,60.0,-1.0870856046676636,-0.0,-4.0680050439334545e-09,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929138183594,0.0,0.0,9.02408137335442e-05,297.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39044189453125,0.0,0.0,9.502802276983856e-05,297.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,7.018740143394098e-05,297.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878479003906,0.0,0.0,9.502791363047436e-05,297.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945617675781,0.0,0.0,0.0004507708363234,287.3945007324219,294.1499938964844,283.3023986816406,282.2431640625,283.1999816894531,282.2524719238281,286.7388916015625,0.0,0.0,0.0,0.0,1.0,1.0,0.0004199282266199,-1.8577150234788675e-11,-0.0004199281975161,-0.0003710884484462,0.0,0.0,0.0,0.0020807452965527,60.0,-1.096030592918396,-0.0,-6.303462640744328e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929138183594,0.0,0.0,9.02408137335442e-05,297.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39044189453125,0.0,0.0,9.502802276983856e-05,297.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,7.018740143394098e-05,297.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878479003906,0.0,0.0,9.502791363047436e-05,297.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945617675781,0.0,0.0,0.0004507708363234,287.3945007324219,294.1499938964844,283.3023986816406,282.2431640625,283.1999816894531,282.2524719238281,286.7388916015625,0.0,0.0,0.0,0.0,1.0,1.0,0.0004199282266199,-1.8577150234788675e-11,-0.0004199281975161,-0.0003710884484462,0.0,0.0,0.0,0.0020807452965527,60.0,-1.096030592918396,-0.0,-6.303462640744328e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,2.157456583518069e-05,297.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3928527832031,0.0,0.0,2.271908124384936e-05,297.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.400390625,0.0,0.0,1.678024091233965e-05,297.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902587890625,0.0,0.0,2.2719053959008303e-05,297.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970642089844,0.0,0.0,0.0001077692504622,287.3966369628906,294.1499938964844,283.3889465332031,282.315673828125,283.2020874023437,282.2670288085937,286.7367553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002300361084053,2.876784921390652e-10,0.000230035817367,-0.0005262758349999,0.0,0.0,0.0,-0.0012957043945789,60.0,-0.6936032772064209,-0.0,-3.602941944791382e-09,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,2.157456583518069e-05,297.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3928527832031,0.0,0.0,2.271908124384936e-05,297.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.400390625,0.0,0.0,1.678024091233965e-05,297.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902587890625,0.0,0.0,2.2719053959008303e-05,297.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970642089844,0.0,0.0,0.0001077692504622,287.3966369628906,294.1499938964844,283.3889465332031,282.315673828125,283.2020874023437,282.2670288085937,286.7367553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002300361084053,2.876784921390652e-10,0.000230035817367,-0.0005262758349999,0.0,0.0,0.0,-0.0012957043945789,60.0,-0.6936032772064209,-0.0,-3.602941944791382e-09,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978576660156,0.0,0.0,1.2574529137054924e-05,297.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,1.324159893556498e-05,297.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028625488281,0.0,0.0,9.78020307229599e-06,297.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926086425781,0.0,0.0,1.3241582564660348e-05,297.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,6.281227979343385e-05,287.3994445800781,294.1499938964844,283.4774475097656,282.389404296875,283.2038269042969,282.27691650390625,286.73492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001457554462831,1.793703380270628e-10,0.0001457552716601,-0.0003258124343119,0.0,0.0,0.0,-0.0008192000095732,60.0,-0.4487512111663818,-0.0,-1.2239299573835183e-09,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978576660156,0.0,0.0,1.2574529137054924e-05,297.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,1.324159893556498e-05,297.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028625488281,0.0,0.0,9.78020307229599e-06,297.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926086425781,0.0,0.0,1.3241582564660348e-05,297.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,6.281227979343385e-05,287.3994445800781,294.1499938964844,283.4774475097656,282.389404296875,283.2038269042969,282.27691650390625,286.73492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001457554462831,1.793703380270628e-10,0.0001457552716601,-0.0003258124343119,0.0,0.0,0.0,-0.0008192000095732,60.0,-0.4487512111663818,-0.0,-1.2239299573835183e-09,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975524902344,0.0,0.0,9.999558642448392e-06,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949584960937,0.0,0.0,1.0530027793720365e-05,297.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4025573730469,0.0,0.0,7.777445716783404e-06,297.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.392333984375,0.0,0.0,1.0530015970289242e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992004394531,0.0,0.0,4.994978735339828e-05,287.3992614746094,294.1499938964844,283.5223999023437,282.4267578125,283.2030944824219,282.27764892578125,286.73406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001080297806765,1.3474858728823588e-10,0.0001080296497093,-0.0002462267002556,0.0,0.0,0.0,-0.0006082742474973,60.0,-0.4311965107917785,-0.0,-7.739890395264123e-10,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,9.017200500238688e-05,297.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39373779296875,0.0,0.0,9.495556150795892e-05,297.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,7.013387948973104e-05,297.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3911437988281,0.0,0.0,9.49554523685947e-05,297.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979797363281,0.0,0.0,0.0004504271200858,287.397216796875,294.1499938964844,283.5678405761719,282.4643859863281,283.189208984375,282.2682189941406,286.7331848144531,0.0,0.0,0.0,0.0,1.0,1.0,0.0006612592260353,-3.452950703142221e-10,-0.0006612588767893,0.0002465277502778,0.0,0.0,0.0,0.0034417146816849,60.0,-0.4755732119083404,-0.0,-6.293851839700437e-08,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,4.657794306694996e-06,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,4.904887191514717e-06,297.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,3.622734084274271e-06,297.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,4.904881279799156e-06,297.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,2.326661160623189e-05,287.3956604003906,294.1499938964844,283.6600646972656,282.5404968261719,283.1859130859375,282.26519775390625,286.7315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.969135989085771e-05,6.213597691928638e-11,4.969129804521799e-05,-0.0001136652499553,0.0,0.0,0.0,-0.0002798877540044,60.0,-0.2399776726961136,-0.0,-1.6793211266019623e-10,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,4.657794306694996e-06,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,4.904887191514717e-06,297.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,3.622734084274271e-06,297.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,4.904881279799156e-06,297.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,2.326661160623189e-05,287.3956604003906,294.1499938964844,283.6600646972656,282.5404968261719,283.1859130859375,282.26519775390625,286.7315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.969135989085771e-05,6.213597691928638e-11,4.969129804521799e-05,-0.0001136652499553,0.0,0.0,0.0,-0.0002798877540044,60.0,-0.2399776726961136,-0.0,-1.6793211266019623e-10,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953552246094,0.0,0.0,3.245591187805985e-06,297.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39276123046875,0.0,0.0,3.417767629798618e-06,297.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002990722656,0.0,0.0,2.5243523396056844e-06,297.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901672363281,0.0,0.0,3.41776353707246e-06,297.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39697265625,0.0,0.0,1.6212374248425476e-05,287.3958435058594,294.1499938964844,283.7541198730469,282.61767578125,283.18603515625,282.2659606933594,286.7299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-3.45824082614854e-05,4.325385535852711e-11,3.458236460573971e-05,-7.913276203908026e-05,0.0,0.0,0.0,-0.000194792766706,60.0,-0.1165982112288475,-0.0,-8.153813041422707e-11,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953552246094,0.0,0.0,3.245591187805985e-06,297.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39276123046875,0.0,0.0,3.417767629798618e-06,297.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002990722656,0.0,0.0,2.5243523396056844e-06,297.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901672363281,0.0,0.0,3.41776353707246e-06,297.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39697265625,0.0,0.0,1.6212374248425476e-05,287.3958435058594,294.1499938964844,283.7541198730469,282.61767578125,283.18603515625,282.2659606933594,286.7299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-3.45824082614854e-05,4.325385535852711e-11,3.458236460573971e-05,-7.913276203908026e-05,0.0,0.0,0.0,-0.000194792766706,60.0,-0.1165982112288475,-0.0,-8.153813041422707e-11,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,2.143489609807148e-06,297.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3928527832031,0.0,0.0,2.2572000943910098e-06,297.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003601074219,0.0,0.0,1.6671609728291514e-06,297.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902587890625,0.0,0.0,2.25719759328058e-06,297.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39703369140625,0.0,0.0,1.0707157343858851e-05,287.3959350585937,294.1499938964844,283.8499450683594,282.69586181640625,283.1860656738281,282.2663269042969,286.7284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-2.2839334633317776e-05,2.8566199752888544e-11,2.2839307348476723e-05,-5.226179928286001e-05,0.0,0.0,0.0,-0.0001286473998334,60.0,-0.0662198364734649,-0.0,-3.556442987329156e-11,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,2.143489609807148e-06,297.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3928527832031,0.0,0.0,2.2572000943910098e-06,297.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003601074219,0.0,0.0,1.6671609728291514e-06,297.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902587890625,0.0,0.0,2.25719759328058e-06,297.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39703369140625,0.0,0.0,1.0707157343858851e-05,287.3959350585937,294.1499938964844,283.8499450683594,282.69586181640625,283.1860656738281,282.2663269042969,286.7284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-2.2839334633317776e-05,2.8566199752888544e-11,2.2839307348476723e-05,-5.226179928286001e-05,0.0,0.0,0.0,-0.0001286473998334,60.0,-0.0662198364734649,-0.0,-3.556442987329156e-11,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953857421875,0.0,0.0,1.1279357750026977e-06,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,1.187771999866527e-06,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003295898437,0.0,0.0,8.772846058491268e-07,297.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902282714844,0.0,0.0,1.1877705219376369e-06,297.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970031738281,0.0,0.0,5.634263743559131e-06,287.3959045410156,294.1499938964844,283.947509765625,282.7749938964844,283.1860656738281,282.2663879394531,286.7270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.2018468623864464e-05,1.5032050257324236e-11,1.2018454071949236e-05,-2.7501049771672115e-05,0.0,0.0,0.0,-6.769657193217427e-05,60.0,-0.0376324318349361,-0.0,-9.847859507028378e-12,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953857421875,0.0,0.0,1.1279357750026977e-06,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,1.187771999866527e-06,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003295898437,0.0,0.0,8.772846058491268e-07,297.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902282714844,0.0,0.0,1.1877705219376369e-06,297.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970031738281,0.0,0.0,5.634263743559131e-06,287.3959045410156,294.1499938964844,283.947509765625,282.7749938964844,283.1860656738281,282.2663879394531,286.7270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.2018468623864464e-05,1.5032050257324236e-11,1.2018454071949236e-05,-2.7501049771672115e-05,0.0,0.0,0.0,-6.769657193217427e-05,60.0,-0.0376324318349361,-0.0,-9.847859507028378e-12,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953857421875,0.0,0.0,7.258527148223948e-07,297.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,7.643586741323816e-07,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003295898437,0.0,0.0,5.645529199682642e-07,297.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902282714844,0.0,0.0,7.643577646376798e-07,297.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970031738281,0.0,0.0,3.625778845162131e-06,287.3959045410156,294.1499938964844,283.9969177246094,282.8149108886719,283.18609619140625,282.26641845703125,286.7263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-7.734714927210007e-06,9.674029806394646e-12,7.734705832262989e-06,-1.769846312527079e-05,0.0,0.0,0.0,-4.3567328248173e-05,60.0,-0.0268026106059551,-0.0,-4.078215196101631e-12,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953857421875,0.0,0.0,4.174939931544941e-07,297.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,4.396417523366836e-07,297.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003295898437,0.0,0.0,3.247180018206564e-07,297.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902282714844,0.0,0.0,4.396412407459138e-07,297.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970031738281,0.0,0.0,2.0854656668234384e-06,287.3959045410156,294.1499938964844,284.0467224121094,282.8550109863281,283.18609619140625,282.26641845703125,286.7256774902344,0.0,0.0,0.0,0.0,1.0,1.0,-4.448628260433907e-06,5.564049655043535e-12,4.448622348718345e-06,-1.0179421224165708e-05,0.0,0.0,0.0,-2.5057815946638584e-05,60.0,-0.0178396459668874,-0.0,-1.349191374941383e-12,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953857421875,0.0,0.0,1.964616131999719e-07,297.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,2.0688376878297282e-07,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003295898437,0.0,0.0,1.5280369325409993e-07,297.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902282714844,0.0,0.0,2.068835271984426e-07,297.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970031738281,0.0,0.0,9.813649057832663e-07,287.3959045410156,294.1499938964844,284.1029968261719,282.9001770019531,283.18609619140625,282.26641845703125,286.7249450683594,0.0,0.0,0.0,0.0,1.0,1.0,-2.093436251016101e-06,2.6183447771055413e-12,2.0934335225319955e-06,-4.79021491628373e-06,0.0,0.0,0.0,-1.1791707947850227e-05,60.0,-0.0106678269803524,-0.0,-2.9876418721798415e-13,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953857421875,0.0,0.0,9.13234572408328e-08,297.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,9.616810103807438e-08,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003295898437,0.0,0.0,7.102945431824993e-08,297.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902282714844,0.0,0.0,9.616798735123669e-08,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970031738281,0.0,0.0,4.561788671253453e-07,287.3959045410156,294.1499938964844,284.1475524902344,282.93585205078125,283.18609619140625,282.26641845703125,286.7243957519531,0.0,0.0,0.0,0.0,1.0,1.0,-9.731357977216248e-07,1.2171398871413386e-12,9.7313454716641e-07,-2.2267217900662217e-06,0.0,0.0,0.0,-5.481386324390769e-06,60.0,-0.0067006214521825,-0.0,-6.455617561785394e-14,0.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3953552246094,0.0,0.050000000745058,-6.238054517382352e-09,297.66119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.050000000745058,-6.5689786943323725e-09,298.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4003295898437,0.0,0.050000000745058,-4.8518269402109135e-09,297.6017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.39019775390625,0.0,0.050000000745058,-6.568971144815805e-09,297.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3970031738281,0.0,0.050000000745058,-3.116032587513473e-08,287.3958740234375,291.1499938964844,284.25,283.0174255371094,283.1860656738281,282.2663879394531,286.7231750488281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,6.655249507048211e-08,-8.32095826161332e-14,-6.655241691078119e-08,1.522328716418997e-07,0.0,0.0,0.0,3.748573362827301e-07,60.0,-0.0019169774604961,-0.0,-3.012114011396316e-16,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3953552246094,0.0,0.050000000745058,-6.238054517382352e-09,297.66119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.050000000745058,-6.5689786943323725e-09,298.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4003295898437,0.0,0.050000000745058,-4.8518269402109135e-09,297.6017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.39019775390625,0.0,0.050000000745058,-6.568971144815805e-09,297.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3970031738281,0.0,0.050000000745058,-3.116032587513473e-08,287.3958740234375,291.1499938964844,284.25,283.0174255371094,283.1860656738281,282.2663879394531,286.7231750488281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,6.655249507048211e-08,-8.32095826161332e-14,-6.655241691078119e-08,1.522328716418997e-07,0.0,0.0,0.0,3.748573362827301e-07,60.0,-0.0019169774604961,-0.0,-3.012114011396316e-16,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9825744628906,0.6339923739433289,0.050000000745058,0.0408426187932491,297.63848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820556640625,0.6339923739433289,0.050000000745058,0.0430092550814151,297.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.6339923739433289,0.050000000745058,0.0317664928734302,297.58026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98150634765625,0.6339923739433289,0.050000000745058,0.0430092439055442,297.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98291015625,0.6339923739433289,0.050000000745058,0.2040172815322876,286.9188232421875,291.1499938964844,284.3018493652344,283.05841064453125,292.5867004394531,294.5653076171875,286.8210144042969,1.0,0.1097103282809257,0.0114774070680141,0.0114774070680141,1.0,1.0,-0.4350267350673675,8.575501624363824e-07,0.4350258708000183,-0.1323912739753723,0.0,0.0,0.0,10.187978744506836,60.0,857.1875610351562,-0.0,12.279179573059082,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
