time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117720,297.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1895751953125,0.6313372850418091,0.050000000745058,0.0452350825071334,297.59625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1895446777344,0.6313372850418091,0.050000000745058,0.0476347208023071,297.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.18963623046875,0.6313372850418091,0.050000000745058,0.0351828411221504,297.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.18951416015625,0.6313372850418091,0.050000000745058,0.0476347208023071,297.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.6313372850418091,0.050000000745058,0.2259586006402969,287.2425537109375,291.1499938964844,284.35418701171875,283.0994873046875,293.8134460449219,297.7015075683594,287.7022705078125,1.0,0.1210928261280059,0.0229548141360282,0.0229548141360282,1.0,1.0,-0.4819885194301605,3.560676759661874e-06,0.481984943151474,-0.1438850164413452,0.0,0.0,0.0,12.500309944152832,60.0,1769.514892578125,-0.0,16.680686950683594,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72821044921875,0.5709907412528992,0.050000000745058,0.0456806011497974,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.72821044921875,0.5709907412528992,0.050000000745058,0.0481038726866245,297.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.72821044921875,0.5709907412528992,0.050000000745058,0.0355293564498424,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.72821044921875,0.5709907412528992,0.050000000745058,0.0481038726866245,297.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.72821044921875,0.5709907412528992,0.050000000745058,0.2281840592622757,288.7910461425781,291.1499938964844,284.4602355957031,283.1817932128906,293.82574462890625,297.80487060546875,289.0758361816406,1.0,0.1406040340662002,0.0459096282720565,0.0459096282720565,1.0,1.0,-0.4867357313632965,3.754542194656096e-05,0.486698180437088,-0.1449962705373764,0.0,0.0,0.0,20.0119857788086,60.0,1730.46826171875,-0.0,23.1912899017334,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72821044921875,0.5709907412528992,0.050000000745058,0.0456806011497974,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.72821044921875,0.5709907412528992,0.050000000745058,0.0481038726866245,297.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.72821044921875,0.5709907412528992,0.050000000745058,0.0355293564498424,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.72821044921875,0.5709907412528992,0.050000000745058,0.0481038726866245,297.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.72821044921875,0.5709907412528992,0.050000000745058,0.2281840592622757,288.7910461425781,291.1499938964844,284.4602355957031,283.1817932128906,293.82574462890625,297.80487060546875,289.0758361816406,1.0,0.1406040340662002,0.0459096282720565,0.0459096282720565,1.0,1.0,-0.4867357313632965,3.754542194656096e-05,0.486698180437088,-0.1449962705373764,0.0,0.0,0.0,20.0119857788086,60.0,1730.46826171875,-0.0,23.1912899017334,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2712707519531,0.5492474436759949,0.050000000745058,0.0458178892731666,297.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2712707519531,0.5492474436759949,0.050000000745058,0.0482484437525272,297.84429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2712707519531,0.5492474436759949,0.050000000745058,0.0356361344456672,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2712707519531,0.5492474436759949,0.050000000745058,0.0482484437525272,297.7702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2712707519531,0.5492474436759949,0.050000000745058,0.2288698405027389,289.3222351074219,291.1499938964844,284.513916015625,283.2229919433594,293.8251342773437,297.77813720703125,289.5678405761719,1.0,0.1490112245082855,0.0573870353400707,0.0573870353400707,1.0,1.0,-0.4881985783576965,0.0001059788337443,0.4880926012992859,-0.1452877670526504,0.0,0.0,0.0,23.678730010986328,60.0,1571.0430908203125,-0.0,26.34535026550293,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.8486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7478942871094,0.5324453711509705,0.050000000745058,0.0459493361413478,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7478942871094,0.5324453711509705,0.050000000745058,0.0483868643641471,297.8305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7478942871094,0.5324453711509705,0.050000000745058,0.0357383713126182,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7478942871094,0.5324453711509705,0.050000000745058,0.0483868643641471,297.7506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7478942871094,0.5324453711509705,0.050000000745058,0.2295264452695846,289.7934265136719,291.1499938964844,284.5679931640625,283.26416015625,293.82568359375,297.7567749023437,290.0177917480469,1.0,0.1565780937671661,0.2459096312522888,0.2459096312522888,0.9973307847976683,1.0,-0.4895990192890167,0.0325475819408893,0.4570514559745788,-0.1133382618427276,0.0,0.0,0.0,27.19788932800293,60.0,1415.8756103515625,-0.0,29.37879943847656,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.83990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833740234375,0.5095428228378296,0.050000000745058,0.0461894385516643,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833740234375,0.5095428228378296,0.050000000745058,0.048639703541994,297.8152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833740234375,0.5095428228378296,0.050000000745058,0.0359251201152801,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833740234375,0.5095428228378296,0.050000000745058,0.048639703541994,297.7245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833740234375,0.5095428228378296,0.050000000745058,0.230725809931755,290.6211242675781,291.1499938964844,284.67730712890625,283.34649658203125,293.1148681640625,297.7279663085937,290.8000183105469,1.0,0.169398620724678,0.622954785823822,0.622954785823822,0.9919922947883606,1.0,-0.4921580851078033,0.1862839013338089,0.3058741986751556,0.0391013137996196,0.0,0.0,0.0,33.638427734375,60.0,1047.541748046875,-0.0,34.94498825073242,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.83990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833740234375,0.5095428228378296,0.050000000745058,0.0461894385516643,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833740234375,0.5095428228378296,0.050000000745058,0.048639703541994,297.8152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833740234375,0.5095428228378296,0.050000000745058,0.0359251201152801,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833740234375,0.5095428228378296,0.050000000745058,0.048639703541994,297.7245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833740234375,0.5095428228378296,0.050000000745058,0.230725809931755,290.6211242675781,291.1499938964844,284.67730712890625,283.34649658203125,293.1148681640625,297.7279663085937,290.8000183105469,1.0,0.169398620724678,0.622954785823822,0.622954785823822,0.9919922947883606,1.0,-0.4921580851078033,0.1862839013338089,0.3058741986751556,0.0391013137996196,0.0,0.0,0.0,33.638427734375,60.0,1047.541748046875,-0.0,34.94498825073242,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385437011719,0.4954412579536438,0.050000000745058,0.0463933907449245,297.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385437011719,0.4954412579536438,0.050000000745058,0.048854473978281,297.80963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385437011719,0.4954412579536438,0.050000000745058,0.0360837467014789,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385437011719,0.4954412579536438,0.050000000745058,0.048854473978281,297.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385437011719,0.4954412579536438,0.050000000745058,0.2317445874214172,291.0506896972656,291.1499938964844,284.7879943847656,283.4286499023437,292.083984375,297.71246337890625,291.1031494140625,1.0,0.1795534193515777,1.0,1.0,0.9866538643836976,1.0,-0.4943312406539917,0.215944305062294,0.2783869206905365,0.0681120380759239,0.0,0.0,0.0,39.096099853515625,60.0,444.6067199707031,-0.0,39.7392692565918,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385437011719,0.4954412579536438,0.050000000745058,0.0463933907449245,297.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385437011719,0.4954412579536438,0.050000000745058,0.048854473978281,297.80963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385437011719,0.4954412579536438,0.050000000745058,0.0360837467014789,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385437011719,0.4954412579536438,0.050000000745058,0.048854473978281,297.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385437011719,0.4954412579536438,0.050000000745058,0.2317445874214172,291.0506896972656,291.1499938964844,284.7879943847656,283.4286499023437,292.083984375,297.71246337890625,291.1031494140625,1.0,0.1795534193515777,1.0,1.0,0.9866538643836976,1.0,-0.4943312406539917,0.215944305062294,0.2783869206905365,0.0681120380759239,0.0,0.0,0.0,39.096099853515625,60.0,444.6067199707031,-0.0,39.7392692565918,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2673034667969,0.4857679903507232,0.050000000745058,0.0465621203184127,297.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2673034667969,0.4857679903507232,0.050000000745058,0.0490321554243564,297.80743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2673034667969,0.4857679903507232,0.050000000745058,0.0362149812281131,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2673034667969,0.4857679903507232,0.050000000745058,0.0490321554243564,297.7025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2673034667969,0.4857679903507232,0.050000000745058,0.2325874269008636,291.2789306640625,290.6499938964844,284.8999328613281,283.510498046875,292.1051330566406,297.70361328125,291.3387756347656,1.0,0.1875141859054565,1.0,1.0,0.9873844385147096,1.0,-0.4961291849613189,0.2168377190828323,0.2792914807796478,0.0685689523816108,0.0,0.0,0.0,43.60808181762695,48.0,298.9279479980469,-0.0,43.7412338256836,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2673034667969,0.4857679903507232,0.050000000745058,0.0465621203184127,297.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2673034667969,0.4857679903507232,0.050000000745058,0.0490321554243564,297.80743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2673034667969,0.4857679903507232,0.050000000745058,0.0362149812281131,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2673034667969,0.4857679903507232,0.050000000745058,0.0490321554243564,297.7025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2673034667969,0.4857679903507232,0.050000000745058,0.2325874269008636,291.2789306640625,290.6499938964844,284.8999328613281,283.510498046875,292.1051330566406,297.70361328125,291.3387756347656,1.0,0.1875141859054565,1.0,1.0,0.9873844385147096,1.0,-0.4961291849613189,0.2168377190828323,0.2792914807796478,0.0685689523816108,0.0,0.0,0.0,43.60808181762695,48.0,298.9279479980469,-0.0,43.7412338256836,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921264648437,0.48348069190979,0.050000000745058,0.0466042831540107,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921264648437,0.48348069190979,0.050000000745058,0.0490765534341335,297.8078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921264648437,0.48348069190979,0.050000000745058,0.0362477749586105,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921264648437,0.48348069190979,0.050000000745058,0.0490765534341335,297.6989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921264648437,0.48348069190979,0.050000000745058,0.2327980399131775,291.50213623046875,290.1499938964844,285.012939453125,283.5918884277344,292.1525573730469,297.6993408203125,291.5506896972656,1.0,0.1889612674713134,1.0,1.0,0.9881150722503662,1.0,-0.4965788125991821,0.2170169353485107,0.2795618772506714,0.0686434507369995,0.0,0.0,0.0,44.735618591308594,36.0,231.6110992431641,-0.0,44.745731353759766,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921264648437,0.48348069190979,0.050000000745058,0.0466042831540107,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921264648437,0.48348069190979,0.050000000745058,0.0490765534341335,297.8078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921264648437,0.48348069190979,0.050000000745058,0.0362477749586105,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921264648437,0.48348069190979,0.050000000745058,0.0490765534341335,297.6989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921264648437,0.48348069190979,0.050000000745058,0.2327980399131775,291.50213623046875,290.1499938964844,285.012939453125,283.5918884277344,292.1525573730469,297.6993408203125,291.5506896972656,1.0,0.1889612674713134,1.0,1.0,0.9881150722503662,1.0,-0.4965788125991821,0.2170169353485107,0.2795618772506714,0.0686434507369995,0.0,0.0,0.0,44.735618591308594,36.0,231.6110992431641,-0.0,44.745731353759766,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.86212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5865173339844,0.4847127497196197,0.050000000745058,0.0465815104544162,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5865173339844,0.4847127497196197,0.050000000745058,0.0490525737404823,297.80889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5865173339844,0.4847127497196197,0.050000000745058,0.0362300649285316,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5865173339844,0.4847127497196197,0.050000000745058,0.0490525737404823,297.6983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5865173339844,0.4847127497196197,0.050000000745058,0.2326842993497848,291.5953369140625,290.1499938964844,285.0697937011719,283.63238525390625,292.1770324707031,297.6985168457031,291.6380920410156,1.0,0.187753215432167,1.0,1.0,0.9884803295135498,1.0,-0.4963362514972687,0.2169076055288314,0.279428631067276,0.0685942620038986,0.0,0.0,0.0,44.12672424316406,36.0,206.14358520507807,-0.0,44.20306396484375,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.86749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.669921875,0.4872153997421264,0.050000000745058,0.046535737812519,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.669921875,0.4872153997421264,0.050000000745058,0.0490043722093105,297.81024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.669921875,0.4872153997421264,0.050000000745058,0.0361944623291492,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.669921875,0.4872153997421264,0.050000000745058,0.0490043722093105,297.6983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.669921875,0.4872153997421264,0.050000000745058,0.2324556410312652,291.677734375,289.6499938964844,285.1268615722656,283.6727294921875,292.20123291015625,297.6983337402344,291.71563720703125,1.0,0.1854734718799591,1.0,1.0,0.9866210222244264,1.0,-0.4958486258983612,0.2167254537343979,0.2791231572628021,0.0685314312577247,0.0,0.0,0.0,42.90269088745117,25.0,184.62063598632807,-0.0,43.11372756958008,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.76300048828125,0.4919409453868866,0.050000000745058,0.0464521162211895,297.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.76300048828125,0.4919409453868866,0.050000000745058,0.0489163137972354,297.8124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.76300048828125,0.4919409453868866,0.050000000745058,0.0361294224858284,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.76300048828125,0.4919409453868866,0.050000000745058,0.0489163137972354,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.76300048828125,0.4919409453868866,0.050000000745058,0.2320379316806793,291.7697448730469,289.6499938964844,285.2001953125,283.7240905761719,292.2323913574219,297.6988830566406,291.80255126953125,1.0,0.1813610941171646,1.0,1.0,0.9842410683631896,1.0,-0.4949575960636139,0.2163818329572677,0.2785757780075073,0.0684050917625427,0.0,0.0,0.0,40.666603088378906,25.0,161.92727661132812,-0.0,41.12904739379883,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8099975585937,0.4953517615795135,0.050000000745058,0.0463948510587215,297.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8099975585937,0.4953517615795135,0.050000000745058,0.0488560125231742,297.8138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8099975585937,0.4953517615795135,0.050000000745058,0.0360848829150199,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8099975585937,0.4953517615795135,0.050000000745058,0.0488560125231742,297.69976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8099975585937,0.4953517615795135,0.050000000745058,0.2317518889904022,291.81622314453125,289.1499938964844,285.2415466308594,283.7528381347656,292.25006103515625,297.699462890625,291.8466186523437,1.0,0.1785062104463577,1.0,1.0,0.9829023480415344,1.0,-0.4943477511405945,0.2161424160003662,0.2782053351402282,0.0683144256472587,0.0,0.0,0.0,39.135345458984375,25.0,151.14073181152344,-0.0,39.77394485473633,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9234313964844,0.5026559233665466,0.050000000745058,0.046282522380352,297.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9234313964844,0.5026559233665466,0.050000000745058,0.0487377233803272,297.8181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9234313964844,0.5026559233665466,0.050000000745058,0.0359975174069404,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9234313964844,0.5026559233665466,0.050000000745058,0.0487377233803272,297.7024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9234313964844,0.5026559233665466,0.050000000745058,0.2311907857656479,291.9285583496094,288.6499938964844,285.3568725585937,283.8321228027344,292.2999572753906,297.7019348144531,291.9538269042969,1.0,0.1731261610984802,1.0,1.0,0.9791836142539978,1.0,-0.4931503534317016,0.2156910300254821,0.2774593234062195,0.0681526288390159,0.0,0.0,0.0,36.13154983520508,25.0,127.70172119140624,-0.0,37.125099182128906,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9234313964844,0.5026559233665466,0.050000000745058,0.046282522380352,297.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9234313964844,0.5026559233665466,0.050000000745058,0.0487377233803272,297.8181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9234313964844,0.5026559233665466,0.050000000745058,0.0359975174069404,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9234313964844,0.5026559233665466,0.050000000745058,0.0487377233803272,297.7024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9234313964844,0.5026559233665466,0.050000000745058,0.2311907857656479,291.9285583496094,288.6499938964844,285.3568725585937,283.8321228027344,292.2999572753906,297.7019348144531,291.9538269042969,1.0,0.1731261610984802,1.0,1.0,0.9791836142539978,1.0,-0.4931503534317016,0.2156910300254821,0.2774593234062195,0.0681526288390159,0.0,0.0,0.0,36.13154983520508,25.0,127.70172119140624,-0.0,37.125099182128906,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176086425781,0.5089017152786255,0.050000000745058,0.0461976081132888,297.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176086425781,0.5089017152786255,0.050000000745058,0.0486483052372932,297.82281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176086425781,0.5089017152786255,0.050000000745058,0.035931471735239,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176086425781,0.5089017152786255,0.050000000745058,0.0486483052372932,297.70574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176086425781,0.5089017152786255,0.050000000745058,0.230766624212265,292.0218505859375,288.1499938964844,285.4726257324219,283.9104309082031,292.3245849609375,297.7052001953125,292.0424194335937,1.0,0.1688234210014343,1.0,1.0,0.9149463772773744,1.0,-0.4922454953193664,0.2165802419185638,0.2756652534008026,0.0692564696073532,0.0,0.0,0.0,33.861061096191406,25.0,106.15715026855467,-0.0,35.13137435913086,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176086425781,0.5089017152786255,0.050000000745058,0.0461976081132888,297.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176086425781,0.5089017152786255,0.050000000745058,0.0486483052372932,297.82281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176086425781,0.5089017152786255,0.050000000745058,0.035931471735239,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176086425781,0.5089017152786255,0.050000000745058,0.0486483052372932,297.70574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176086425781,0.5089017152786255,0.050000000745058,0.230766624212265,292.0218505859375,288.1499938964844,285.4726257324219,283.9104309082031,292.3245849609375,297.7052001953125,292.0424194335937,1.0,0.1688234210014343,1.0,1.0,0.9149463772773744,1.0,-0.4922454953193664,0.2165802419185638,0.2756652534008026,0.0692564696073532,0.0,0.0,0.0,33.861061096191406,25.0,106.15715026855467,-0.0,35.13137435913086,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0920715332031,0.5143293142318726,0.050000000745058,0.0461313314735889,297.5113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0920715332031,0.5143293142318726,0.050000000745058,0.0485785119235515,297.8276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0920715332031,0.5143293142318726,0.050000000745058,0.0358799248933792,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0920715332031,0.5143293142318726,0.050000000745058,0.0485785119235515,297.7094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0920715332031,0.5143293142318726,0.050000000745058,0.2304355502128601,292.0953369140625,287.6499938964844,285.5886535644531,283.9876708984375,292.326904296875,297.7088317871094,292.1110534667969,1.0,0.1653809249401092,1.0,1.0,0.850709080696106,1.0,-0.4915392398834228,0.2184320539236068,0.2731071710586548,0.0712709873914718,0.0,0.0,0.0,32.08902740478516,25.0,83.0805435180664,-0.0,33.580467224121094,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0920715332031,0.5143293142318726,0.050000000745058,0.0461313314735889,297.5113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0920715332031,0.5143293142318726,0.050000000745058,0.0485785119235515,297.8276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0920715332031,0.5143293142318726,0.050000000745058,0.0358799248933792,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0920715332031,0.5143293142318726,0.050000000745058,0.0485785119235515,297.7094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0920715332031,0.5143293142318726,0.050000000745058,0.2304355502128601,292.0953369140625,287.6499938964844,285.5886535644531,283.9876708984375,292.326904296875,297.7088317871094,292.1110534667969,1.0,0.1653809249401092,1.0,1.0,0.850709080696106,1.0,-0.4915392398834228,0.2184320539236068,0.2731071710586548,0.0712709873914718,0.0,0.0,0.0,32.08902740478516,25.0,83.0805435180664,-0.0,33.580467224121094,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.8860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.12994384765625,0.7620013356208801,0.15132537484169,0.1260001808404922,297.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.123291015625,0.5333532691001892,0.050000000745058,0.0483783073723316,297.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1233215332031,0.5408787131309509,0.1421422809362411,0.0369703136384487,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.123291015625,0.5333532691001892,0.050000000745058,0.0483783073723316,297.7117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.123291015625,0.5333532691001892,0.050000000745058,0.2294858694076538,292.1275634765625,287.6499938964844,285.6467590332031,284.0258483886719,292.33819580078125,297.711181640625,292.1434326171875,1.0,0.1652635931968689,1.0,1.0,0.8185904622077942,1.0,-0.5870410799980164,0.261527955532074,0.3255131244659424,0.092320404946804,0.0,0.0,0.0,27.761932373046875,25.0,79.64823913574219,-0.0,39.21845245361328,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.83447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1672668457031,0.8085678219795227,0.1509179025888443,0.1361260861158371,297.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1593322753906,0.5544636249542236,0.050000000745058,0.048210185021162,297.8028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1666259765625,0.7801840901374817,0.1437513530254364,0.0953723043203353,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1593322753906,0.5544636249542236,0.050000000745058,0.048210185021162,297.71368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1593322753906,0.5544636249542236,0.050000000745058,0.228688359260559,292.1651306152344,287.1499938964844,285.7048645019531,284.0636901855469,292.26531982421875,297.7133178710937,292.1773986816406,1.0,0.1660035103559494,1.0,1.0,0.7352817058563232,1.0,-0.6679510474205017,0.3046473860740661,0.3633036911487579,0.1199297606945037,0.0,0.0,0.0,24.215316772460938,25.0,65.52984619140625,-0.0,44.44181823730469,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.7724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.13287353515625,0.8137356042861938,0.1532569676637649,0.1377771645784378,297.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.146240234375,0.5561246275901794,0.050000000745058,0.0481985285878181,297.73114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1333312988281,0.7990094423294067,0.1447139978408813,0.1014862954616546,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.146240234375,0.5561246275901794,0.050000000745058,0.0481985285878181,297.7147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.146240234375,0.5561246275901794,0.050000000745058,0.2286330759525299,292.13702392578125,286.6499938964844,285.821044921875,284.1383361816406,291.48602294921875,297.7146911621094,292.1037292480469,1.0,0.1665263772010803,1.0,1.0,0.5686642527580261,1.0,-0.6771813631057739,0.3613705337047577,0.3158108592033386,0.1748979091644287,0.0,0.0,0.0,24.01540946960449,25.0,-164.28338623046875,-0.0,45.31450653076172,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.7724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.13287353515625,0.8137356042861938,0.1532569676637649,0.1377771645784378,297.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.146240234375,0.5561246275901794,0.050000000745058,0.0481985285878181,297.73114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1333312988281,0.7990094423294067,0.1447139978408813,0.1014862954616546,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.146240234375,0.5561246275901794,0.050000000745058,0.0481985285878181,297.7147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.146240234375,0.5561246275901794,0.050000000745058,0.2286330759525299,292.13702392578125,286.6499938964844,285.821044921875,284.1383361816406,291.48602294921875,297.7146911621094,292.1037292480469,1.0,0.1665263772010803,1.0,1.0,0.5686642527580261,1.0,-0.6771813631057739,0.3613705337047577,0.3158108592033386,0.1748979091644287,0.0,0.0,0.0,24.01540946960449,25.0,-164.28338623046875,-0.0,45.31450653076172,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.89599609375,0.8881810307502747,0.1572682857513427,0.0978209897875785,297.5168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9411926269531,0.6891570091247559,0.050000000745058,0.0476541593670845,297.70953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8959045410156,0.9371906518936156,0.1471418738365173,0.0880608856678009,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9411926269531,0.6891570091247559,0.050000000745058,0.0476541593670845,297.6991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8930358886719,0.9257156848907472,0.1357503533363342,0.5479076504707336,291.8834228515625,286.6499938964844,285.8934936523437,284.1842346191406,290.38885498046875,297.7043151855469,291.7818298339844,1.0,0.1711663901805877,1.0,1.0,0.4646129012107849,1.0,-0.9060608744621276,0.570598840713501,0.3354620039463043,0.3472460806369781,0.0,0.0,0.0,12.653388023376465,25.0,-613.5345458984375,-0.0,67.84712982177734,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.77947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5733947753906,0.8714120388031006,0.16172955930233,0.0869105905294418,297.51336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6423034667969,0.7044034600257874,0.050000000745058,0.0476273894309997,297.7127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5733947753906,0.8714120388031006,0.1501217931509018,0.0675971284508705,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6423034667969,0.7044034600257874,0.050000000745058,0.0476273894309997,297.6713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.55731201171875,0.9376736283302308,0.1356543600559234,0.532173752784729,291.5469055175781,286.1499938964844,285.9370422363281,284.2115478515625,289.5180358886719,297.6772155761719,291.4102478027344,1.0,0.1736227869987487,1.0,1.0,0.4020467698574066,1.0,-0.9387236833572388,0.6639232039451599,0.2748004496097564,0.4282761216163635,0.0,0.0,0.0,12.283361434936523,45.0,-963.3535766601562,-0.0,66.63912200927734,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7218322753906,0.8734270334243774,0.1675409227609634,0.088168017566204,297.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8292541503906,0.702552855014801,0.050000000745058,0.0476301200687885,297.7037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7218322753906,0.8734270334243774,0.1541730612516403,0.0685751214623451,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8292541503906,0.702552855014801,0.050000000745058,0.0476301200687885,297.6169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6947631835937,0.9632292985916138,0.1348354220390319,0.5770619511604309,290.68218994140625,286.1499938964844,286.01727294921875,284.2613830566406,288.00360107421875,297.6233215332031,290.5040283203125,1.0,0.1833561956882476,1.0,1.0,0.290544182062149,1.0,-0.9949195384979248,0.8337270617485046,0.1611924320459365,0.5868151187896729,0.0,0.0,0.0,13.043267250061035,45.0,-1543.9625244140625,-0.0,78.1541748046875,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.77490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.27276611328125,0.8738444447517395,0.1692976951599121,0.0884298980236053,297.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3902282714844,0.702170193195343,0.050000000745058,0.047630563378334,297.6943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.27276611328125,0.8738444447517395,0.15541672706604,0.0687788054347038,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3902282714844,0.702170193195343,0.050000000745058,0.047630563378334,297.58892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2393493652344,0.9778177738189696,0.1339301764965057,0.6054735779762268,290.2276916503906,286.1499938964844,286.0527038574219,284.2831726074219,287.4872436523437,297.6094055175781,290.0473022460937,1.0,0.1890420764684677,1.0,1.0,0.2412280589342117,1.0,-1.0295015573501587,0.9089834690093994,0.1205180585384368,0.6553017497062683,0.0,0.0,0.0,13.49419403076172,65.0,-1720.0013427734375,-0.0,85.79597473144531,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.66082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7802429199219,0.977581799030304,0.165846586227417,0.1516677886247635,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9421081542969,0.6496188640594482,0.050000000745058,0.0477453470230102,297.5933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7862243652344,0.9484818577766418,0.1522070616483688,0.107927992939949,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9421081542969,0.6496188640594482,0.050000000745058,0.0477453470230102,297.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.80059814453125,0.8930730223655701,0.1298110634088516,0.5896070003509521,288.78033447265625,286.1499938964844,286.1679077148437,284.3530578613281,286.23907470703125,297.60089111328125,288.6236877441406,1.0,0.2120627164840698,1.0,1.0,0.0804093480110168,1.0,-1.1415103673934937,1.1373786926269531,0.0041316282004117,0.8614721894264221,0.0,0.0,0.0,17.920352935791016,68.0,-1896.55859375,-0.0,118.81157684326172,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.66082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7802429199219,0.977581799030304,0.165846586227417,0.1516677886247635,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9421081542969,0.6496188640594482,0.050000000745058,0.0477453470230102,297.5933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7862243652344,0.9484818577766418,0.1522070616483688,0.107927992939949,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9421081542969,0.6496188640594482,0.050000000745058,0.0477453470230102,297.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.80059814453125,0.8930730223655701,0.1298110634088516,0.5896070003509521,288.78033447265625,286.1499938964844,286.1679077148437,284.3530578613281,286.23907470703125,297.60089111328125,288.6236877441406,1.0,0.2120627164840698,1.0,1.0,0.0804093480110168,1.0,-1.1415103673934937,1.1373786926269531,0.0041316282004117,0.8614721894264221,0.0,0.0,0.0,17.920352935791016,68.0,-1896.55859375,-0.0,118.81157684326172,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.5724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.15093994140625,0.8533515930175781,0.160388559103012,0.1472198367118835,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.28338623046875,0.5751416087150574,0.050000000745058,0.0480765476822853,297.5286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.15545654296875,0.8319353461265564,0.1486550867557525,0.1056830063462257,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.28338623046875,0.5751416087150574,0.050000000745058,0.0480765476822853,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1654052734375,0.7905665040016174,0.1272852271795272,0.5807187557220459,288.1501770019531,286.1499938964844,286.2252502441406,284.3873596191406,286.2195739746094,297.5321655273437,288.0453186035156,1.0,0.2210471034049987,1.0,1.0,0.0,1.0,-1.115849494934082,1.11584734916687,2.1041437321400736e-06,0.8458909392356873,0.0,0.0,0.0,25.97307586669922,68.0,-1661.9468994140625,-0.0,128.54226684570312,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
