time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119760,297.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.76593017578125,0.7994588613510132,0.1563845723867416,0.1432505398988723,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8461303710937,0.5360842347145081,0.050000000745058,0.0483512394130229,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7684936523437,0.7798380255699158,0.1457387804985046,0.1036229506134986,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8461303710937,0.5360842347145081,0.050000000745058,0.0483512394130229,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.77459716796875,0.7415028810501099,0.1248128190636634,0.5707618594169617,287.7650451660156,286.1499938964844,286.2824401855469,284.421142578125,286.2766418457031,297.4701843261719,287.6959533691406,1.0,0.2290142774581909,1.0,1.0,0.0,1.0,-1.09731924533844,1.097318172454834,1.0734619309005211e-06,0.8309082984924316,0.0,0.0,0.0,32.67556381225586,56.0,-1303.7781982421875,-0.0,136.35552978515625,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4708557128906,0.7768322229385376,0.1534449160099029,0.1401269733905792,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.51593017578125,0.609399139881134,0.1088818311691284,0.0709912925958633,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4727478027344,0.7592418789863586,0.1433361619710922,0.101774476468563,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5281677246094,0.5233708620071411,0.050000000745058,0.048472985625267,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4775390625,0.7231460213661194,0.1224340870976448,0.5599403381347656,287.4696044921875,286.1499938964844,286.3442687988281,284.457275390625,286.3384704589844,297.425048828125,287.4151916503906,1.0,0.2344689965248108,1.0,1.0,0.0,1.0,-1.105614185333252,1.105613112449646,1.0862129329325398e-06,0.8367655277252197,0.0,0.0,0.0,35.85371398925781,56.0,-990.888916015625,-0.0,144.5249786376953,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2610168457031,0.7705051302909851,0.1517695486545562,0.138302132487297,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.27215576171875,0.681507408618927,0.1053115874528884,0.1004755124449729,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2626037597656,0.753545343875885,0.1417977958917617,0.1005580052733421,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3092956542969,0.5211793184280396,0.050000000745058,0.0484962426126003,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2667541503906,0.7172542810440063,0.1206877678632736,0.55169278383255,287.2591247558594,286.25,286.39617919921875,284.4872741699219,286.3905944824219,297.3855895996094,287.2162170410156,1.0,0.2379967868328094,1.0,1.0,0.0,1.0,-1.1275423765182495,1.1275413036346436,1.122707431022718e-06,0.8552223443984985,0.0,0.0,0.0,36.75811004638672,44.0,-789.9544067382812,-0.0,152.26629638671875,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97564697265625,0.749451756477356,0.1497423499822616,0.1361276507377624,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814147949219,0.6535692811012268,0.0977783128619194,0.0953928157687187,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9764404296875,0.7334021925926208,0.139503002166748,0.0988093465566635,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.508305013179779,0.050000000745058,0.0486533641815185,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.97869873046875,0.6940464973449707,0.1175433993339538,0.5372007489204407,286.9747619628906,286.3500061035156,286.50897216796875,284.5513610839844,286.5032958984375,297.3301696777344,286.95281982421875,1.0,0.2395859211683273,1.0,1.0,0.0,1.0,-1.0995285511016846,1.0995274782180786,1.0769816753963823e-06,0.832650363445282,0.0,0.0,0.0,40.35430145263672,32.0,-435.6223754882813,-0.0,151.29957580566406,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97564697265625,0.749451756477356,0.1497423499822616,0.1361276507377624,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814147949219,0.6535692811012268,0.0977783128619194,0.0953928157687187,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9764404296875,0.7334021925926208,0.139503002166748,0.0988093465566635,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.508305013179779,0.050000000745058,0.0486533641815185,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.97869873046875,0.6940464973449707,0.1175433993339538,0.5372007489204407,286.9747619628906,286.3500061035156,286.50897216796875,284.5513610839844,286.5032958984375,297.3301696777344,286.95281982421875,1.0,0.2395859211683273,1.0,1.0,0.0,1.0,-1.0995285511016846,1.0995274782180786,1.0769816753963823e-06,0.832650363445282,0.0,0.0,0.0,40.35430145263672,32.0,-435.6223754882813,-0.0,151.29957580566406,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.835205078125,0.7504202723503113,0.1493920236825943,0.1354572921991348,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8382873535156,0.6443227529525757,0.0933509692549705,0.0905496031045913,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.83563232421875,0.7331939339637756,0.1384044587612152,0.097836934030056,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.846435546875,0.5099266767501831,0.050000000745058,0.0486316904425621,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.83673095703125,0.6912021040916443,0.1153706982731819,0.5262993574142456,286.8348999023437,286.45001220703125,286.62066650390625,284.6132507324219,286.61492919921875,297.294677734375,286.824951171875,1.0,0.2357509136199951,1.0,1.0,0.0,1.0,-1.0786319971084597,1.0786309242248535,1.043615839080303e-06,0.8157221078872681,0.0,0.0,0.0,39.52412033081055,25.0,-214.02769470214844,-0.0,144.10189819335938,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.835205078125,0.7504202723503113,0.1493920236825943,0.1354572921991348,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8382873535156,0.6443227529525757,0.0933509692549705,0.0905496031045913,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.83563232421875,0.7331939339637756,0.1384044587612152,0.097836934030056,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.846435546875,0.5099266767501831,0.050000000745058,0.0486316904425621,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.83673095703125,0.6912021040916443,0.1153706982731819,0.5262993574142456,286.8348999023437,286.45001220703125,286.62066650390625,284.6132507324219,286.61492919921875,297.294677734375,286.824951171875,1.0,0.2357509136199951,1.0,1.0,0.0,1.0,-1.0786319971084597,1.0786309242248535,1.043615839080303e-06,0.8157221078872681,0.0,0.0,0.0,39.52412033081055,25.0,-214.02769470214844,-0.0,144.10189819335938,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7839660644531,0.7624781131744385,0.1501126289367675,0.1357878893613815,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7847900390625,0.6474108695983887,0.0908872261643409,0.087711751461029,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7840576171875,0.7428833246231079,0.1381030082702636,0.0974221974611282,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7869873046875,0.5186421275138855,0.050000000745058,0.048524834215641,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7843322753906,0.6990872621536255,0.1139673143625259,0.518680989742279,286.7839050292969,286.54998779296875,286.7310791015625,284.6728515625,286.725341796875,297.2777099609375,286.781982421875,1.0,0.2300129830837249,1.0,1.0,0.0,1.0,-1.065849542617798,1.0658485889434814,1.0235347644993451e-06,0.8053542971611023,0.0,0.0,0.0,36.648704528808594,25.0,-76.4630126953125,-0.0,135.51490783691406,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7839660644531,0.7624781131744385,0.1501126289367675,0.1357878893613815,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7847900390625,0.6474108695983887,0.0908872261643409,0.087711751461029,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7840576171875,0.7428833246231079,0.1381030082702636,0.0974221974611282,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7869873046875,0.5186421275138855,0.050000000745058,0.048524834215641,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7843322753906,0.6990872621536255,0.1139673143625259,0.518680989742279,286.7839050292969,286.54998779296875,286.7310791015625,284.6728515625,286.725341796875,297.2777099609375,286.781982421875,1.0,0.2300129830837249,1.0,1.0,0.0,1.0,-1.065849542617798,1.0658485889434814,1.0235347644993451e-06,0.8053542971611023,0.0,0.0,0.0,36.648704528808594,25.0,-76.4630126953125,-0.0,135.51490783691406,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816772460937,0.7693969011306763,0.1507546007633209,0.1362378001213073,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7815856933594,0.6502713561058044,0.0901136696338653,0.0868008732795715,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816772460937,0.7483978271484375,0.1381633877754211,0.0973814576864242,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.78173828125,0.5233064293861389,0.050000000745058,0.0484738536179065,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816162109375,0.7036998271942139,0.1134930700063705,0.5159896612167358,286.7817077636719,286.54998779296875,286.7857666015625,284.7017517089844,286.780029296875,297.2737121582031,286.7826843261719,1.0,0.2276750057935714,1.0,1.0,0.0,1.0,-1.0619548559188845,1.0619537830352783,1.0174628641834715e-06,0.8021898865699768,0.0,0.0,0.0,35.3064079284668,25.0,-28.78365898132324,-0.0,132.093017578125,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.791015625,0.7763323783874512,0.1515402942895889,0.136836290359497,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7901306152344,0.6533961296081543,0.0895467549562454,0.0861234813928604,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7908935546875,0.7538682818412781,0.1383289843797683,0.097427412867546,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887268066406,0.5277766585350037,0.050000000745058,0.0484284162521362,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79058837890625,0.7082148790359497,0.1131399944424629,0.5139217972755432,286.79107666015625,286.6499938964844,286.8400573730469,284.73004150390625,286.8343505859375,297.2717590332031,286.7944030761719,1.0,0.225607767701149,1.0,1.0,0.0,1.0,-1.059378147125244,1.0593770742416382,1.0134580179510522e-06,0.8000954389572144,0.0,0.0,0.0,34.12199783325195,25.0,8.663113594055176,-0.0,129.3078155517578,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83477783203125,0.7905840873718262,0.1534458100795745,0.1383700221776962,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8326721191406,0.6604758501052856,0.0888322368264198,0.0852372422814369,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83447265625,0.7650842070579529,0.1388923674821853,0.0977076739072799,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8290100097656,0.5365381836891174,0.050000000745058,0.0483475774526596,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.833740234375,0.7169830799102783,0.1127113029360771,0.5112027525901794,286.8348388671875,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2722473144531,286.841552734375,1.0,0.2222015112638473,1.0,1.0,0.0,1.0,-1.0571296215057373,1.057128667831421,1.0099670362251343e-06,0.7982611656188965,0.0,0.0,0.0,32.04546356201172,25.0,61.6501579284668,-0.0,125.01211547851562,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83477783203125,0.7905840873718262,0.1534458100795745,0.1383700221776962,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8326721191406,0.6604758501052856,0.0888322368264198,0.0852372422814369,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83447265625,0.7650842070579529,0.1388923674821853,0.0977076739072799,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8290100097656,0.5365381836891174,0.050000000745058,0.0483475774526596,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.833740234375,0.7169830799102783,0.1127113029360771,0.5112027525901794,286.8348388671875,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2722473144531,286.841552734375,1.0,0.2222015112638473,1.0,1.0,0.0,1.0,-1.0571296215057373,1.057128667831421,1.0099670362251343e-06,0.7982611656188965,0.0,0.0,0.0,32.04546356201172,25.0,61.6501579284668,-0.0,125.01211547851562,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017944335937,0.8048279285430908,0.1557066440582275,0.1402590721845626,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988647460937,0.6680718064308167,0.0884933620691299,0.0847703069448471,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.7762957811355591,0.1396810412406921,0.0981723740696907,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.893798828125,0.5448279976844788,0.050000000745058,0.0482793375849723,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9002990722656,0.7251464128494263,0.1125607416033744,0.5099177360534668,286.9018249511719,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.27642822265625,286.9106140136719,1.0,0.2196321189403534,1.0,1.0,0.0,1.0,-1.0577692985534668,1.0577682256698608,1.0109484946951852e-06,0.7987680435180664,0.0,0.0,0.0,30.32578659057617,25.0,94.20075988769533,-0.0,122.07467651367188,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017944335937,0.8048279285430908,0.1557066440582275,0.1402590721845626,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988647460937,0.6680718064308167,0.0884933620691299,0.0847703069448471,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.7762957811355591,0.1396810412406921,0.0981723740696907,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.893798828125,0.5448279976844788,0.050000000745058,0.0482793375849723,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9002990722656,0.7251464128494263,0.1125607416033744,0.5099177360534668,286.9018249511719,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.27642822265625,286.9106140136719,1.0,0.2196321189403534,1.0,1.0,0.0,1.0,-1.0577692985534668,1.0577682256698608,1.0109484946951852e-06,0.7987680435180664,0.0,0.0,0.0,30.32578659057617,25.0,94.20075988769533,-0.0,122.07467651367188,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830322265625,0.8181104063987732,0.1582596004009246,0.1424290835857391,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9795837402344,0.6757017970085144,0.088389441370964,0.0845649465918541,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98248291015625,0.787156343460083,0.140621155500412,0.0987624898552894,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9736633300781,0.5524726510047913,0.050000000745058,0.0482221543788909,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.98126220703125,0.732830286026001,0.1126028820872306,0.5096374154090881,286.9830322265625,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2826538085937,286.9930725097656,1.0,0.2177504301071167,1.0,1.0,0.0,1.0,-1.060429930686951,1.0604288578033447,1.0150642992812209e-06,0.8009127974510193,0.0,0.0,0.0,28.91250228881836,25.0,113.7710189819336,-0.0,120.17272186279295,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830322265625,0.8181104063987732,0.1582596004009246,0.1424290835857391,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9795837402344,0.6757017970085144,0.088389441370964,0.0845649465918541,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98248291015625,0.787156343460083,0.140621155500412,0.0987624898552894,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9736633300781,0.5524726510047913,0.050000000745058,0.0482221543788909,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.98126220703125,0.732830286026001,0.1126028820872306,0.5096374154090881,286.9830322265625,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2826538085937,286.9930725097656,1.0,0.2177504301071167,1.0,1.0,0.0,1.0,-1.060429930686951,1.0604288578033447,1.0150642992812209e-06,0.8009127974510193,0.0,0.0,0.0,28.91250228881836,25.0,113.7710189819336,-0.0,120.17272186279295,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07257080078125,0.8305586576461792,0.1611564755439758,0.1449014544486999,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0687561035156,0.6831411719322205,0.0884431675076484,0.0845327079296112,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0719299316406,0.7975027561187744,0.141665369272232,0.0994390472769737,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06231689453125,0.5594464540481567,0.050000000745058,0.0481739901006221,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0705871582031,0.7401467561721802,0.1127785444259643,0.5100563764572144,287.072509765625,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2918395996094,287.08319091796875,1.0,0.216427132487297,1.0,1.0,0.0,1.0,-1.0646153688430786,1.0646144151687622,1.0215647989753052e-06,0.8042920827865601,0.0,0.0,0.0,27.747703552246094,25.0,125.14495849609376,-0.0,119.07707214355467,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07257080078125,0.8305586576461792,0.1611564755439758,0.1449014544486999,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0687561035156,0.6831411719322205,0.0884431675076484,0.0845327079296112,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0719299316406,0.7975027561187744,0.141665369272232,0.0994390472769737,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06231689453125,0.5594464540481567,0.050000000745058,0.0481739901006221,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0705871582031,0.7401467561721802,0.1127785444259643,0.5100563764572144,287.072509765625,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2918395996094,287.08319091796875,1.0,0.216427132487297,1.0,1.0,0.0,1.0,-1.0646153688430786,1.0646144151687622,1.0215647989753052e-06,0.8042920827865601,0.0,0.0,0.0,27.747703552246094,25.0,125.14495849609376,-0.0,119.07707214355467,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1192626953125,0.8366879224777222,0.1627164483070373,0.1462514847517013,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1153259277344,0.6867309808731079,0.0885159820318222,0.0845672488212585,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1185913085937,0.8024268746376038,0.1422169506549835,0.0998024120926857,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1087341308594,0.5626618266105652,0.050000000745058,0.0481529049575328,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1172180175781,0.743664026260376,0.1129069402813911,0.5104751586914062,287.1191711425781,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,297.2958374023437,287.1300354003906,1.0,0.2159512341022491,1.0,1.0,0.0,1.0,-1.067190408706665,1.0671894550323486,1.0255785127810668e-06,0.8063722848892212,0.0,0.0,0.0,27.247652053833008,25.0,128.63626098632812,-0.0,118.7911376953125,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1667175292969,0.8427913188934326,0.1643309444189071,0.1476569175720214,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1626892089844,0.6902229189872742,0.0886123329401016,0.0846276804804802,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.166015625,0.807169497013092,0.1427829265594482,0.1001781448721885,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1559753417969,0.5657075643539429,0.050000000745058,0.0481335297226905,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1645812988281,0.7470976710319519,0.1130589246749877,0.5110113024711609,287.1665954589844,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,297.2984619140625,287.1775817871094,1.0,0.2155797630548477,1.0,1.0,0.0,1.0,-1.0700209140777588,1.0700199604034424,1.030002408697328e-06,0.8086590766906738,0.0,0.0,0.0,26.794261932373047,25.0,131.09979248046875,-0.0,118.64979553222656,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2435302734375,0.8525391221046448,0.1670115143060684,0.1500005573034286,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2393798828125,0.6956038475036621,0.0888068079948425,0.0847684815526008,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2427673339844,0.814169704914093,0.1437121033668518,0.1007996872067451,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2325439453125,0.5702551007270813,0.050000000745058,0.0481055937707424,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413024902344,0.7524327635765076,0.1133419647812843,0.512077271938324,287.24334716796875,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,297.3031616210937,287.25439453125,1.0,0.2151732593774795,1.0,1.0,0.0,1.0,-1.0749945640563965,1.07499361038208,1.0378063279858909e-06,0.8126776218414307,0.0,0.0,0.0,26.1527042388916,25.0,133.40219116210938,-0.0,118.68167877197266,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2628173828125,0.8549754023551941,0.16769839823246,0.1506026536226272,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2586364746094,0.6969098448753357,0.0888620540499687,0.0848109275102615,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2620544433594,0.8158222436904907,0.1439480930566787,0.100958302617073,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2518005371094,0.571333646774292,0.050000000745058,0.0480991341173648,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.26055908203125,0.7537372708320618,0.1134190931916236,0.5123773813247681,287.2626037597656,287.25,287.4553527832031,285.01690673828125,287.45037841796875,297.30438232421875,287.2736511230469,1.0,0.2151035368442535,1.0,1.0,0.0,1.0,-1.076311111450195,1.0763100385665894,1.0398783842902048e-06,0.8137412667274475,0.0,0.0,0.0,26.00659370422364,25.0,133.7221221923828,-0.0,118.73321533203124,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3592224121094,0.8670890927314758,0.1712363362312317,0.1537112891674041,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.35498046875,0.7031539082527161,0.0891758352518081,0.085064060986042,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3583984375,0.8235946297645569,0.1451473385095596,0.1017685234546661,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3481140136719,0.5763433575630188,0.050000000745058,0.0480699092149734,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3569030761719,0.7600295543670654,0.1138394400477409,0.5140610933303833,287.35894775390625,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3109436035156,287.3699035644531,1.0,0.2149408310651779,1.0,1.0,0.0,1.0,-1.0833041667938232,1.0833030939102173,1.0509305639061497e-06,0.8193913102149963,0.0,0.0,0.0,25.359588623046875,25.0,134.07106018066406,-0.0,119.2447509765625,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3592224121094,0.8670890927314758,0.1712363362312317,0.1537112891674041,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.35498046875,0.7031539082527161,0.0891758352518081,0.085064060986042,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3583984375,0.8235946297645569,0.1451473385095596,0.1017685234546661,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3481140136719,0.5763433575630188,0.050000000745058,0.0480699092149734,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3569030761719,0.7600295543670654,0.1138394400477409,0.5140610933303833,287.35894775390625,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3109436035156,287.3699035644531,1.0,0.2149408310651779,1.0,1.0,0.0,1.0,-1.0833041667938232,1.0833030939102173,1.0509305639061497e-06,0.8193913102149963,0.0,0.0,0.0,25.359588623046875,25.0,134.07106018066406,-0.0,119.2447509765625,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4550476074219,0.8790941834449768,0.1749265640974044,0.1569634079933166,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4507751464844,0.7089757919311523,0.0895398333668708,0.0853717029094696,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4541931152344,0.8307858109474182,0.146369382739067,0.1025994718074798,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4439392089844,0.580812394618988,0.050000000745058,0.0480448454618454,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.45269775390625,0.7659863233566284,0.114304281771183,0.5159790515899658,287.4547424316406,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.31787109375,287.46551513671875,1.0,0.2150317728519439,1.0,1.0,0.0,1.0,-1.090846061706543,1.090844988822937,1.062934757101175e-06,0.8254829049110413,0.0,0.0,0.0,24.82594108581543,25.0,133.34280395507812,-0.0,120.1041030883789,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4550476074219,0.8790941834449768,0.1749265640974044,0.1569634079933166,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4507751464844,0.7089757919311523,0.0895398333668708,0.0853717029094696,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4541931152344,0.8307858109474182,0.146369382739067,0.1025994718074798,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4439392089844,0.580812394618988,0.050000000745058,0.0480448454618454,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.45269775390625,0.7659863233566284,0.114304281771183,0.5159790515899658,287.4547424316406,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.31787109375,287.46551513671875,1.0,0.2150317728519439,1.0,1.0,0.0,1.0,-1.090846061706543,1.090844988822937,1.062934757101175e-06,0.8254829049110413,0.0,0.0,0.0,24.82594108581543,25.0,133.34280395507812,-0.0,120.1041030883789,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5505065917969,0.8909142017364502,0.178758755326271,0.1603491008281707,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.54620361328125,0.7142277359962463,0.0899454951286315,0.0857244133949279,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5495910644531,0.8375409245491028,0.1476070284843444,0.1034450829029083,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.539306640625,0.5847944021224976,0.050000000745058,0.0480232499539852,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.548095703125,0.7716105580329895,0.1148056238889694,0.5180860757827759,287.55010986328125,287.54998779296875,287.7366638183594,285.120361328125,287.73193359375,297.3250427246094,287.5608215332031,1.0,0.215337261557579,1.0,1.0,0.0,1.0,-1.0988510847091677,1.0988500118255615,1.0757710242614849e-06,0.8319443464279175,0.0,0.0,0.0,24.387006759643555,25.0,132.7461700439453,-0.0,121.2627944946289,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5505065917969,0.8909142017364502,0.178758755326271,0.1603491008281707,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.54620361328125,0.7142277359962463,0.0899454951286315,0.0857244133949279,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5495910644531,0.8375409245491028,0.1476070284843444,0.1034450829029083,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.539306640625,0.5847944021224976,0.050000000745058,0.0480232499539852,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.548095703125,0.7716105580329895,0.1148056238889694,0.5180860757827759,287.55010986328125,287.54998779296875,287.7366638183594,285.120361328125,287.73193359375,297.3250427246094,287.5608215332031,1.0,0.215337261557579,1.0,1.0,0.0,1.0,-1.0988510847091677,1.0988500118255615,1.0757710242614849e-06,0.8319443464279175,0.0,0.0,0.0,24.387006759643555,25.0,132.7461700439453,-0.0,121.2627944946289,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5981750488281,0.8967379331588745,0.1807263344526291,0.1620895862579345,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.59381103515625,0.7166494131088257,0.0901621803641319,0.0859154686331749,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.59722900390625,0.8407866358757019,0.1482304781675338,0.1038721203804016,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5869140625,0.58662348985672,0.050000000745058,0.048013549298048,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.595703125,0.7743067741394043,0.1150685250759124,0.5192016959190369,287.5977478027344,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.32867431640625,287.6083984375,1.0,0.2155598551034927,1.0,1.0,0.0,1.0,-1.1030093431472778,1.103008270263672,1.0824772971318453e-06,0.8352986574172974,0.0,0.0,0.0,24.19768142700196,25.0,132.5260772705078,-0.0,121.9420394897461,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6457824707031,0.9025007486343384,0.1827283501625061,0.1638618856668472,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64141845703125,0.7189661860466003,0.0903877168893814,0.086115725338459,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6448059082031,0.8439581990242004,0.1488568186759948,0.1043016910552978,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6344909667969,0.5883563756942749,0.050000000745058,0.0480044782161712,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6432800292969,0.7769330143928528,0.1153392121195793,0.5203560590744019,287.64532470703125,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.33233642578125,287.6559143066406,1.0,0.2158244848251342,1.0,1.0,0.0,1.0,-1.1072673797607422,1.1072663068771362,1.0893719490923104e-06,0.8387321829795837,0.0,0.0,0.0,24.025897979736328,25.0,132.3489227294922,-0.0,122.68318176269533,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.74090576171875,0.9145748019218444,0.1868225932121276,0.1674886047840118,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7364807128906,0.7233952879905701,0.090861015021801,0.0865390449762344,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7398986816406,0.850168764591217,0.1501170098781585,0.1051671057939529,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7295227050781,0.5916138291358948,0.050000000745058,0.0479877404868602,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.73834228515625,0.7820481657981873,0.1159002110362052,0.5227609872817993,287.7403869628906,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3397827148437,287.7509155273437,1.0,0.2164529860019683,1.0,1.0,0.0,1.0,-1.1160334348678589,1.116032361984253,1.1036546538889525e-06,0.8457975387573242,0.0,0.0,0.0,23.721773147583008,25.0,132.0865936279297,-0.0,124.31688690185548,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.74090576171875,0.9145748019218444,0.1868225932121276,0.1674886047840118,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7364807128906,0.7233952879905701,0.090861015021801,0.0865390449762344,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7398986816406,0.850168764591217,0.1501170098781585,0.1051671057939529,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7295227050781,0.5916138291358948,0.050000000745058,0.0479877404868602,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.73834228515625,0.7820481657981873,0.1159002110362052,0.5227609872817993,287.7403869628906,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3397827148437,287.7509155273437,1.0,0.2164529860019683,1.0,1.0,0.0,1.0,-1.1160334348678589,1.116032361984253,1.1036546538889525e-06,0.8457975387573242,0.0,0.0,0.0,23.721773147583008,25.0,132.0865936279297,-0.0,124.31688690185548,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8359375,0.9273662567138672,0.1910955756902694,0.1712581068277359,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314819335937,0.7276573777198792,0.091373436152935,0.0869980826973915,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8348693847656,0.8562517166137695,0.1513911187648773,0.1060424745082855,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.824462890625,0.5946382880210876,0.050000000745058,0.0479725375771522,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8333435058594,0.7870208024978638,0.1164893358945846,0.5252997279167175,287.8353881835937,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.34686279296875,287.8457946777344,1.0,0.2172092795372009,1.0,1.0,0.0,1.0,-1.125188231468201,1.1251871585845947,1.1186994015588423e-06,0.8531731963157654,0.0,0.0,0.0,23.46294212341309,25.0,131.92706298828125,-0.0,126.15721130371094,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8359375,0.9273662567138672,0.1910955756902694,0.1712581068277359,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314819335937,0.7276573777198792,0.091373436152935,0.0869980826973915,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8348693847656,0.8562517166137695,0.1513911187648773,0.1060424745082855,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.824462890625,0.5946382880210876,0.050000000745058,0.0479725375771522,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8333435058594,0.7870208024978638,0.1164893358945846,0.5252997279167175,287.8353881835937,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.34686279296875,287.8457946777344,1.0,0.2172092795372009,1.0,1.0,0.0,1.0,-1.125188231468201,1.1251871585845947,1.1186994015588423e-06,0.8531731963157654,0.0,0.0,0.0,23.46294212341309,25.0,131.92706298828125,-0.0,126.15721130371094,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
