time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121860,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9309387207031,0.9405543208122252,0.1956333965063095,0.1752531677484512,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9264221191406,0.7319806218147278,0.0919370353221893,0.0875040963292121,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9298095703125,0.8624051809310913,0.1526851505041122,0.1069313064217567,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9193725585937,0.5975877642631531,0.050000000745058,0.0479580201208591,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9282531738281,0.7920286655426025,0.1171080097556114,0.5279701352119446,287.9303283691406,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3545227050781,287.9406433105469,1.0,0.218076542019844,1.0,1.0,0.0,1.0,-1.1348456144332886,1.134844422340393,1.1347088957336382e-06,0.8609445691108704,0.0,0.0,0.0,23.22924423217773,25.0,131.84226989746094,-0.0,128.20071411132812,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9309387207031,0.9405543208122252,0.1956333965063095,0.1752531677484512,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9264221191406,0.7319806218147278,0.0919370353221893,0.0875040963292121,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9298095703125,0.8624051809310913,0.1526851505041122,0.1069313064217567,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9193725585937,0.5975877642631531,0.050000000745058,0.0479580201208591,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9282531738281,0.7920286655426025,0.1171080097556114,0.5279701352119446,287.9303283691406,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3545227050781,287.9406433105469,1.0,0.218076542019844,1.0,1.0,0.0,1.0,-1.1348456144332886,1.134844422340393,1.1347088957336382e-06,0.8609445691108704,0.0,0.0,0.0,23.22924423217773,25.0,131.84226989746094,-0.0,128.20071411132812,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0259094238281,0.953544020652771,0.2003540694713592,0.1794370710849762,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0213928222656,0.7363994717597961,0.0925466492772102,0.0880564600229263,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0247497558594,0.8686316609382629,0.153997540473938,0.1078340262174606,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0142517089844,0.6004683971405029,0.050000000745058,0.0479441173374652,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.023193359375,0.7970786094665527,0.1177589669823646,0.5307878851890564,288.0252685546875,288.04998779296875,288.2033386230469,285.2417907714844,288.19879150390625,297.362548828125,288.0354919433594,1.0,0.2190483659505844,1.0,1.0,0.0,1.0,-1.1449792385101318,1.1449780464172363,1.1516528957145056e-06,0.8690772652626038,0.0,0.0,0.0,23.018617630004883,25.0,131.8089599609375,-0.0,130.44314575195312,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0259094238281,0.953544020652771,0.2003540694713592,0.1794370710849762,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0213928222656,0.7363994717597961,0.0925466492772102,0.0880564600229263,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0247497558594,0.8686316609382629,0.153997540473938,0.1078340262174606,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0142517089844,0.6004683971405029,0.050000000745058,0.0479441173374652,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.023193359375,0.7970786094665527,0.1177589669823646,0.5307878851890564,288.0252685546875,288.04998779296875,288.2033386230469,285.2417907714844,288.19879150390625,297.362548828125,288.0354919433594,1.0,0.2190483659505844,1.0,1.0,0.0,1.0,-1.1449792385101318,1.1449780464172363,1.1516528957145056e-06,0.8690772652626038,0.0,0.0,0.0,23.018617630004883,25.0,131.8089599609375,-0.0,130.44314575195312,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.07342529296875,0.9597905278205872,0.2027635276317596,0.18157659471035,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.06884765625,0.7386398911476135,0.0928665474057197,0.0883475616574287,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0722351074219,0.871759831905365,0.1546598672866821,0.1082899197936058,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.06170654296875,0.6018772721290588,0.050000000745058,0.047937411814928,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0706481933594,0.7996082901954651,0.1180958002805709,0.5322496891021729,288.0727233886719,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.3665771484375,288.0829162597656,1.0,0.2195690870285034,1.0,1.0,0.0,1.0,-1.1501905918121338,1.1501893997192385,1.160422243629e-06,0.8732481002807617,0.0,0.0,0.0,22.92188835144043,25.0,131.80299377441406,-0.0,131.63182067871094,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.12091064453125,0.965822458267212,0.2052027434110641,0.1837439239025116,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1163330078125,0.740903913974762,0.0931965336203575,0.0886484161019325,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.11968994140625,0.874896228313446,0.1553264111280441,0.1087488532066345,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1091613769531,0.603265643119812,0.050000000745058,0.0479308664798736,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1181335449219,0.8021396994590759,0.1184400543570518,0.5337462425231934,288.1202087402344,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.3705444335937,288.1303405761719,1.0,0.2201119065284729,1.0,1.0,0.0,1.0,-1.1554923057556152,1.1554911136627195,1.1693834949255688e-06,0.8774842619895935,0.0,0.0,0.0,22.83064079284668,25.0,131.8013916015625,-0.0,132.86441040039062,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2045288085937,0.9758647084236144,0.2095594853162765,0.1876163631677627,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.19989013671875,0.744963526725769,0.0937990620732307,0.0891990587115287,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2032470703125,0.8804540634155273,0.1565091758966446,0.109563410282135,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1926574707031,0.60567706823349,0.050000000745058,0.0479196347296237,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2016906738281,0.8066080212593079,0.1190619319677352,0.5364540219306946,288.2037658691406,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.3774108886719,288.2138366699219,1.0,0.2211133986711502,1.0,1.0,0.0,1.0,-1.165015697479248,1.1650145053863523,1.1855840966745743e-06,0.8850798606872559,0.0,0.0,0.0,22.68071937561035,25.0,131.80453491210938,-0.0,135.13002014160156,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2159118652344,0.9771745204925536,0.2101599127054214,0.1881501823663711,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2113037109375,0.7455253601074219,0.0938834026455879,0.0892762467265129,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.21466064453125,0.8812159299850464,0.1566714793443679,0.1096751987934112,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2040710449219,0.6060031056404114,0.050000000745058,0.0479181297123432,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.21307373046875,0.8072130680084229,0.1191483438014984,0.5368306636810303,288.21514892578125,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.3783569335937,288.2252197265625,1.0,0.2212544530630111,1.0,1.0,0.0,1.0,-1.166333556175232,1.1663323640823364,1.1878364603035152e-06,0.8861294984817505,0.0,0.0,0.0,22.66127586364746,25.0,131.80540466308594,-0.0,135.44857788085938,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109130859375,0.9875248074531556,0.2152303010225296,0.1926591396331787,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3062744140625,0.7503018379211426,0.0946092084050178,0.0899417027831077,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.30963134765625,0.8876098990440369,0.1580357104539871,0.1106149479746818,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2989807128906,0.608700156211853,0.050000000745058,0.0479057915508747,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3080444335937,0.8121851682662964,0.1198855563998222,0.5400477647781372,288.31011962890625,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3859558105469,288.320068359375,1.0,0.2224756181240081,1.0,1.0,0.0,1.0,-1.1775192022323608,1.1775178909301758,1.2070968296029605e-06,0.895074188709259,0.0,0.0,0.0,22.508913040161133,25.0,131.81639099121094,-0.0,138.2023162841797,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109130859375,0.9875248074531556,0.2152303010225296,0.1926591396331787,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3062744140625,0.7503018379211426,0.0946092084050178,0.0899417027831077,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.30963134765625,0.8876098990440369,0.1580357104539871,0.1106149479746818,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2989807128906,0.608700156211853,0.050000000745058,0.0479057915508747,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3080444335937,0.8121851682662964,0.1198855563998222,0.5400477647781372,288.31011962890625,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3859558105469,288.320068359375,1.0,0.2224756181240081,1.0,1.0,0.0,1.0,-1.1775192022323608,1.1775178909301758,1.2070968296029605e-06,0.895074188709259,0.0,0.0,0.0,22.508913040161133,25.0,131.81639099121094,-0.0,138.2023162841797,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.40594482421875,0.996484875679016,0.2204075902700424,0.1971210092306137,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4012756347656,0.7550680041313171,0.0953686609864234,0.0906402617692947,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.40460205078125,0.8938630819320679,0.1594182550907135,0.1115679815411567,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3938903808594,0.6112183332443237,0.050000000745058,0.0478944517672061,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.40301513671875,0.8168918490409851,0.1206478327512741,0.5433830618858337,288.40509033203125,288.45001220703125,288.57666015625,285.3056945800781,288.5722961425781,297.3934020996094,288.4149475097656,1.0,0.2237558215856552,1.0,1.0,0.0,1.0,-1.18876850605011,1.1887671947479248,1.2267104239072069e-06,0.9041136503219604,0.0,0.0,0.0,22.385156631469727,25.0,131.82571411132812,-0.0,141.085693359375,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.40594482421875,0.996484875679016,0.2204075902700424,0.1971210092306137,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4012756347656,0.7550680041313171,0.0953686609864234,0.0906402617692947,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.40460205078125,0.8938630819320679,0.1594182550907135,0.1115679815411567,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3938903808594,0.6112183332443237,0.050000000745058,0.0478944517672061,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.40301513671875,0.8168918490409851,0.1206478327512741,0.5433830618858337,288.40509033203125,288.45001220703125,288.57666015625,285.3056945800781,288.5722961425781,297.3934020996094,288.4149475097656,1.0,0.2237558215856552,1.0,1.0,0.0,1.0,-1.18876850605011,1.1887671947479248,1.2267104239072069e-06,0.9041136503219604,0.0,0.0,0.0,22.385156631469727,25.0,131.82571411132812,-0.0,141.085693359375,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5005798339844,0.9890434741973876,0.2264340966939926,0.1944600194692611,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4960632324219,0.753288745880127,0.0961548313498497,0.0913923531770706,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.49932861328125,0.8917845487594604,0.1608125865459442,0.1125500351190567,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4886779785156,0.6079208850860596,0.050000000745058,0.0479092001914978,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4977722167969,0.8145560026168823,0.1214367523789405,0.5469533801078796,288.4997863769531,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4049072265625,288.509521484375,1.0,0.2248267531394958,1.0,1.0,0.0,1.0,-1.1922069787979126,1.192205786705017,1.2327798231126508e-06,0.9069162011146544,0.0,0.0,0.0,22.809904098510746,25.0,131.47084045410156,-0.0,142.8822784423828,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5005798339844,0.9890434741973876,0.2264340966939926,0.1944600194692611,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4960632324219,0.753288745880127,0.0961548313498497,0.0913923531770706,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.49932861328125,0.8917845487594604,0.1608125865459442,0.1125500351190567,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4886779785156,0.6079208850860596,0.050000000745058,0.0479092001914978,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4977722167969,0.8145560026168823,0.1214367523789405,0.5469533801078796,288.4997863769531,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4049072265625,288.509521484375,1.0,0.2248267531394958,1.0,1.0,0.0,1.0,-1.1922069787979126,1.192205786705017,1.2327798231126508e-06,0.9069162011146544,0.0,0.0,0.0,22.809904098510746,25.0,131.47084045410156,-0.0,142.8822784423828,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5476379394531,0.984042227268219,0.2299545705318451,0.1924854218959808,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5431823730469,0.7523593902587891,0.096561498939991,0.0917801558971405,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5464172363281,0.890664279460907,0.1615177690982818,0.1130457893013954,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5357666015625,0.6061981320381165,0.050000000745058,0.047917041927576,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5448608398437,0.8133416175842285,0.121854268014431,0.5488227605819702,288.546875,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,297.41387939453125,288.5565795898437,1.0,0.2252791821956634,1.0,1.0,0.0,1.0,-1.1932417154312134,1.193240523338318,1.2345748245934374e-06,0.9077163934707642,0.0,0.0,0.0,23.02302360534668,25.0,131.23158264160156,-0.0,143.59585571289062,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.52606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5946044921875,0.9836575984954834,0.2336161285638809,0.1922360509634018,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5902099609375,0.7533747553825378,0.0969810262322425,0.0921708643436431,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.59344482421875,0.8919798731803894,0.1622322499752044,0.1135411337018013,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5827941894531,0.6061829328536987,0.050000000745058,0.0479170978069305,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5918884277344,0.814237117767334,0.1222933977842331,0.5507441759109497,288.5938720703125,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.4238586425781,288.60357666015625,1.0,0.2257402092218399,1.0,1.0,0.0,1.0,-1.196243405342102,1.1962422132492063,1.2397966884236666e-06,0.9100435972213744,0.0,0.0,0.0,23.0667781829834,25.0,131.09434509277344,-0.0,144.54359436035156,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.68316650390625,0.9834740161895752,0.2405376434326172,0.1918657571077346,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6788330078125,0.7557047605514526,0.0977996960282325,0.0929338559508323,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6820373535156,0.8949170112609863,0.1635964512825012,0.1144869998097419,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6713256835937,0.606456458568573,0.050000000745058,0.0479158051311969,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.68048095703125,0.8163662552833557,0.123160719871521,0.5545632839202881,288.6824645996094,288.6499938964844,288.8510437011719,285.3414611816406,288.8467102050781,297.4415588378906,288.692138671875,1.0,0.2265994995832443,1.0,1.0,0.0,1.0,-1.2022433280944824,1.202242136001587,1.250237573913182e-06,0.9146456718444824,0.0,0.0,0.0,23.11844062805176,25.0,131.06837463378906,-0.0,146.3836669921875,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6888427734375,0.9834554195404052,0.2409868687391281,0.1918283402919769,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6845092773437,0.755869448184967,0.0978536531329155,0.0929840877652168,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6877136230469,0.8951210975646973,0.1636848300695419,0.114548236131668,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6769714355469,0.6064841151237488,0.050000000745058,0.0479156784713268,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6861572265625,0.8165178298950195,0.1232180520892143,0.5548162460327148,288.6881408691406,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4426574707031,288.6977844238281,1.0,0.2266539931297302,1.0,1.0,0.0,1.0,-1.2026357650756836,1.202634572982788,1.250921627615753e-06,0.9149456024169922,0.0,0.0,0.0,23.12068748474121,28.0,131.0673370361328,-0.0,146.50074768066406,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.57293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.783203125,0.9849225282669068,0.248238980770111,0.1948551535606384,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.77886962890625,0.7555963397026062,0.0987759977579116,0.093854159116745,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7820739746094,0.8946934342384338,0.1651730239391327,0.1155876591801643,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7712707519531,0.6042444109916687,0.050000000745058,0.0479259230196476,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.780517578125,0.8158473372459412,0.1241922378540039,0.5591822266578674,288.782470703125,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.458984375,288.7921142578125,1.0,0.2288573086261749,1.0,1.0,0.0,1.0,-1.2138116359710691,1.2138104438781738,1.270677557840827e-06,0.9236924052238464,0.0,0.0,0.0,23.541519165039062,31.0,131.226806640625,-0.0,150.6005401611328,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.57293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.783203125,0.9849225282669068,0.248238980770111,0.1948551535606384,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.77886962890625,0.7555963397026062,0.0987759977579116,0.093854159116745,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7820739746094,0.8946934342384338,0.1651730239391327,0.1155876591801643,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7712707519531,0.6042444109916687,0.050000000745058,0.0479259230196476,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.780517578125,0.8158473372459412,0.1241922378540039,0.5591822266578674,288.782470703125,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.458984375,288.7921142578125,1.0,0.2288573086261749,1.0,1.0,0.0,1.0,-1.2138116359710691,1.2138104438781738,1.270677557840827e-06,0.9236924052238464,0.0,0.0,0.0,23.541519165039062,31.0,131.226806640625,-0.0,150.6005401611328,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.5857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.87811279296875,0.9877679347991944,0.254900574684143,0.2012568563222885,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87371826171875,0.7526405453681946,0.0997481048107147,0.094783991575241,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8768920898437,0.890794038772583,0.1666944026947021,0.1166599914431572,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8659973144531,0.5994826555252075,0.050000000745058,0.0479482635855674,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8753356933594,0.8122290372848511,0.1251866966485977,0.5637359023094177,288.8773193359375,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4691162109375,288.88690185546875,1.0,0.2321292459964752,1.0,1.0,0.0,1.0,-1.2293890714645386,1.2293877601623535,1.2986500905753928e-06,0.9359923005104064,0.0,0.0,0.0,24.336894989013672,34.0,131.61135864257812,-0.0,156.86520385742188,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.5857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.87811279296875,0.9877679347991944,0.254900574684143,0.2012568563222885,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87371826171875,0.7526405453681946,0.0997481048107147,0.094783991575241,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8768920898437,0.890794038772583,0.1666944026947021,0.1166599914431572,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8659973144531,0.5994826555252075,0.050000000745058,0.0479482635855674,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8753356933594,0.8122290372848511,0.1251866966485977,0.5637359023094177,288.8773193359375,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4691162109375,288.88690185546875,1.0,0.2321292459964752,1.0,1.0,0.0,1.0,-1.2293890714645386,1.2293877601623535,1.2986500905753928e-06,0.9359923005104064,0.0,0.0,0.0,24.336894989013672,34.0,131.61135864257812,-0.0,156.86520385742188,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.5904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.97344970703125,0.9912437796592712,0.2609084546566009,0.2103566527366638,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.968994140625,0.7476523518562317,0.1007701531052589,0.0957719609141349,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9721374511719,0.8841940760612488,0.1682464778423309,0.1177622228860855,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9611511230469,0.592642068862915,0.050000000745058,0.0479816794395446,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9705810546875,0.8060643076896667,0.1261762827634811,0.5683448314666748,288.9725952148437,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4728088378906,288.9820556640625,1.0,0.2363089770078659,1.0,1.0,0.0,1.0,-1.2483922243118286,1.2483909130096436,1.333485329269024e-06,0.9511842131614684,0.0,0.0,0.0,25.471105575561523,37.0,132.03390502929688,-0.0,165.05116271972656,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.97344970703125,0.9912437796592712,0.2609084546566009,0.2103566527366638,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.968994140625,0.7476523518562317,0.1007701531052589,0.0957719609141349,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9721374511719,0.8841940760612488,0.1682464778423309,0.1177622228860855,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9611511230469,0.592642068862915,0.050000000745058,0.0479816794395446,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9705810546875,0.8060643076896667,0.1261762827634811,0.5683448314666748,288.9725952148437,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4728088378906,288.9820556640625,1.0,0.2363089770078659,1.0,1.0,0.0,1.0,-1.2483922243118286,1.2483909130096436,1.333485329269024e-06,0.9511842131614684,0.0,0.0,0.0,25.471105575561523,37.0,132.03390502929688,-0.0,165.05116271972656,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.59014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0212707519531,0.9930092692375184,0.263668030500412,0.2157612591981887,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0167541503906,0.7445472478866577,0.1013006567955017,0.0962885096669197,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0198974609375,0.8800577521324158,0.1690337210893631,0.1183243468403816,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0088806152344,0.5885302424430847,0.050000000745058,0.0480025708675384,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0183410644531,0.8020830154418945,0.1266642361879348,0.5706434845924377,289.0203552246094,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.47247314453125,289.02978515625,1.0,0.2386993914842605,1.0,1.0,0.0,1.0,-1.2589582204818726,1.2589569091796875,1.3531495142160566e-06,0.959665298461914,0.0,0.0,0.0,26.163110733032227,37.0,132.23475646972656,-0.0,169.83250427246094,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.58837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0691833496094,0.9946813583374025,0.2662784457206726,0.2216160148382187,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0646057128906,0.7411309480667114,0.1018442809581756,0.0968201756477356,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0677185058594,0.8754856586456299,0.1698282659053802,0.1188936084508895,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.05670166015625,0.5840269327163696,0.050000000745058,0.0480262078344821,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.066162109375,0.7976548671722412,0.1271464675664901,0.5729308128356934,289.0682067871094,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,297.470947265625,289.0775756835937,1.0,0.2412623465061187,1.0,1.0,0.0,1.0,-1.2700809240341189,1.270079493522644,1.3741065458816593e-06,0.9686501026153564,0.0,0.0,0.0,26.93592643737793,25.0,132.41864013671875,-0.0,175.04055786132812,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.158935546875,0.9936570525169371,0.2720951735973358,0.2179285287857055,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.154541015625,0.7464155554771423,0.1028811633586883,0.0977795198559761,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1575622558594,0.881855845451355,0.1713240444660186,0.119924858212471,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1465759277344,0.5868692398071289,0.1058383733034133,0.048011090606451,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1560363769531,0.8030192255973816,0.1280377656221389,0.57686847448349,289.15802001953125,289.0091247558594,289.3177185058594,285.39678955078125,289.3136291503906,297.4720458984375,289.1671447753906,1.0,0.2406196594238281,1.0,1.0,0.0,1.0,-1.2727657556533811,1.2727644443511963,1.379393097522552e-06,0.9710420966148376,0.0,0.0,0.0,26.600635528564453,25.0,132.06532287597656,-0.0,175.17820739746094,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1645202636719,0.9927501082420348,0.2725736498832702,0.2149240374565124,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1601867675781,0.7489951252937317,0.1029510498046875,0.0978308543562889,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1632080078125,0.885113537311554,0.1714227199554443,0.1199829950928688,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1524353027344,0.608033299446106,0.1059342920780181,0.0522318743169307,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.16168212890625,0.8059523701667786,0.1280983388423919,0.5770688056945801,289.1636657714844,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,297.47247314453125,289.17266845703125,1.0,0.2404790818691253,1.0,1.0,0.0,1.0,-1.2745699882507324,1.2745685577392578,1.382544610351033e-06,0.9721841812133788,0.0,0.0,0.0,26.320003509521484,45.0,131.9582977294922,-0.0,175.15570068359375,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2606506347656,0.9913663864135742,0.2829892635345459,0.2107086777687072,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.25634765625,0.7552602291107178,0.1041836589574813,0.0989540144801139,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2594299316406,0.8924372792243958,0.1731237769126892,0.1211413219571113,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2563171386719,0.7534467577934265,0.10198824852705,0.0982228815555572,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578430175781,0.8119891881942749,0.1291813999414444,0.58172607421875,289.2600402832031,289.1153259277344,289.4166564941406,285.4097900390625,289.4127502441406,297.5256042480469,289.26922607421875,1.0,0.2497994899749755,1.0,1.0,0.0,1.0,-1.333047866821289,1.333046317100525,1.496221216257254e-06,1.0188668966293335,0.0,0.0,0.0,26.832887649536133,48.0,133.67941284179688,-0.0,195.9480895996093,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2606506347656,0.9913663864135742,0.2829892635345459,0.2107086777687072,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.25634765625,0.7552602291107178,0.1041836589574813,0.0989540144801139,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2594299316406,0.8924372792243958,0.1731237769126892,0.1211413219571113,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2563171386719,0.7534467577934265,0.10198824852705,0.0982228815555572,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578430175781,0.8119891881942749,0.1291813999414444,0.58172607421875,289.2600402832031,289.1153259277344,289.4166564941406,285.4097900390625,289.4127502441406,297.5256042480469,289.26922607421875,1.0,0.2497994899749755,1.0,1.0,0.0,1.0,-1.333047866821289,1.333046317100525,1.496221216257254e-06,1.0188668966293335,0.0,0.0,0.0,26.832887649536133,48.0,133.67941284179688,-0.0,195.9480895996093,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.6324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3585510253906,0.9977444410324096,0.2882303297519684,0.2358453124761581,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.7376483082771301,0.1054259911179542,0.1002292409539222,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35699462890625,0.8694090843200684,0.174813374876976,0.122398242354393,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.35357666015625,0.7249836921691895,0.0986122786998748,0.0947631299495697,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3554382324219,0.79056715965271,0.1301272213459015,0.5866815447807312,289.357666015625,289.1260070800781,289.510009765625,285.4230041503906,289.5061950683594,297.5567321777344,289.36651611328125,1.0,0.2585272789001465,1.0,1.0,0.0,1.0,-1.3680623769760132,1.368060827255249,1.5669061212975066e-06,1.0465502738952637,0.0,0.0,0.0,30.09182357788086,36.0,134.16909790039062,-0.0,216.06158447265625,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.6324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3585510253906,0.9977444410324096,0.2882303297519684,0.2358453124761581,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.7376483082771301,0.1054259911179542,0.1002292409539222,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35699462890625,0.8694090843200684,0.174813374876976,0.122398242354393,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.35357666015625,0.7249836921691895,0.0986122786998748,0.0947631299495697,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3554382324219,0.79056715965271,0.1301272213459015,0.5866815447807312,289.357666015625,289.1260070800781,289.510009765625,285.4230041503906,289.5061950683594,297.5567321777344,289.36651611328125,1.0,0.2585272789001465,1.0,1.0,0.0,1.0,-1.3680623769760132,1.368060827255249,1.5669061212975066e-06,1.0465502738952637,0.0,0.0,0.0,30.09182357788086,36.0,134.16909790039062,-0.0,216.06158447265625,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.6185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.455322265625,0.998637557029724,0.292912483215332,0.2419535517692566,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4508056640625,0.7354344129562378,0.1066958755254745,0.1014519780874252,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4537658691406,0.8659046292304993,0.1765006333589553,0.123597040772438,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4501342773437,0.715243935585022,0.0968654006719589,0.0927986055612564,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.45220947265625,0.7863998413085938,0.1309052556753158,0.5904552340507507,289.45440673828125,289.1329345703125,289.60333251953125,285.4374084472656,289.5995483398437,297.5556945800781,289.4629211425781,1.0,0.2608293294906616,1.0,1.0,0.0,1.0,-1.3804906606674194,1.3804889917373655,1.59237788466271e-06,1.0562325716018677,0.0,0.0,0.0,31.045108795166016,25.0,133.4689483642578,-0.0,222.95127868652344,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.6185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.455322265625,0.998637557029724,0.292912483215332,0.2419535517692566,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4508056640625,0.7354344129562378,0.1066958755254745,0.1014519780874252,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4537658691406,0.8659046292304993,0.1765006333589553,0.123597040772438,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4501342773437,0.715243935585022,0.0968654006719589,0.0927986055612564,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.45220947265625,0.7863998413085938,0.1309052556753158,0.5904552340507507,289.45440673828125,289.1329345703125,289.60333251953125,285.4374084472656,289.5995483398437,297.5556945800781,289.4629211425781,1.0,0.2608293294906616,1.0,1.0,0.0,1.0,-1.3804906606674194,1.3804889917373655,1.59237788466271e-06,1.0562325716018677,0.0,0.0,0.0,31.045108795166016,25.0,133.4689483642578,-0.0,222.95127868652344,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.6224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5028991699219,0.9982559084892272,0.2962554395198822,0.2391327768564224,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985046386719,0.73909991979599,0.1073545217514038,0.1020525246858596,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5014038085937,0.8702110052108765,0.1773558259010315,0.1241799592971801,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.49774169921875,0.7161499857902527,0.0963887870311737,0.092223010957241,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4998474121094,0.7898907661437988,0.1312957108020782,0.5921095609664917,289.50201416015625,289.0899963378906,289.6499938964844,285.4451599121094,289.646240234375,297.5593566894531,289.5104675292969,1.0,0.2601291835308075,1.0,1.0,0.0,1.0,-1.3798218965530396,1.3798203468322754,1.590835609022179e-06,1.0555397272109983,0.0,0.0,0.0,30.678850173950195,25.0,132.75889587402344,-0.0,221.8376922607422,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
