time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123960,297.63385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5500793457031,0.9972389936447144,0.3003683388233185,0.2329771071672439,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5458374023437,0.7455572485923767,0.1080309227108955,0.1026546508073806,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5486755371094,0.878032922744751,0.1782222539186477,0.1247590035200119,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.54498291015625,0.7201635241508484,0.0960856452584266,0.0918246656656265,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5471496582031,0.7966071367263794,0.1317164301872253,0.5937859416007996,289.5492553710937,289.1361389160156,289.6966552734375,285.4532775878906,289.69287109375,297.5682678222656,289.5576477050781,1.0,0.2583488225936889,1.0,1.0,0.0,1.0,-1.3753856420516968,1.3753840923309326,1.5815535334695596e-06,1.051911473274231,0.0,0.0,0.0,29.86737060546875,28.0,132.009033203125,-0.0,218.2659912109375,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.6666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.64361572265625,0.9960301518440248,0.3098278641700744,0.2271094620227813,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6395874023437,0.7535024285316467,0.1094589084386825,0.103955827653408,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6423645019531,0.8871408104896545,0.1800146400928497,0.1259765177965164,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6386108398437,0.7239484190940857,0.0958671644330024,0.0914774388074874,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6408386230469,0.8041253685951233,0.1327034831047058,0.5978734493255615,289.64288330078125,289.1355895996094,289.7900085449219,285.4708251953125,289.7862243652344,297.5960998535156,289.6513061523437,1.0,0.2578349709510803,1.0,1.0,0.0,1.0,-1.3758513927459717,1.3758498430252075,1.582473487360403e-06,1.052237033843994,0.0,0.0,0.0,29.211641311645508,31.0,131.03543090820312,-0.0,216.90579223632807,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.6666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.64361572265625,0.9960301518440248,0.3098278641700744,0.2271094620227813,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6395874023437,0.7535024285316467,0.1094589084386825,0.103955827653408,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6423645019531,0.8871408104896545,0.1800146400928497,0.1259765177965164,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6386108398437,0.7239484190940857,0.0958671644330024,0.0914774388074874,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6408386230469,0.8041253685951233,0.1327034831047058,0.5978734493255615,289.64288330078125,289.1355895996094,289.7900085449219,285.4708251953125,289.7862243652344,297.5960998535156,289.6513061523437,1.0,0.2578349709510803,1.0,1.0,0.0,1.0,-1.3758513927459717,1.3758498430252075,1.582473487360403e-06,1.052237033843994,0.0,0.0,0.0,29.211641311645508,31.0,131.03543090820312,-0.0,216.90579223632807,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.6959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7375183105469,0.9956642985343932,0.3193609416484833,0.2255297899246215,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.73358154296875,0.7581498026847839,0.1109691187739372,0.1053583249449729,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.736328125,0.8918982744216919,0.1818726062774658,0.1272563636302948,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7325439453125,0.7252451181411743,0.0959713384509086,0.0915027111768722,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7348022460937,0.8078611493110657,0.1338343620300293,0.602769672870636,289.7368469238281,288.9606628417969,289.8833312988281,285.4903259277344,289.87957763671875,297.6216125488281,289.7452392578125,1.0,0.2588094770908355,1.0,1.0,0.0,1.0,-1.3830803632736206,1.3830788135528564,1.5975911082932726e-06,1.0581163167953491,0.0,0.0,0.0,29.163345336914062,34.0,130.88729858398438,-0.0,219.5057373046875,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.6959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7375183105469,0.9956642985343932,0.3193609416484833,0.2255297899246215,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.73358154296875,0.7581498026847839,0.1109691187739372,0.1053583249449729,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.736328125,0.8918982744216919,0.1818726062774658,0.1272563636302948,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7325439453125,0.7252451181411743,0.0959713384509086,0.0915027111768722,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7348022460937,0.8078611493110657,0.1338343620300293,0.602769672870636,289.7368469238281,288.9606628417969,289.8833312988281,285.4903259277344,289.87957763671875,297.6216125488281,289.7452392578125,1.0,0.2588094770908355,1.0,1.0,0.0,1.0,-1.3830803632736206,1.3830788135528564,1.5975911082932726e-06,1.0581163167953491,0.0,0.0,0.0,29.163345336914062,34.0,130.88729858398438,-0.0,219.5057373046875,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.7187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.996064305305481,0.3286058902740478,0.2272600382566452,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.827880859375,0.7601439952850342,0.1125531643629074,0.1068457663059234,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.83056640625,0.8932440876960754,0.1837883740663528,0.128587856888771,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8267517089844,0.7244998812675476,0.0962705686688423,0.0917500928044319,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8290405273437,0.8086438179016113,0.1350497007369995,0.608169674873352,289.8310852050781,288.7894592285156,289.9766540527344,285.5120544433594,289.9729309082031,297.6412658691406,289.8394470214844,1.0,0.2610191106796264,1.0,1.0,0.0,1.0,-1.3953183889389038,1.39531672000885,1.6233661881415171e-06,1.068034529685974,0.0,0.0,0.0,29.563884735107425,37.0,131.0480194091797,-0.0,225.10595703125,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.7187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.996064305305481,0.3286058902740478,0.2272600382566452,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.827880859375,0.7601439952850342,0.1125531643629074,0.1068457663059234,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.83056640625,0.8932440876960754,0.1837883740663528,0.128587856888771,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8267517089844,0.7244998812675476,0.0962705686688423,0.0917500928044319,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8290405273437,0.8086438179016113,0.1350497007369995,0.608169674873352,289.8310852050781,288.7894592285156,289.9766540527344,285.5120544433594,289.9729309082031,297.6412658691406,289.8394470214844,1.0,0.2610191106796264,1.0,1.0,0.0,1.0,-1.3953183889389038,1.39531672000885,1.6233661881415171e-06,1.068034529685974,0.0,0.0,0.0,29.563884735107425,37.0,131.0480194091797,-0.0,225.10595703125,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.92633056640625,0.997026026248932,0.3374645411968231,0.231853574514389,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9224853515625,0.7597694993019104,0.1142083629965782,0.1084138602018356,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9251403808594,0.8915882706642151,0.1857565343379974,0.1299662590026855,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9212951660156,0.7218611836433411,0.0967043340206146,0.09215047955513,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9236145019531,0.806824803352356,0.1363121569156646,0.6138814091682434,289.9256591796875,288.6220092773437,290.07000732421875,285.5362854003906,290.0663146972656,297.6543273925781,289.9339599609375,1.0,0.2642756402492523,1.0,1.0,0.0,1.0,-1.4117052555084229,1.4117035865783691,1.6581899444645387e-06,1.0811971426010132,0.0,0.0,0.0,30.364242553710938,40.0,131.34463500976562,-0.0,233.3772888183593,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.92633056640625,0.997026026248932,0.3374645411968231,0.231853574514389,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9224853515625,0.7597694993019104,0.1142083629965782,0.1084138602018356,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9251403808594,0.8915882706642151,0.1857565343379974,0.1299662590026855,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9212951660156,0.7218611836433411,0.0967043340206146,0.09215047955513,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9236145019531,0.806824803352356,0.1363121569156646,0.6138814091682434,289.9256591796875,288.6220092773437,290.07000732421875,285.5362854003906,290.0663146972656,297.6543273925781,289.9339599609375,1.0,0.2642756402492523,1.0,1.0,0.0,1.0,-1.4117052555084229,1.4117035865783691,1.6581899444645387e-06,1.0811971426010132,0.0,0.0,0.0,30.364242553710938,40.0,131.34463500976562,-0.0,233.3772888183593,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.74078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9737548828125,0.9976210594177246,0.3417373597621918,0.2351132482290268,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9699401855469,0.7587708830833435,0.1150636225938797,0.1092289686203002,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9725646972656,0.8897320628166199,0.1867597699165344,0.1306726485490799,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9686889648437,0.7198625802993774,0.0969623550772667,0.0923974066972732,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9710388183594,0.8049795627593994,0.1369536817073822,0.6168160438537598,289.9730529785156,288.5799865722656,290.1166687011719,285.5494079589844,290.1130065917969,297.65838623046875,289.9813537597656,1.0,0.26626056432724,1.0,1.0,0.0,1.0,-1.4212632179260254,1.4212615489959717,1.6786756305009476e-06,1.0888235569000244,0.0,0.0,0.0,30.91034698486328,40.0,131.50933837890625,-0.0,238.4739990234375,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.74517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0212707519531,0.9982234835624696,0.3459124267101288,0.2389072775840759,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0174560546875,0.75731360912323,0.1159371361136436,0.1100644245743751,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0200500488281,0.8872907161712646,0.187775045633316,0.1313898265361786,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.01617431640625,0.717453122138977,0.0972434282302856,0.0926704555749893,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0185241699219,0.802590012550354,0.1375991106033325,0.6197865009307861,290.0205383300781,288.458251953125,290.163330078125,285.5632629394531,290.1596984863281,297.66094970703125,290.02880859375,1.0,0.2684516608715057,1.0,1.0,0.0,1.0,-1.431574821472168,1.4315731525421145,1.7009323300953838e-06,1.0970218181610107,0.0,0.0,0.0,31.547626495361328,43.0,131.6710662841797,-0.0,244.1595764160156,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.7508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1164855957031,0.9990000128746032,0.3540298044681549,0.2476462721824646,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1126403808594,0.7533776760101318,0.1177334040403366,0.1117899566888809,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1152038574219,0.8810935616493225,0.1898370385169983,0.1328522861003875,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.111328125,0.7115836143493652,0.0978612750768661,0.0932797268033027,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1136779785156,0.7965782880783081,0.1388970017433166,0.6258029937744141,290.11572265625,288.2982788085937,290.25665283203125,285.59326171875,290.2530822753906,297.6626892089844,290.1238708496094,1.0,0.2733169198036194,1.0,1.0,0.0,1.0,-1.4538453817367554,1.453843593597412,1.749594957800582e-06,1.114665150642395,0.0,0.0,0.0,33.06020736694336,46.0,131.9635009765625,-0.0,257.0310974121094,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.7508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1164855957031,0.9990000128746032,0.3540298044681549,0.2476462721824646,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1126403808594,0.7533776760101318,0.1177334040403366,0.1117899566888809,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1152038574219,0.8810935616493225,0.1898370385169983,0.1328522861003875,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.111328125,0.7115836143493652,0.0978612750768661,0.0932797268033027,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1136779785156,0.7965782880783081,0.1388970017433166,0.6258029937744141,290.11572265625,288.2982788085937,290.25665283203125,285.59326171875,290.2530822753906,297.6626892089844,290.1238708496094,1.0,0.2733169198036194,1.0,1.0,0.0,1.0,-1.4538453817367554,1.453843593597412,1.749594957800582e-06,1.114665150642395,0.0,0.0,0.0,33.06020736694336,46.0,131.9635009765625,-0.0,257.0310974121094,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2119140625,0.9990000128746032,0.3618800640106201,0.2575828433036804,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.20806884765625,0.7483696341514587,0.1196000650525093,0.1135927960276603,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2105407714844,0.8734954595565796,0.1919427961111068,0.1343534290790558,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2066650390625,0.704340934753418,0.0985512286424636,0.0939701795578002,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.20904541015625,0.7892138361930847,0.1402028501033783,0.6319088339805603,290.2110900878906,288.1419982910156,290.3500061035156,285.6266174316406,290.3464660644531,297.6607360839844,290.2191162109375,1.0,0.278751939535141,1.0,1.0,0.0,1.0,-1.4778982400894165,1.4778964519500732,1.803129862310016e-06,1.1336880922317505,0.0,0.0,0.0,34.887569427490234,49.0,132.19247436523438,-0.0,271.8266906738281,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2119140625,0.9990000128746032,0.3618800640106201,0.2575828433036804,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.20806884765625,0.7483696341514587,0.1196000650525093,0.1135927960276603,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2105407714844,0.8734954595565796,0.1919427961111068,0.1343534290790558,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2066650390625,0.704340934753418,0.0985512286424636,0.0939701795578002,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.20904541015625,0.7892138361930847,0.1402028501033783,0.6319088339805603,290.2110900878906,288.1419982910156,290.3500061035156,285.6266174316406,290.3464660644531,297.6607360839844,290.2191162109375,1.0,0.278751939535141,1.0,1.0,0.0,1.0,-1.4778982400894165,1.4778964519500732,1.803129862310016e-06,1.1336880922317505,0.0,0.0,0.0,34.887569427490234,49.0,132.19247436523438,-0.0,271.8266906738281,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.30743408203125,0.9990000128746032,0.3699241578578949,0.2676280736923218,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3035888671875,0.7437593936920166,0.1218921467661857,0.1156700253486633,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3060302734375,0.8661425113677979,0.1944371461868286,0.1360343694686889,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3021850585937,0.6975361108779907,0.0996646657586097,0.0949335247278213,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3045349121094,0.7821161150932312,0.1418778449296951,0.6390505433082581,290.3065795898437,287.9894714355469,290.4433288574219,285.6615295410156,290.4398803710937,297.659912109375,290.3144836425781,1.0,0.28465536236763,1.0,1.0,0.0,1.0,-1.5041970014572144,1.504195213317871,1.862853878265014e-06,1.154471516609192,0.0,0.0,0.0,36.907222747802734,52.0,132.36654663085938,-0.0,288.5666809082031,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.30743408203125,0.9990000128746032,0.3699241578578949,0.2676280736923218,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3035888671875,0.7437593936920166,0.1218921467661857,0.1156700253486633,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3060302734375,0.8661425113677979,0.1944371461868286,0.1360343694686889,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3021850585937,0.6975361108779907,0.0996646657586097,0.0949335247278213,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3045349121094,0.7821161150932312,0.1418778449296951,0.6390505433082581,290.3065795898437,287.9894714355469,290.4433288574219,285.6615295410156,290.4398803710937,297.659912109375,290.3144836425781,1.0,0.28465536236763,1.0,1.0,0.0,1.0,-1.5041970014572144,1.504195213317871,1.862853878265014e-06,1.154471516609192,0.0,0.0,0.0,36.907222747802734,52.0,132.36654663085938,-0.0,288.5666809082031,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.7667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.40313720703125,0.9990000128746032,0.3785776495933532,0.2766964435577392,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3993530273437,0.7413446307182312,0.12482301145792,0.1183562353253364,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017028808594,0.8609617352485657,0.1975036561489105,0.1381230056285858,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3978881835937,0.6933614611625671,0.1014187559485435,0.0965069308876991,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.40020751953125,0.7773247957229614,0.1441544443368911,0.6488911509513855,290.4022521972656,287.8406677246094,290.5366516113281,285.6960754394531,290.53326416015625,297.66461181640625,290.4100341796875,1.0,0.2910330295562744,1.0,1.0,0.0,1.0,-1.5345185995101929,1.53451669216156,1.9332806004968006e-06,1.1784294843673706,0.0,0.0,0.0,38.93692779541016,55.0,132.58229064941406,-0.0,307.7541198730469,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.7667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.40313720703125,0.9990000128746032,0.3785776495933532,0.2766964435577392,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3993530273437,0.7413446307182312,0.12482301145792,0.1183562353253364,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017028808594,0.8609617352485657,0.1975036561489105,0.1381230056285858,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3978881835937,0.6933614611625671,0.1014187559485435,0.0965069308876991,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.40020751953125,0.7773247957229614,0.1441544443368911,0.6488911509513855,290.4022521972656,287.8406677246094,290.5366516113281,285.6960754394531,290.53326416015625,297.66461181640625,290.4100341796875,1.0,0.2910330295562744,1.0,1.0,0.0,1.0,-1.5345185995101929,1.53451669216156,1.9332806004968006e-06,1.1784294843673706,0.0,0.0,0.0,38.93692779541016,55.0,132.58229064941406,-0.0,307.7541198730469,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4510803222656,0.9990000128746032,0.3831201493740082,0.2810137271881103,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.44732666015625,0.7407491207122803,0.1264809668064117,0.1198944896459579,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4496154785156,0.8589612245559692,0.1991998851299286,0.1392910331487655,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.44586181640625,0.6920421123504639,0.1024893820285797,0.0974899381399154,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4481506347656,0.7755876183509827,0.1454747170209884,0.6546861529350281,290.4501953125,287.8033447265625,290.5833435058594,285.7132263183594,290.5799865722656,297.6687927246094,290.4579162597656,1.0,0.2943977117538452,1.0,1.0,0.0,1.0,-1.5510870218276978,1.5510849952697754,1.972477321032784e-06,1.1915204524993896,0.0,0.0,0.0,39.966121673583984,55.0,132.6997833251953,-0.0,318.3203125,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.7804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4990539550781,0.9990000128746032,0.3877852261066437,0.285249650478363,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.495361328125,0.7404403686523438,0.1282460540533065,0.1215394213795661,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.49761962890625,0.8572306632995605,0.2009841650724411,0.1405242383480072,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.493896484375,0.6910961270332336,0.103667564690113,0.0985802039504051,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.49615478515625,0.7741634249687195,0.1468957513570785,0.6609581708908081,290.4981689453125,287.6955871582031,290.6300048828125,285.73028564453125,290.6266784667969,297.6739196777344,290.5058288574219,1.0,0.2978709936141968,1.0,1.0,0.0,1.0,-1.568463921546936,1.5684618949890137,2.014128995142528e-06,1.2052487134933472,0.0,0.0,0.0,41.01236724853516,58.0,132.81260681152344,-0.0,329.5332946777344,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.7969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5951538085937,0.9990000128746032,0.3974362909793854,0.2935548424720764,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5915222167969,0.7404966354370117,0.1320595294237136,0.1251085549592971,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5936889648437,0.8544012308120728,0.2047825008630752,0.1431584805250167,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.590087890625,0.6901000142097473,0.1063070967793464,0.1010406091809272,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5922546386719,0.7720574140548706,0.1500011384487152,0.6747391223907471,290.5942687988281,287.55426025390625,290.72332763671875,285.7641296386719,290.7200927734375,297.6862487792969,290.6017761230469,1.0,0.3051173985004425,1.0,1.0,0.0,1.0,-1.6053805351257324,1.60537850856781,2.10445978154894e-06,1.2344048023223877,0.0,0.0,0.0,43.16435623168945,61.0,133.0095977783203,-0.0,353.90789794921875,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.7969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5951538085937,0.9990000128746032,0.3974362909793854,0.2935548424720764,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5915222167969,0.7404966354370117,0.1320595294237136,0.1251085549592971,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5936889648437,0.8544012308120728,0.2047825008630752,0.1431584805250167,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.590087890625,0.6901000142097473,0.1063070967793464,0.1010406091809272,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5922546386719,0.7720574140548706,0.1500011384487152,0.6747391223907471,290.5942687988281,287.55426025390625,290.72332763671875,285.7641296386719,290.7200927734375,297.6862487792969,290.6017761230469,1.0,0.3051173985004425,1.0,1.0,0.0,1.0,-1.6053805351257324,1.60537850856781,2.10445978154894e-06,1.2344048023223877,0.0,0.0,0.0,43.16435623168945,61.0,133.0095977783203,-0.0,353.90789794921875,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913452148437,0.9990000128746032,0.4074744284152984,0.3016964495182037,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878662109375,0.741281270980835,0.136218711733818,0.1290147006511688,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6899108886719,0.8522544503211975,0.2088589072227478,0.1459930390119552,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6900853514671326,0.1092899069190025,0.1038367301225662,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7707562446594238,0.1534224599599838,0.6899892091751099,290.69049072265625,287.4166564941406,290.8166809082031,285.797607421875,290.8135070800781,297.7005310058594,290.69781494140625,1.0,0.3127333223819732,1.0,1.0,0.0,1.0,-1.6449123620986938,1.6449100971221924,2.20396941585932e-06,1.2656080722808838,0.0,0.0,0.0,45.40192794799805,64.0,133.1601104736328,-0.0,380.9552917480469,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913452148437,0.9990000128746032,0.4074744284152984,0.3016964495182037,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878662109375,0.741281270980835,0.136218711733818,0.1290147006511688,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6899108886719,0.8522544503211975,0.2088589072227478,0.1459930390119552,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6900853514671326,0.1092899069190025,0.1038367301225662,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7707562446594238,0.1534224599599838,0.6899892091751099,290.69049072265625,287.4166564941406,290.8166809082031,285.797607421875,290.8135070800781,297.7005310058594,290.69781494140625,1.0,0.3127333223819732,1.0,1.0,0.0,1.0,-1.6449123620986938,1.6449100971221924,2.20396941585932e-06,1.2656080722808838,0.0,0.0,0.0,45.40192794799805,64.0,133.1601104736328,-0.0,380.9552917480469,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.83453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7876281738281,0.9990000128746032,0.4178687930107116,0.3096853196620941,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78424072265625,0.7426760792732239,0.140696182847023,0.1332276165485382,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.78619384765625,0.8506889343261719,0.2131903171539306,0.1490088701248169,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7828369140625,0.690890908241272,0.1125860065221786,0.1069358438253402,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.78485107421875,0.770129382610321,0.15712870657444,0.7065486907958984,290.7867736816406,287.2828063964844,290.9100036621094,285.8307189941406,290.90692138671875,297.7161560058594,290.7939453125,1.0,0.3206789791584015,1.0,1.0,0.0,1.0,-1.6867839097976685,1.686781644821167,2.3125032839743653e-06,1.2986328601837158,0.0,0.0,0.0,47.72359085083008,67.0,133.262939453125,-0.0,410.7561340332031,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.83453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7876281738281,0.9990000128746032,0.4178687930107116,0.3096853196620941,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78424072265625,0.7426760792732239,0.140696182847023,0.1332276165485382,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.78619384765625,0.8506889343261719,0.2131903171539306,0.1490088701248169,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7828369140625,0.690890908241272,0.1125860065221786,0.1069358438253402,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.78485107421875,0.770129382610321,0.15712870657444,0.7065486907958984,290.7867736816406,287.2828063964844,290.9100036621094,285.8307189941406,290.90692138671875,297.7161560058594,290.7939453125,1.0,0.3206789791584015,1.0,1.0,0.0,1.0,-1.6867839097976685,1.686781644821167,2.3125032839743653e-06,1.2986328601837158,0.0,0.0,0.0,47.72359085083008,67.0,133.262939453125,-0.0,410.7561340332031,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.8549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8839416503906,0.9990000128746032,0.4286085069179535,0.3174925148487091,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7446269989013672,0.1454760432243347,0.1377293914556503,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8825378417969,0.8496644496917725,0.2177639603614807,0.1521952003240585,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8793334960937,0.6924281120300293,0.1161772161722183,0.1103178188204765,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812561035156,0.7701143026351929,0.1611010432243347,0.7243186235427856,290.88311767578125,287.1526794433594,291.0033264160156,285.8634338378906,291.0003356933594,297.7326965332031,290.89013671875,1.0,0.3289174735546112,1.0,1.0,0.0,1.0,-1.7307851314544678,1.7307827472686768,2.430025688227033e-06,1.333305835723877,0.0,0.0,0.0,50.12166213989258,70.0,133.32272338867188,-0.0,443.4007873535156,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.8549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8839416503906,0.9990000128746032,0.4286085069179535,0.3174925148487091,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7446269989013672,0.1454760432243347,0.1377293914556503,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8825378417969,0.8496644496917725,0.2177639603614807,0.1521952003240585,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8793334960937,0.6924281120300293,0.1161772161722183,0.1103178188204765,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812561035156,0.7701143026351929,0.1611010432243347,0.7243186235427856,290.88311767578125,287.1526794433594,291.0033264160156,285.8634338378906,291.0003356933594,297.7326965332031,290.89013671875,1.0,0.3289174735546112,1.0,1.0,0.0,1.0,-1.7307851314544678,1.7307827472686768,2.430025688227033e-06,1.333305835723877,0.0,0.0,0.0,50.12166213989258,70.0,133.32272338867188,-0.0,443.4007873535156,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9320983886719,0.9990000128746032,0.4341126084327698,0.3213140070438385,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9289245605469,0.7458099722862244,0.1479803323745727,0.1400889456272125,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9306945800781,0.8493545055389404,0.2201424539089203,0.1538525074720382,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.92755126953125,0.6934622526168823,0.1180837303400039,0.1121145412325859,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.929443359375,0.7703321576118469,0.1631868332624435,0.7336538434028625,290.9312744140625,287.1199951171875,291.04998779296875,285.8796691894531,291.0470275878906,297.7412414550781,290.9382019042969,1.0,0.3331403434276581,1.0,1.0,0.0,1.0,-1.7535594701766968,1.7535569667816162,2.4922453576436965e-06,1.3512381315231323,0.0,0.0,0.0,51.3466911315918,70.0,133.33956909179688,-0.0,460.8409729003906,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.98028564453125,0.9990000128746032,0.4396996200084686,0.325075089931488,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771423339844,0.747117280960083,0.1505534052848816,0.1425135135650634,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9788818359375,0.849169909954071,0.2225761711597442,0.1555482298135757,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9757995605469,0.6946514248847961,0.1200566813349723,0.1139742359519004,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9776306152344,0.7706863284111023,0.1653321981430053,0.7432564496994019,290.9794616699219,287.0262756347656,291.0966796875,285.89581298828125,291.09375,297.7499694824219,290.9862976074219,1.0,0.3374215066432953,1.0,1.0,0.0,1.0,-1.7767847776412964,1.7767821550369265,2.55667100645951e-06,1.369515061378479,0.0,0.0,0.0,52.58671569824219,73.0,133.3470916748047,-0.0,479.01751708984375,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765686035156,0.9990000128746032,0.451139360666275,0.3323864936828613,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0735778808594,0.7501236200332642,0.15591362118721,0.1475645750761032,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0752258300781,0.8491911292076111,0.2276156991720199,0.1590591073036193,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722961425781,0.6975032687187195,0.1242086738348007,0.1178885325789451,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0740051269531,0.7718172669410706,0.169807881116867,0.7632895112037659,291.0758056640625,286.9035949707031,291.19000244140625,285.9278259277344,291.1871337890625,297.7679138183594,291.0824584960937,1.0,0.3461551964282989,1.0,1.0,0.0,1.0,-1.824596643447876,1.8245940208435056,2.692382850000285e-06,1.4071075916290283,0.0,0.0,0.0,55.10651016235352,76.0,133.34156799316406,-0.0,517.68408203125,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765686035156,0.9990000128746032,0.451139360666275,0.3323864936828613,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0735778808594,0.7501236200332642,0.15591362118721,0.1475645750761032,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0752258300781,0.8491911292076111,0.2276156991720199,0.1590591073036193,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722961425781,0.6975032687187195,0.1242086738348007,0.1178885325789451,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0740051269531,0.7718172669410706,0.169807881116867,0.7632895112037659,291.0758056640625,286.9035949707031,291.19000244140625,285.9278259277344,291.1871337890625,297.7679138183594,291.0824584960937,1.0,0.3461551964282989,1.0,1.0,0.0,1.0,-1.824596643447876,1.8245940208435056,2.692382850000285e-06,1.4071075916290283,0.0,0.0,0.0,55.10651016235352,76.0,133.34156799316406,-0.0,517.68408203125,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728515625,0.9990000128746032,0.4629431068897247,0.3393783271312713,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.7536538243293762,0.1615571081638336,0.152881845831871,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.8497336506843567,0.2328834235668182,0.1627276837825775,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.7009614109992981,0.1286324113607406,0.1220588833093643,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703491210937,0.7735071182250977,0.1745278537273407,0.7844111919403076,291.1720886230469,286.78466796875,291.2833251953125,285.9594421386719,291.2805480957031,297.7864685058594,291.1785888671875,1.0,0.3551005125045776,1.0,1.0,0.0,1.0,-1.874151945114136,1.8741490840911863,2.8373888198984787e-06,1.446021556854248,0.0,0.0,0.0,57.670143127441406,79.0,133.31399536132812,-0.0,559.552734375,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728515625,0.9990000128746032,0.4629431068897247,0.3393783271312713,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.7536538243293762,0.1615571081638336,0.152881845831871,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.8497336506843567,0.2328834235668182,0.1627276837825775,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.7009614109992981,0.1286324113607406,0.1220588833093643,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703491210937,0.7735071182250977,0.1745278537273407,0.7844111919403076,291.1720886230469,286.78466796875,291.2833251953125,285.9594421386719,291.2805480957031,297.7864685058594,291.1785888671875,1.0,0.3551005125045776,1.0,1.0,0.0,1.0,-1.874151945114136,1.8741490840911863,2.8373888198984787e-06,1.446021556854248,0.0,0.0,0.0,57.670143127441406,79.0,133.31399536132812,-0.0,559.552734375,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
