time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12126060,297.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.26904296875,0.9990000128746032,0.4751256704330444,0.3460090160369873,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2663269042969,0.7577142119407654,0.1674840450286865,0.1584646552801132,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26776123046875,0.8508000373840332,0.2383800446987152,0.1665538549423217,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2651062011719,0.7049986720085144,0.1333272457122802,0.126483753323555,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26666259765625,0.7757539749145508,0.1794922947883606,0.806617796421051,291.2683410644531,286.6694641113281,291.3766784667969,285.9906921386719,291.3739624023437,297.8056640625,291.2746887207031,1.0,0.3642425537109375,1.0,1.0,0.0,1.0,-1.9253911972045896,1.925388216972351,2.9919176540715853e-06,1.486203908920288,0.0,0.0,0.0,60.26759719848633,82.0,133.2700958251953,-0.0,604.788330078125,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.26904296875,0.9990000128746032,0.4751256704330444,0.3460090160369873,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2663269042969,0.7577142119407654,0.1674840450286865,0.1584646552801132,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26776123046875,0.8508000373840332,0.2383800446987152,0.1665538549423217,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2651062011719,0.7049986720085144,0.1333272457122802,0.126483753323555,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26666259765625,0.7757539749145508,0.1794922947883606,0.806617796421051,291.2683410644531,286.6694641113281,291.3766784667969,285.9906921386719,291.3739624023437,297.8056640625,291.2746887207031,1.0,0.3642425537109375,1.0,1.0,0.0,1.0,-1.9253911972045896,1.925388216972351,2.9919176540715853e-06,1.486203908920288,0.0,0.0,0.0,60.26759719848633,82.0,133.2700958251953,-0.0,604.788330078125,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3652038574219,0.9990000128746032,0.4876977205276489,0.3522451817989349,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.36260986328125,0.7623043656349182,0.1736921370029449,0.1643100082874298,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36395263671875,0.8523877263069153,0.2441043704748153,0.1705362498760223,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3614501953125,0.7095690965652466,0.1382903754711151,0.1311596781015396,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3629150390625,0.7785500288009644,0.1846996545791626,0.829898476600647,291.3645324707031,286.5580139160156,291.4700012207031,286.0215759277344,291.4673767089844,297.8254699707031,291.3706970214844,1.0,0.3735680878162384,1.0,1.0,0.0,1.0,-1.978252410888672,1.978249311447144,3.1561555715597933e-06,1.52759850025177,0.0,0.0,0.0,62.889930725097656,85.0,133.21336364746094,-0.0,653.5594482421875,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126240,297.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3652038574219,0.9990000128746032,0.4876977205276489,0.3522451817989349,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.36260986328125,0.7623043656349182,0.1736921370029449,0.1643100082874298,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36395263671875,0.8523877263069153,0.2441043704748153,0.1705362498760223,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3614501953125,0.7095690965652466,0.1382903754711151,0.1311596781015396,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3629150390625,0.7785500288009644,0.1846996545791626,0.829898476600647,291.3645324707031,286.5580139160156,291.4700012207031,286.0215759277344,291.4673767089844,297.8254699707031,291.3706970214844,1.0,0.3735680878162384,1.0,1.0,0.0,1.0,-1.978252410888672,1.978249311447144,3.1561555715597933e-06,1.52759850025177,0.0,0.0,0.0,62.889930725097656,85.0,133.21336364746094,-0.0,653.5594482421875,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126300,297.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4132385253906,0.9990000128746032,0.4941366314888,0.3552037477493286,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4107360839844,0.7648030519485474,0.1769035756587982,0.1673327982425689,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4120483398437,0.8533807396888733,0.2470537573099136,0.1725871711969375,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4095764160156,0.711993396282196,0.1408743113279342,0.133593276143074,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4110107421875,0.7801566123962402,0.1873963624238968,0.8419493436813354,291.41259765625,286.5299987792969,291.51666259765625,286.036865234375,291.5140686035156,297.83563232421875,291.418701171875,1.0,0.3782983720302582,1.0,1.0,0.0,1.0,-2.00529146194458,2.0052881240844727,3.242024149585632e-06,1.5487478971481323,0.0,0.0,0.0,64.20777893066406,85.0,133.18247985839844,-0.0,679.3402099609375,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126360,297.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4612731933594,0.9990000128746032,0.500679612159729,0.3580504953861236,297.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4588317871094,0.7674381732940674,0.1801866739988327,0.1704222559928894,297.4962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4600830078125,0.8545074462890625,0.2500614523887634,0.1746779233217239,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45770263671875,0.7144868969917297,0.1435265392065048,0.136090487241745,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4590759277344,0.7819018959999084,0.1901553124189376,0.8542740345001221,291.4606628417969,286.45025634765625,291.5633239746094,286.05206298828125,291.5607604980469,297.8459167480469,291.4666748046875,1.0,0.3830727338790893,1.0,1.0,0.0,1.0,-2.0327327251434326,2.032729387283325,3.330438858029084e-06,1.5701956748962402,0.0,0.0,0.0,65.52873229980469,88.0,133.14984130859375,-0.0,706.0860595703125,1.0,283.1643371582031,287.4540710449219,288.6295166015625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.734327133678772e-21,8.67163566839386e-22,8.67163566839386e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126420,297.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3006896972656,0.9990000128746032,0.506604790687561,0.3610876798629761,297.51776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5175476074219,0.7702709436416626,0.1833990514278412,0.1737666130065918,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4140319824219,0.8557087182998657,0.2527420818805694,0.1769205331802368,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6001281738281,0.7171105742454529,0.1461349576711654,0.1388042718172073,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.49969482421875,0.783781111240387,0.1927739977836609,0.8675937652587891,290.3611145019531,286.4213256835937,291.6132507324219,286.0682067871094,291.6107177734375,297.8505249023437,289.7755432128906,1.0,0.3882189393043518,1.0,1.0,0.0,1.0,-2.062345504760742,2.0623421669006348,3.4273089113412425e-06,1.5933431386947632,0.9901494979858398,0.9901494979858398,0.0,66.96556854248047,88.0,8136.6142578125,-0.0,735.718017578125,1.0,283.2082824707031,291.0581970214844,288.8423156738281,289.58184814453125,293.1499938964844,293.1499938964844,283.1499938964844,1467.93798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0009064864716492,1.0,0.0,0.0,0.7751049399375916,0.7751159071922302,8.288607489248535e-08,4.173470973968506,4.173460483551025,1.0515722351556178e-05,0.0,0.0,-0.0,3983.498291015625,0.0,16.704893112182617,1877.4140625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126480,297.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3728332519531,0.9990000128746032,0.4990209341049194,0.3711158335208893,297.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4665222167969,0.764516294002533,0.1818291246891021,0.1746316850185394,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4193725585937,0.847426176071167,0.2482605874538421,0.1764445900917053,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5133361816406,0.7119297981262207,0.1448946595191955,0.1395406872034073,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4581298828125,0.7768225073814392,0.1902988404035568,0.8686630129814148,287.3968811035156,286.34625244140625,291.6566772460937,286.0821533203125,291.6541748046875,297.7508850097656,287.19891357421875,1.0,0.3922973275184631,1.0,1.0,0.0,1.0,-2.0770585536956787,2.077054977416992,3.476622168818721e-06,1.6052393913269043,0.9652339220046996,0.9652339220046996,0.0,69.55265045166016,91.0,11244.802734375,-0.0,757.3397827148438,1.0,283.1903686523437,287.461181640625,289.8848876953125,290.6109924316406,293.1499938964844,293.1499938964844,283.1499938964844,1867.3436279296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1322890818119049,1.0,0.0,0.0,0.8904083371162415,0.890410304069519,5.4723955145163934e-08,4.262974262237549,4.262964248657227,9.811083145905286e-06,0.0,0.0,-0.0,3833.66357421875,0.0,23.22683525085449,1895.033447265625,0.0,0.0,0.2348747998476028,1.0,0.0,3.0,1.0,0.0
12126540,297.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8476867675781,0.9990000128746032,0.4723299741744995,0.4144885241985321,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8665466308594,0.73028165102005,0.1745696067810058,0.168897658586502,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8585510253906,0.8044449090957642,0.234016552567482,0.1672943532466888,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.87469482421875,0.6766421794891357,0.1389878541231155,0.1349815130233764,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8654479980469,0.7382223606109619,0.1801584511995315,0.8297122716903687,285.853515625,286.2460021972656,291.75,286.11187744140625,291.7474670410156,297.4548645019531,285.8161926269531,1.0,0.3980915546417236,1.0,1.0,0.0,1.0,-2.059044361114502,2.0590407848358154,3.4176530334661948e-06,1.591544508934021,0.947115957736969,0.947115957736969,0.0,79.17678833007812,79.0,12752.0908203125,-0.0,775.7387084960938,1.0,283.16265869140625,285.4660339355469,290.4848327636719,291.4803161621094,293.1499938964844,293.1499938964844,283.1499938964844,4785.75,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4521408081054687,1.0,0.0,0.0,1.400068759918213,1.4000725746154783,1.308003021449622e-07,4.265921115875244,4.265911102294922,9.785955626284704e-06,0.0,0.0,-0.0,3882.649169921875,0.0,89.98210906982422,1895.4366455078125,0.0,379.7808532714844,0.3613747656345367,1.0,0.0,3.0,1.0,0.0
12126600,297.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8476867675781,0.9990000128746032,0.4723299741744995,0.4144885241985321,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8665466308594,0.73028165102005,0.1745696067810058,0.168897658586502,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8585510253906,0.8044449090957642,0.234016552567482,0.1672943532466888,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.87469482421875,0.6766421794891357,0.1389878541231155,0.1349815130233764,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8654479980469,0.7382223606109619,0.1801584511995315,0.8297122716903687,285.853515625,286.2460021972656,291.75,286.11187744140625,291.7474670410156,297.4548645019531,285.8161926269531,1.0,0.3980915546417236,1.0,1.0,0.0,1.0,-2.059044361114502,2.0590407848358154,3.4176530334661948e-06,1.591544508934021,0.947115957736969,0.947115957736969,0.0,79.17678833007812,79.0,12752.0908203125,-0.0,775.7387084960938,1.0,283.16265869140625,285.4660339355469,290.4848327636719,291.4803161621094,293.1499938964844,293.1499938964844,283.1499938964844,4785.75,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4521408081054687,1.0,0.0,0.0,1.400068759918213,1.4000725746154783,1.308003021449622e-07,4.265921115875244,4.265911102294922,9.785955626284704e-06,0.0,0.0,-0.0,3882.649169921875,0.0,89.98210906982422,1895.4366455078125,0.0,379.7808532714844,0.3613747656345367,1.0,0.0,3.0,1.0,0.0
12126660,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3914489746094,0.9787061810493468,0.4535764455795288,0.4117060899734497,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40142822265625,0.7059603333473206,0.1694958508014679,0.1637780219316482,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974914550781,0.7727022767066956,0.2247541397809982,0.1601217240095138,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.40557861328125,0.652269184589386,0.1346255987882614,0.1307042837142944,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.401123046875,0.7107043266296387,0.1721331179141998,0.7919761538505554,285.39471435546875,286.2417297363281,291.84332275390625,286.1412353515625,291.8407287597656,297.2707824707031,285.3749694824219,1.0,0.394639641046524,1.0,1.0,0.0,1.0,-1.9924601316452024,1.9924569129943848,3.202275593139348e-06,1.5394855737686155,0.9327571392059326,0.9327571392059326,0.0,85.53659057617188,67.0,13240.462890625,-0.0,740.7640380859375,1.0,283.1524963378906,284.9305725097656,289.8746032714844,291.0233459472656,293.1499938964844,293.1499938964844,283.1499938964844,8351.6025390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.60331130027771,1.0,0.0,0.0,1.8269942998886108,1.8270007371902464,2.227243953711877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3726.7958984375,0.0,200.70616149902344,1895.4371337890625,0.0,947.39501953125,0.46756711602211,1.0,0.0,3.0,1.0,0.0
12126720,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3914489746094,0.9787061810493468,0.4535764455795288,0.4117060899734497,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40142822265625,0.7059603333473206,0.1694958508014679,0.1637780219316482,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974914550781,0.7727022767066956,0.2247541397809982,0.1601217240095138,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.40557861328125,0.652269184589386,0.1346255987882614,0.1307042837142944,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.401123046875,0.7107043266296387,0.1721331179141998,0.7919761538505554,285.39471435546875,286.2417297363281,291.84332275390625,286.1412353515625,291.8407287597656,297.2707824707031,285.3749694824219,1.0,0.394639641046524,1.0,1.0,0.0,1.0,-1.9924601316452024,1.9924569129943848,3.202275593139348e-06,1.5394855737686155,0.9327571392059326,0.9327571392059326,0.0,85.53659057617188,67.0,13240.462890625,-0.0,740.7640380859375,1.0,283.1524963378906,284.9305725097656,289.8746032714844,291.0233459472656,293.1499938964844,293.1499938964844,283.1499938964844,8351.6025390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.60331130027771,1.0,0.0,0.0,1.8269942998886108,1.8270007371902464,2.227243953711877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3726.7958984375,0.0,200.70616149902344,1895.4371337890625,0.0,947.39501953125,0.46756711602211,1.0,0.0,3.0,1.0,0.0
12126780,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561279296875,0.973760426044464,0.44688281416893,0.4036953747272491,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.7021687626838684,0.1669394671916961,0.1607785373926162,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591491699219,0.7666459083557129,0.2196456640958786,0.1559111922979354,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.6483798623085022,0.1322171539068222,0.1279588639736175,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610107421875,0.7032414674758911,0.1670672744512558,0.7659662365913391,285.15777587890625,286.2337341308594,291.9366760253906,286.170166015625,291.9339904785156,297.2092590332031,285.14776611328125,1.0,0.3860957324504852,1.0,1.0,0.0,1.0,-1.937678575515747,1.9376755952835083,3.031028199984576e-06,1.4967763423919678,0.9169946312904358,0.9169946312904358,0.0,83.77086639404297,55.0,13415.3388671875,-0.0,691.4332885742188,1.0,283.1503295898437,284.6521911621094,289.3304443359375,290.4194030761719,293.1499938964844,293.1499938964844,283.1499938964844,12089.69921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307850480079651,1.0,0.0,0.0,2.1632838249206543,2.16329288482666,3.1226286978380813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3583.71533203125,0.0,334.8764343261719,1895.4371337890625,0.0,1113.2552490234375,0.5514020323753357,1.0,0.0,3.0,1.0,0.0
12126840,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561279296875,0.973760426044464,0.44688281416893,0.4036953747272491,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.7021687626838684,0.1669394671916961,0.1607785373926162,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591491699219,0.7666459083557129,0.2196456640958786,0.1559111922979354,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.6483798623085022,0.1322171539068222,0.1279588639736175,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610107421875,0.7032414674758911,0.1670672744512558,0.7659662365913391,285.15777587890625,286.2337341308594,291.9366760253906,286.170166015625,291.9339904785156,297.2092590332031,285.14776611328125,1.0,0.3860957324504852,1.0,1.0,0.0,1.0,-1.937678575515747,1.9376755952835083,3.031028199984576e-06,1.4967763423919678,0.9169946312904358,0.9169946312904358,0.0,83.77086639404297,55.0,13415.3388671875,-0.0,691.4332885742188,1.0,283.1503295898437,284.6521911621094,289.3304443359375,290.4194030761719,293.1499938964844,293.1499938964844,283.1499938964844,12089.69921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307850480079651,1.0,0.0,0.0,2.1632838249206543,2.16329288482666,3.1226286978380813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3583.71533203125,0.0,334.8764343261719,1895.4371337890625,0.0,1113.2552490234375,0.5514020323753357,1.0,0.0,3.0,1.0,0.0
12126900,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.9800182580947876,0.4455019533634186,0.4018895924091339,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877685546875,0.7071850299835205,0.1664162576198578,0.1599460393190384,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.7709290981292725,0.2181207239627838,0.1545491516590118,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.6524229049682617,0.1316370964050293,0.1271078139543533,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.7065800428390503,0.1654438823461532,0.7568690180778503,285.08526611328125,286.2066650390625,291.9833374023437,286.1845092773437,291.9806213378906,297.1963806152344,285.07769775390625,1.0,0.3810034692287445,1.0,1.0,0.0,1.0,-1.9209214448928835,1.9209184646606443,2.979463715746533e-06,1.4835463762283323,0.909054398536682,0.909054398536682,0.0,80.44702911376953,55.0,13501.673828125,-0.0,667.4840698242188,1.0,283.1501159667969,284.56329345703125,289.17413330078125,290.2205810546875,293.1499938964844,293.1499938964844,283.1499938964844,13999.720703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205686926841736,1.0,0.0,0.0,2.3065552711486816,2.306565761566162,3.549940856828471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.157470703125,0.0,407.1244201660156,1895.4371337890625,0.0,1049.22998046875,0.5845081806182861,1.0,0.0,3.0,1.0,0.0
12126960,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9895282983779908,0.444812148809433,0.4008213579654693,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.7153499722480774,0.1662843376398086,0.1594798862934112,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.7788628339767456,0.2170702815055847,0.1535366922616958,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.659640371799469,0.1313955932855606,0.1265623718500137,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.7132936120033264,0.1642897725105285,0.7499021291732788,285.0363464355469,286.22198486328125,292.0299987792969,286.19873046875,292.0272827148437,297.1895751953125,285.0312194824219,1.0,0.3756065368652344,1.0,1.0,0.0,1.0,-1.9088361263275144,1.908833146095276,2.94255482913286e-06,1.473981499671936,0.9006391167640686,0.9006391167640686,0.0,76.19024658203125,43.0,13569.0048828125,-0.0,644.4010620117188,1.0,283.1500244140625,284.5028686523437,289.0875549316406,290.0970153808594,293.1499938964844,293.1499938964844,283.1499938964844,15612.5439453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6039062738418579,1.0,0.0,0.0,2.413886785507202,2.413898229598999,3.888007995556109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3522.1845703125,0.0,468.0282897949219,1895.4371337890625,0.0,950.76904296875,0.6142352819442749,1.0,0.0,3.0,1.0,0.0
12127020,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.9990000128746032,0.4459820687770843,0.387223482131958,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.7327151894569397,0.1668783724308014,0.1595000326633453,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.7973954081535339,0.2159362286329269,0.1523264497518539,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.6770446300506592,0.1316769123077392,0.1263142228126526,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.7281332612037659,0.1630099862813949,0.7413546442985535,284.9689636230469,286.20654296875,292.1233215332031,286.2268981933594,292.1205444335937,297.1932373046875,284.9640808105469,1.0,0.3636132180690765,1.0,1.0,0.0,1.0,-1.8746639490127563,1.8746610879898071,2.8392005333444104e-06,1.446632742881775,0.8840274214744568,0.8840274214744568,0.0,67.98973083496094,31.0,13620.7138671875,-0.0,594.686767578125,1.0,283.1499938964844,284.4134826660156,289.0638122558594,290.02667236328125,293.1499938964844,293.1499938964844,283.1499938964844,18742.53125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5686972141265869,1.0,0.0,0.0,2.591658592224121,2.591671943664551,4.4817636535299243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.289306640625,0.0,583.1970825195312,1895.4371337890625,0.0,769.050537109375,0.6533185243606567,1.0,0.0,3.0,1.0,0.0
12127080,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.9990000128746032,0.4459820687770843,0.387223482131958,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.7327151894569397,0.1668783724308014,0.1595000326633453,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.7973954081535339,0.2159362286329269,0.1523264497518539,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.6770446300506592,0.1316769123077392,0.1263142228126526,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.7281332612037659,0.1630099862813949,0.7413546442985535,284.9689636230469,286.20654296875,292.1233215332031,286.2268981933594,292.1205444335937,297.1932373046875,284.9640808105469,1.0,0.3636132180690765,1.0,1.0,0.0,1.0,-1.8746639490127563,1.8746610879898071,2.8392005333444104e-06,1.446632742881775,0.8840274214744568,0.8840274214744568,0.0,67.98973083496094,31.0,13620.7138671875,-0.0,594.686767578125,1.0,283.1499938964844,284.4134826660156,289.0638122558594,290.02667236328125,293.1499938964844,293.1499938964844,283.1499938964844,18742.53125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5686972141265869,1.0,0.0,0.0,2.591658592224121,2.591671943664551,4.4817636535299243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.289306640625,0.0,583.1970825195312,1895.4371337890625,0.0,769.050537109375,0.6533185243606567,1.0,0.0,3.0,1.0,0.0
12127140,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.9990000128746032,0.4548839628696441,0.351420521736145,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.7568063735961914,0.1683097630739212,0.160353347659111,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.8222731351852417,0.215661883354187,0.1517670750617981,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.7018032670021057,0.1327245384454727,0.1268192380666732,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.7493292689323425,0.1627600938081741,0.7376207709312439,284.93310546875,286.1873474121094,292.2166748046875,286.2546691894531,292.2138366699219,297.2384033203125,284.9311828613281,1.0,0.349899411201477,1.0,1.0,0.0,1.0,-1.8340150117874143,1.8340122699737549,2.7206310733163264e-06,1.4152675867080688,0.8674222230911255,0.8674222230911255,0.0,59.20560836791992,34.0,13534.2666015625,-0.0,536.74951171875,1.0,283.1499938964844,284.3736877441406,289.1343078613281,290.07257080078125,293.1499938964844,293.1499938964844,283.1499938964844,20474.935546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5438290238380432,1.0,0.0,0.0,2.6492390632629395,2.6492531299591064,4.683123790982793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.4443359375,0.0,627.7739868164062,1895.4371337890625,0.0,661.3399658203125,0.6680635213851929,1.0,0.0,3.0,1.0,0.0
12127200,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.9990000128746032,0.4548839628696441,0.351420521736145,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.7568063735961914,0.1683097630739212,0.160353347659111,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.8222731351852417,0.215661883354187,0.1517670750617981,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.7018032670021057,0.1327245384454727,0.1268192380666732,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.7493292689323425,0.1627600938081741,0.7376207709312439,284.93310546875,286.1873474121094,292.2166748046875,286.2546691894531,292.2138366699219,297.2384033203125,284.9311828613281,1.0,0.349899411201477,1.0,1.0,0.0,1.0,-1.8340150117874143,1.8340122699737549,2.7206310733163264e-06,1.4152675867080688,0.8674222230911255,0.8674222230911255,0.0,59.20560836791992,34.0,13534.2666015625,-0.0,536.74951171875,1.0,283.1499938964844,284.3736877441406,289.1343078613281,290.07257080078125,293.1499938964844,293.1499938964844,283.1499938964844,20474.935546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5438290238380432,1.0,0.0,0.0,2.6492390632629395,2.6492531299591064,4.683123790982793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.4443359375,0.0,627.7739868164062,1895.4371337890625,0.0,661.3399658203125,0.6680635213851929,1.0,0.0,3.0,1.0,0.0
12127260,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.9990000128746032,0.4682596623897552,0.3242861330509186,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.7799943089485168,0.1703725457191467,0.1619445234537124,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.8431376218795776,0.2160025537014007,0.1517440676689148,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.7231617569923401,0.1343646943569183,0.1280199289321899,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.769672155380249,0.1634183228015899,0.7385535836219788,284.9289245605469,286.1643981933594,292.3099975585937,286.2820129394531,292.30712890625,297.306396484375,284.92926025390625,1.0,0.3406844139099121,1.0,1.0,0.0,1.0,-1.805861115455628,1.805858373641968,2.63927267951658e-06,1.3928064107894895,0.8512924909591675,0.8512924909591675,0.0,53.10946273803711,37.0,13475.0322265625,-0.0,499.1989135742188,1.0,283.1499938964844,284.3705749511719,289.2218933105469,290.1531066894531,293.1499938964844,293.1499938964844,283.1499938964844,21279.830078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5318400859832764,1.0,0.0,0.0,2.6379103660583496,2.6379244327545166,4.6431574673988507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.85546875,0.0,625.0521850585938,1895.4371337890625,0.0,614.889404296875,0.6660317778587341,1.0,0.0,3.0,1.0,0.0
12127320,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.9990000128746032,0.4682596623897552,0.3242861330509186,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.7799943089485168,0.1703725457191467,0.1619445234537124,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.8431376218795776,0.2160025537014007,0.1517440676689148,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.7231617569923401,0.1343646943569183,0.1280199289321899,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.769672155380249,0.1634183228015899,0.7385535836219788,284.9289245605469,286.1643981933594,292.3099975585937,286.2820129394531,292.30712890625,297.306396484375,284.92926025390625,1.0,0.3406844139099121,1.0,1.0,0.0,1.0,-1.805861115455628,1.805858373641968,2.63927267951658e-06,1.3928064107894895,0.8512924909591675,0.8512924909591675,0.0,53.10946273803711,37.0,13475.0322265625,-0.0,499.1989135742188,1.0,283.1499938964844,284.3705749511719,289.2218933105469,290.1531066894531,293.1499938964844,293.1499938964844,283.1499938964844,21279.830078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5318400859832764,1.0,0.0,0.0,2.6379103660583496,2.6379244327545166,4.6431574673988507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.85546875,0.0,625.0521850585938,1895.4371337890625,0.0,614.889404296875,0.6660317778587341,1.0,0.0,3.0,1.0,0.0
12127380,297.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9990000128746032,0.4821900427341461,0.3038225769996643,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8012228608131409,0.1729195564985275,0.1640932410955429,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8618217706680298,0.2168174386024475,0.1521229892969131,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.74097740650177,0.1364667415618896,0.1297536790370941,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7886057496070862,0.1647736728191375,0.7431991696357727,284.95074462890625,286.1377258300781,292.4033203125,286.3089904785156,292.4004211425781,297.3768310546875,284.9525756835937,1.0,0.3349047005176544,1.0,1.0,0.0,1.0,-1.7919774055480957,1.7919747829437256,2.5995807391154813e-06,1.3816442489624023,0.8360089063644409,0.8360089063644409,0.0,48.97612762451172,55.0,13482.2392578125,-0.0,477.6393127441406,1.0,283.1499938964844,284.3955383300781,289.2953796386719,290.2305908203125,293.1499938964844,293.1499938964844,283.1499938964844,21402.73828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5294315814971924,1.0,0.0,0.0,2.582396507263184,2.5824103355407715,4.44978724090106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.623779296875,0.0,591.7568359375,1895.4371337890625,0.0,605.9605712890625,0.6532055735588074,1.0,0.0,3.0,1.0,0.0
12127440,297.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9990000128746032,0.4821900427341461,0.3038225769996643,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8012228608131409,0.1729195564985275,0.1640932410955429,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8618217706680298,0.2168174386024475,0.1521229892969131,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.74097740650177,0.1364667415618896,0.1297536790370941,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7886057496070862,0.1647736728191375,0.7431991696357727,284.95074462890625,286.1377258300781,292.4033203125,286.3089904785156,292.4004211425781,297.3768310546875,284.9525756835937,1.0,0.3349047005176544,1.0,1.0,0.0,1.0,-1.7919774055480957,1.7919747829437256,2.5995807391154813e-06,1.3816442489624023,0.8360089063644409,0.8360089063644409,0.0,48.97612762451172,55.0,13482.2392578125,-0.0,477.6393127441406,1.0,283.1499938964844,284.3955383300781,289.2953796386719,290.2305908203125,293.1499938964844,293.1499938964844,283.1499938964844,21402.73828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5294315814971924,1.0,0.0,0.0,2.582396507263184,2.5824103355407715,4.44978724090106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.623779296875,0.0,591.7568359375,1895.4371337890625,0.0,605.9605712890625,0.6532055735588074,1.0,0.0,3.0,1.0,0.0
12127500,297.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.9990000128746032,0.4887145161628723,0.3009748458862304,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.8059485554695129,0.1743507534265518,0.1653732657432556,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.8651599287986755,0.2173812687397003,0.1524633020162582,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7450892329216003,0.137668490409851,0.1308207958936691,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.7924527525901794,0.1656520813703537,0.7467496395111084,284.9725646972656,286.1059875488281,292.45001220703125,286.32232666015625,292.4471130371094,297.4090576171875,284.97607421875,1.0,0.3354637324810028,1.0,1.0,0.0,1.0,-1.796032190322876,1.7960296869277954,2.610708861539024e-06,1.384580135345459,0.8289799094200134,0.8289799094200134,0.0,48.55097198486328,55.0,13535.4150390625,-0.0,478.9168395996094,1.0,283.1499938964844,284.4211120605469,289.32354736328125,290.2627258300781,293.1499938964844,293.1499938964844,283.1499938964844,21159.287109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5303447842597961,1.0,0.0,0.0,2.5358235836029053,2.535836935043335,4.290732533718256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.134521484375,0.0,563.0252685546875,1895.4371337890625,0.0,609.3306884765625,0.6449201107025146,1.0,0.0,3.0,1.0,0.0
12127560,297.56890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9990000128746032,0.4941170215606689,0.3033658266067505,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.806114912033081,0.1758795380592346,0.1667881906032562,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.863712728023529,0.2180417031049728,0.1529024541378021,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7453664541244507,0.1389580368995666,0.1320153325796127,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7918360233306885,0.1666212081909179,0.7509766221046448,285.0001220703125,286.1073303222656,292.4966735839844,286.3355407714844,292.4937744140625,297.4335632324219,285.0043029785156,1.0,0.3379227817058563,1.0,1.0,0.0,1.0,-1.807631492614746,1.807628870010376,2.6434411211084807e-06,1.3935377597808838,0.8219739198684692,0.8219739198684692,0.0,49.24029159545898,73.0,13649.9404296875,-0.0,488.4495849609375,1.0,283.1499938964844,284.4494934082031,289.3481750488281,290.2943115234375,293.1499938964844,293.1499938964844,283.1499938964844,21044.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5322063565254211,1.0,0.0,0.0,2.500307083129883,2.5003201961517334,4.171382954609726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3587.850341796875,0.0,542.1282958984375,1895.4371337890625,0.0,616.2589111328125,0.6338208913803101,1.0,0.0,3.0,1.0,0.0
12127620,297.5869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.9990000128746032,0.5013042092323303,0.3203180432319641,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.7963548898696899,0.1791881769895553,0.1699557155370712,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.8505200147628784,0.2196165323257446,0.1540300697088241,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.7374404072761536,0.14175546169281,0.1347129642963409,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.780655562877655,0.1686993390321731,0.7606838345527649,285.0782470703125,286.0732116699219,292.5899963378906,286.3616943359375,292.5871887207031,297.4564514160156,285.08404541015625,1.0,0.3476627171039581,1.0,1.0,0.0,1.0,-1.848027467727661,1.8480247259140008,2.759703875199193e-06,1.425005555152893,0.8096484541893005,0.8096484541893005,0.0,53.30672454833984,76.0,13963.7646484375,-0.0,527.754638671875,1.0,283.1499938964844,284.5304870605469,289.3900451660156,290.35400390625,293.1499938964844,293.1499938964844,283.1499938964844,20347.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5379512906074524,1.0,0.0,0.0,2.404197931289673,2.404210090637207,3.856859223105858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3610.37890625,0.0,486.36822509765625,1895.4371337890625,0.0,638.1436767578125,0.6138613820075989,1.0,0.0,3.0,1.0,0.0
12127680,297.5869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.9990000128746032,0.5013042092323303,0.3203180432319641,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.7963548898696899,0.1791881769895553,0.1699557155370712,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.8505200147628784,0.2196165323257446,0.1540300697088241,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.7374404072761536,0.14175546169281,0.1347129642963409,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.780655562877655,0.1686993390321731,0.7606838345527649,285.0782470703125,286.0732116699219,292.5899963378906,286.3616943359375,292.5871887207031,297.4564514160156,285.08404541015625,1.0,0.3476627171039581,1.0,1.0,0.0,1.0,-1.848027467727661,1.8480247259140008,2.759703875199193e-06,1.425005555152893,0.8096484541893005,0.8096484541893005,0.0,53.30672454833984,76.0,13963.7646484375,-0.0,527.754638671875,1.0,283.1499938964844,284.5304870605469,289.3900451660156,290.35400390625,293.1499938964844,293.1499938964844,283.1499938964844,20347.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5379512906074524,1.0,0.0,0.0,2.404197931289673,2.404210090637207,3.856859223105858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3610.37890625,0.0,486.36822509765625,1895.4371337890625,0.0,638.1436767578125,0.6138613820075989,1.0,0.0,3.0,1.0,0.0
12127740,297.57196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1594543457031,0.9990000128746032,0.5053278207778931,0.3363673686981201,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576538085937,0.7884870767593384,0.1827403903007507,0.1733817011117935,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.15826416015625,0.8396615386009216,0.2214393764734268,0.1553524285554886,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.15673828125,0.7312089204788208,0.1447573751211166,0.1376302540302276,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15740966796875,0.7712448835372925,0.170815110206604,0.7707324028015137,285.15887451171875,286.03533935546875,292.6833190917969,286.387451171875,292.6805725097656,297.4546203613281,285.1640625,1.0,0.3567071259021759,1.0,1.0,0.0,1.0,-1.8885760307312007,1.8885730504989624,2.8797037430194905e-06,1.4568276405334473,0.7989599108695984,0.7989599108695984,0.0,57.39957809448242,79.0,14303.7001953125,-0.0,568.8442993164062,1.0,283.1499938964844,284.6088562011719,289.4272155761719,290.4135437011719,293.1499938964844,293.1499938964844,283.1499938964844,19937.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5459979176521301,1.0,0.0,0.0,2.331874370574951,2.331885814666748,3.628303772984509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3633.998779296875,0.0,447.5846557617188,1895.4371337890625,0.0,670.1101684570312,0.5971466898918152,1.0,0.0,3.0,1.0,0.0
12127800,297.57196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1594543457031,0.9990000128746032,0.5053278207778931,0.3363673686981201,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576538085937,0.7884870767593384,0.1827403903007507,0.1733817011117935,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.15826416015625,0.8396615386009216,0.2214393764734268,0.1553524285554886,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.15673828125,0.7312089204788208,0.1447573751211166,0.1376302540302276,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15740966796875,0.7712448835372925,0.170815110206604,0.7707324028015137,285.15887451171875,286.03533935546875,292.6833190917969,286.387451171875,292.6805725097656,297.4546203613281,285.1640625,1.0,0.3567071259021759,1.0,1.0,0.0,1.0,-1.8885760307312007,1.8885730504989624,2.8797037430194905e-06,1.4568276405334473,0.7989599108695984,0.7989599108695984,0.0,57.39957809448242,79.0,14303.7001953125,-0.0,568.8442993164062,1.0,283.1499938964844,284.6088562011719,289.4272155761719,290.4135437011719,293.1499938964844,293.1499938964844,283.1499938964844,19937.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5459979176521301,1.0,0.0,0.0,2.331874370574951,2.331885814666748,3.628303772984509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3633.998779296875,0.0,447.5846557617188,1895.4371337890625,0.0,670.1101684570312,0.5971466898918152,1.0,0.0,3.0,1.0,0.0
12127860,297.5544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.23602294921875,0.9990000128746032,0.5088920593261719,0.3505012094974518,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342834472656,0.7829440236091614,0.1864809691905975,0.176982581615448,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.8313369750976562,0.223447173833847,0.1568027138710022,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333984375,0.7269044518470764,0.1479177772998809,0.140692800283432,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2340393066406,0.7640389800071716,0.1729822307825088,0.7808940410614014,285.2354736328125,285.9937438964844,292.77667236328125,286.41278076171875,292.7739562988281,297.4495849609375,285.2403869628906,1.0,0.3653694093227386,1.0,1.0,0.0,1.0,-1.9274940490722656,1.9274910688400269,2.9975021789141465e-06,1.4872556924819946,0.7898272275924683,0.7898272275924683,0.0,61.22801971435547,82.0,14634.84765625,-0.0,609.490966796875,1.0,283.1499938964844,284.682861328125,289.4567565917969,290.4650573730469,293.1499938964844,293.1499938964844,283.1499938964844,19616.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5548980832099915,1.0,0.0,0.0,2.2713139057159424,2.271324872970581,3.442291642841156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3655.207763671875,0.0,416.8727111816406,1895.4371337890625,0.0,707.3201293945312,0.5832089185714722,1.0,0.0,3.0,1.0,0.0
12127920,297.5544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.23602294921875,0.9990000128746032,0.5088920593261719,0.3505012094974518,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342834472656,0.7829440236091614,0.1864809691905975,0.176982581615448,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.8313369750976562,0.223447173833847,0.1568027138710022,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333984375,0.7269044518470764,0.1479177772998809,0.140692800283432,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2340393066406,0.7640389800071716,0.1729822307825088,0.7808940410614014,285.2354736328125,285.9937438964844,292.77667236328125,286.41278076171875,292.7739562988281,297.4495849609375,285.2403869628906,1.0,0.3653694093227386,1.0,1.0,0.0,1.0,-1.9274940490722656,1.9274910688400269,2.9975021789141465e-06,1.4872556924819946,0.7898272275924683,0.7898272275924683,0.0,61.22801971435547,82.0,14634.84765625,-0.0,609.490966796875,1.0,283.1499938964844,284.682861328125,289.4567565917969,290.4650573730469,293.1499938964844,293.1499938964844,283.1499938964844,19616.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5548980832099915,1.0,0.0,0.0,2.2713139057159424,2.271324872970581,3.442291642841156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3655.207763671875,0.0,416.8727111816406,1895.4371337890625,0.0,707.3201293945312,0.5832089185714722,1.0,0.0,3.0,1.0,0.0
