time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127980,297.5388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3104248046875,0.9990000128746032,0.5124351978302002,0.3633030652999878,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3087158203125,0.7789855003356934,0.1903932690620422,0.1807411909103393,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3092346191406,0.8246603012084961,0.2256213277578354,0.1583660691976547,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3078918457031,0.7238880395889282,0.151221364736557,0.143886387348175,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3084716796875,0.7583964467048645,0.1752513498067855,0.7914313077926636,285.3098449707031,285.9483947753906,292.8699951171875,286.4377136230469,292.8673400878906,297.445556640625,285.3145446777344,1.0,0.3737053573131561,1.0,1.0,0.0,1.0,-1.9657474756240845,1.965744376182556,3.1161112019617576e-06,1.5172985792160034,0.7822887897491455,0.7822887897491455,0.0,64.89896392822266,85.0,14966.484375,-0.0,650.608154296875,1.0,283.1499938964844,284.7537841796875,289.48077392578125,290.5101318359375,293.1499938964844,293.1499938964844,283.1499938964844,19345.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5635552406311035,1.0,0.0,0.0,2.220700025558472,2.2207107543945312,3.2905856528486765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.099609375,0.0,392.3260803222656,1895.4371337890625,0.0,745.4584350585938,0.5715782642364502,1.0,0.0,3.0,1.0,0.0
12128040,297.5388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3104248046875,0.9990000128746032,0.5124351978302002,0.3633030652999878,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3087158203125,0.7789855003356934,0.1903932690620422,0.1807411909103393,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3092346191406,0.8246603012084961,0.2256213277578354,0.1583660691976547,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3078918457031,0.7238880395889282,0.151221364736557,0.143886387348175,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3084716796875,0.7583964467048645,0.1752513498067855,0.7914313077926636,285.3098449707031,285.9483947753906,292.8699951171875,286.4377136230469,292.8673400878906,297.445556640625,285.3145446777344,1.0,0.3737053573131561,1.0,1.0,0.0,1.0,-1.9657474756240845,1.965744376182556,3.1161112019617576e-06,1.5172985792160034,0.7822887897491455,0.7822887897491455,0.0,64.89896392822266,85.0,14966.484375,-0.0,650.608154296875,1.0,283.1499938964844,284.7537841796875,289.48077392578125,290.5101318359375,293.1499938964844,293.1499938964844,283.1499938964844,19345.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5635552406311035,1.0,0.0,0.0,2.220700025558472,2.2207107543945312,3.2905856528486765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.099609375,0.0,392.3260803222656,1895.4371337890625,0.0,745.4584350585938,0.5715782642364502,1.0,0.0,3.0,1.0,0.0
12128100,297.5321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468017578125,0.9990000128746032,0.5142449736595154,0.3692542314529419,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451538085937,0.777505099773407,0.1924120336771011,0.1826774626970291,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3456115722656,0.8218210339546204,0.2267684042453766,0.1591881811618805,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443298339844,0.7227869033813477,0.1529247909784317,0.1455299705266952,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448791503906,0.7560773491859436,0.1764329373836517,0.7968891263008118,285.3462219238281,285.9119873046875,292.9166564941406,286.45001220703125,292.9140319824219,297.4442749023437,285.3508605957031,1.0,0.377773106098175,1.0,1.0,0.0,1.0,-1.9847348928451536,1.9847317934036253,3.175988240400329e-06,1.5322405099868774,0.7792474031448364,0.7792474031448364,0.0,66.67852020263672,85.0,15133.025390625,-0.0,671.4170532226562,1.0,283.1499938964844,284.78814697265625,289.4917907714844,290.5313720703125,293.1499938964844,293.1499938964844,283.1499938964844,19234.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5676689743995667,1.0,0.0,0.0,2.1985297203063965,2.198540449142456,3.22521060525105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3684.838134765625,0.0,381.92138671875,1895.4371337890625,0.0,764.2756958007812,0.5664992928504944,1.0,0.0,3.0,1.0,0.0
12128160,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38250732421875,0.9990000128746032,0.5160917639732361,0.3749226331710815,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3808898925781,0.7763242721557617,0.1944745779037475,0.184653490781784,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3813171386719,0.8192750811576843,0.2279570549726486,0.1600382179021835,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3800964355469,0.7219330668449402,0.1546639651060104,0.1472058743238449,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.380615234375,0.7540610432624817,0.1776505708694458,0.8024969100952148,285.3819274902344,285.8993225097656,292.9633483886719,286.46221923828125,292.9607238769531,297.44354248046875,285.38641357421875,1.0,0.3817828893661499,1.0,1.0,0.0,1.0,-2.003682851791382,2.003679752349853,3.236345037294086e-06,1.547134280204773,0.7763946056365967,0.7763946056365967,0.0,68.42041015625,88.0,15301.896484375,-0.0,692.4270629882812,1.0,283.1499938964844,284.8214416503906,289.5026550292969,290.5523681640625,293.1499938964844,293.1499938964844,283.1499938964844,19105.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5716378688812256,1.0,0.0,0.0,2.179183959960937,2.179194450378418,3.168700288824766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3694.717529296875,0.0,372.858642578125,1895.4371337890625,0.0,782.8655395507812,0.5620208382606506,1.0,0.0,3.0,1.0,0.0
12128220,297.5168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522399902344,0.9990000128746032,0.5198940634727478,0.3855605721473694,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4507141113281,0.7746843695640564,0.1987165510654449,0.1887119114398956,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4511108398437,0.8148889541625977,0.230443850159645,0.1618121564388275,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4499816894531,0.7208258509635925,0.1582370996475219,0.1506435424089431,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.750766396522522,0.1801855117082595,0.8141352534294128,285.4516906738281,285.8465270996094,293.0566711425781,286.4862976074219,293.0541076660156,297.4435119628906,285.4559326171875,1.0,0.3896718621253967,1.0,1.0,0.0,1.0,-2.0415682792663574,2.04156494140625,3.358881485837628e-06,1.5769058465957642,0.7721008062362671,0.7721008062362671,0.0,71.81816864013672,91.0,15643.427734375,-0.0,735.2210693359375,1.0,283.1499938964844,284.8857727050781,289.5247497558594,290.5946655273437,293.1499938964844,293.1499938964844,283.1499938964844,18882.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5793083310127258,1.0,0.0,0.0,2.1458778381347656,2.145888090133667,3.072581478136272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.768798828125,0.0,357.5888061523437,1895.4371337890625,0.0,820.0303955078125,0.5543128848075867,1.0,0.0,3.0,1.0,0.0
12128280,297.5168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522399902344,0.9990000128746032,0.5198940634727478,0.3855605721473694,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4507141113281,0.7746843695640564,0.1987165510654449,0.1887119114398956,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4511108398437,0.8148889541625977,0.230443850159645,0.1618121564388275,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4499816894531,0.7208258509635925,0.1582370996475219,0.1506435424089431,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.750766396522522,0.1801855117082595,0.8141352534294128,285.4516906738281,285.8465270996094,293.0566711425781,286.4862976074219,293.0541076660156,297.4435119628906,285.4559326171875,1.0,0.3896718621253967,1.0,1.0,0.0,1.0,-2.0415682792663574,2.04156494140625,3.358881485837628e-06,1.5769058465957642,0.7721008062362671,0.7721008062362671,0.0,71.81816864013672,91.0,15643.427734375,-0.0,735.2210693359375,1.0,283.1499938964844,284.8857727050781,289.5247497558594,290.5946655273437,293.1499938964844,293.1499938964844,283.1499938964844,18882.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5793083310127258,1.0,0.0,0.0,2.1458778381347656,2.145888090133667,3.072581478136272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.768798828125,0.0,357.5888061523437,1895.4371337890625,0.0,820.0303955078125,0.5543128848075867,1.0,0.0,3.0,1.0,0.0
12128340,297.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.519287109375,0.9990000128746032,0.5238480567932129,0.3953481614589691,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.517822265625,0.7738884091377258,0.2031159251928329,0.1929154992103576,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5181884765625,0.8113319873809814,0.2330758720636367,0.1636853814125061,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51715087890625,0.7204283475875854,0.1619361490011215,0.1541971266269683,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5175476074219,0.7483308911323547,0.1828566044569015,0.8263655304908752,285.5187683105469,285.7900085449219,293.1499938964844,286.50994873046875,293.1474914550781,297.4451904296875,285.52276611328125,1.0,0.397419810295105,1.0,1.0,0.0,1.0,-2.0795769691467285,2.079573631286621,3.4842923923861235e-06,1.606762170791626,0.7694472074508667,0.7694472074508667,0.0,75.10943603515625,94.0,15993.6982421875,-0.0,779.1920166015625,1.0,283.1499938964844,284.94635009765625,289.54766845703125,290.6382141113281,293.1499938964844,293.1499938964844,283.1499938964844,18668.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5868327617645264,1.0,0.0,0.0,2.12062406539917,2.120633840560913,3.000687058829499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.558837890625,0.0,346.1038513183594,1895.4371337890625,0.0,858.1168823242188,0.5483981966972351,1.0,0.0,3.0,1.0,0.0
12128400,297.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.519287109375,0.9990000128746032,0.5238480567932129,0.3953481614589691,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.517822265625,0.7738884091377258,0.2031159251928329,0.1929154992103576,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5181884765625,0.8113319873809814,0.2330758720636367,0.1636853814125061,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51715087890625,0.7204283475875854,0.1619361490011215,0.1541971266269683,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5175476074219,0.7483308911323547,0.1828566044569015,0.8263655304908752,285.5187683105469,285.7900085449219,293.1499938964844,286.50994873046875,293.1474914550781,297.4451904296875,285.52276611328125,1.0,0.397419810295105,1.0,1.0,0.0,1.0,-2.0795769691467285,2.079573631286621,3.4842923923861235e-06,1.606762170791626,0.7694472074508667,0.7694472074508667,0.0,75.10943603515625,94.0,15993.6982421875,-0.0,779.1920166015625,1.0,283.1499938964844,284.94635009765625,289.54766845703125,290.6382141113281,293.1499938964844,293.1499938964844,283.1499938964844,18668.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5868327617645264,1.0,0.0,0.0,2.12062406539917,2.120633840560913,3.000687058829499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.558837890625,0.0,346.1038513183594,1895.4371337890625,0.0,858.1168823242188,0.5483981966972351,1.0,0.0,3.0,1.0,0.0
12128460,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5833740234375,0.9990000128746032,0.5275585055351257,0.4050087630748749,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.58203125,0.773140549659729,0.2073218375444412,0.1970650404691696,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.58233642578125,0.8078455924987793,0.2355096489191055,0.1655128002166748,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5813903808594,0.7199939489364624,0.1654032915830612,0.1576631218194961,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58172607421875,0.7459829449653625,0.1853053271770477,0.8382276296615601,285.5828857421875,285.7252502441406,293.24853515625,286.5373840332031,293.2458190917969,297.44482421875,285.5866394042969,1.0,0.4050205945968628,1.0,1.0,0.0,1.0,-2.1167688369750977,2.116765022277832,3.6094588722335175e-06,1.635998249053955,0.7685549855232239,0.7685549855232239,0.0,78.42804718017578,97.0,16356.404296875,-0.0,823.9840087890625,1.0,283.1499938964844,285.0027160644531,289.5728454589844,290.68414306640625,293.1499938964844,293.1499938964844,283.1499938964844,18458.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5939685106277466,1.0,0.0,0.0,2.1034536361694336,2.1034634113311768,2.952291708879784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.617919921875,0.0,338.15594482421875,1895.4371337890625,0.0,895.7723388671875,0.544268786907196,1.0,0.0,3.0,1.0,0.0
12128520,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5833740234375,0.9990000128746032,0.5275585055351257,0.4050087630748749,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.58203125,0.773140549659729,0.2073218375444412,0.1970650404691696,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.58233642578125,0.8078455924987793,0.2355096489191055,0.1655128002166748,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5813903808594,0.7199939489364624,0.1654032915830612,0.1576631218194961,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58172607421875,0.7459829449653625,0.1853053271770477,0.8382276296615601,285.5828857421875,285.7252502441406,293.24853515625,286.5373840332031,293.2458190917969,297.44482421875,285.5866394042969,1.0,0.4050205945968628,1.0,1.0,0.0,1.0,-2.1167688369750977,2.116765022277832,3.6094588722335175e-06,1.635998249053955,0.7685549855232239,0.7685549855232239,0.0,78.42804718017578,97.0,16356.404296875,-0.0,823.9840087890625,1.0,283.1499938964844,285.0027160644531,289.5728454589844,290.68414306640625,293.1499938964844,293.1499938964844,283.1499938964844,18458.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5939685106277466,1.0,0.0,0.0,2.1034536361694336,2.1034634113311768,2.952291708879784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.617919921875,0.0,338.15594482421875,1895.4371337890625,0.0,895.7723388671875,0.544268786907196,1.0,0.0,3.0,1.0,0.0
12128580,297.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.5306249260902405,0.4153879284858703,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427917480469,0.7715206742286682,0.2111632972955703,0.2008626759052276,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.64306640625,0.8035154342651367,0.2376014143228531,0.1670918613672256,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422119140625,0.718616783618927,0.168451502919197,0.1607293486595153,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425170898437,0.7428221106529236,0.1873369514942169,0.848212480545044,285.6435852050781,285.6477966308594,293.3570556640625,286.5723876953125,293.3541259765625,297.4393615722656,285.64703369140625,1.0,0.412375658750534,1.0,1.0,0.0,1.0,-2.1513688564300537,2.151365280151367,3.728046749529312e-06,1.6631953716278076,0.7695367932319641,0.7695367932319641,0.0,81.92691040039062,100.0,16731.50390625,-0.0,868.4450073242188,1.0,283.1499938964844,285.0541381835937,289.6046142578125,290.7364196777344,293.1499938964844,293.1499938964844,283.1499938964844,18243.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6004019975662231,1.0,0.0,0.0,2.094369888305664,2.094379425048828,2.926847741946404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.1328125,0.0,333.55517578125,1895.4371337890625,0.0,931.040771484375,0.5419101119041443,1.0,0.0,3.0,1.0,0.0
12128640,297.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.5306249260902405,0.4153879284858703,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427917480469,0.7715206742286682,0.2111632972955703,0.2008626759052276,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.64306640625,0.8035154342651367,0.2376014143228531,0.1670918613672256,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422119140625,0.718616783618927,0.168451502919197,0.1607293486595153,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425170898437,0.7428221106529236,0.1873369514942169,0.848212480545044,285.6435852050781,285.6477966308594,293.3570556640625,286.5723876953125,293.3541259765625,297.4393615722656,285.64703369140625,1.0,0.412375658750534,1.0,1.0,0.0,1.0,-2.1513688564300537,2.151365280151367,3.728046749529312e-06,1.6631953716278076,0.7695367932319641,0.7695367932319641,0.0,81.92691040039062,100.0,16731.50390625,-0.0,868.4450073242188,1.0,283.1499938964844,285.0541381835937,289.6046142578125,290.7364196777344,293.1499938964844,293.1499938964844,283.1499938964844,18243.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6004019975662231,1.0,0.0,0.0,2.094369888305664,2.094379425048828,2.926847741946404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.1328125,0.0,333.55517578125,1895.4371337890625,0.0,931.040771484375,0.5419101119041443,1.0,0.0,3.0,1.0,0.0
12128700,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6729431152344,0.9990000128746032,0.531934916973114,0.4206718504428863,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6717224121094,0.770567774772644,0.2130036056041717,0.202672392129898,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719665527344,0.801241934299469,0.2385773360729217,0.1678230762481689,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6711730957031,0.7177404761314392,0.1698727011680603,0.1621523350477218,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.67144775390625,0.7411040663719177,0.1882485449314117,0.8526796102523804,285.6724853515625,285.5969543457031,293.4148254394531,286.5924987792969,293.4117736816406,297.435302734375,285.6758117675781,1.0,0.4159494042396545,1.0,1.0,0.0,1.0,-2.167843103408813,2.167839288711548,3.785190756389056e-06,1.6761175394058228,0.7708413004875183,0.7708413004875183,0.0,83.70622253417969,100.0,16924.49609375,-0.0,890.4883422851562,1.0,283.1499938964844,285.077880859375,289.62371826171875,290.76593017578125,293.1499938964844,293.1499938964844,283.1499938964844,18140.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6034661531448364,1.0,0.0,0.0,2.092792510986328,2.092802047729492,2.922440671682125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3795.5107421875,0.0,332.47857666015625,1895.4371337890625,0.0,948.2724609375,0.541388988494873,1.0,0.0,3.0,1.0,0.0
12128760,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70068359375,0.9990000128746032,0.533115029335022,0.4259428381919861,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69952392578125,0.7695959806442261,0.2148083746433258,0.2044428288936615,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6997375488281,0.7989790439605713,0.239523634314537,0.1685298681259155,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990051269531,0.7168092727661133,0.1712426543235778,0.1635211110115051,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6992492675781,0.739363431930542,0.1891076564788818,0.8568841218948364,285.70025634765625,285.55767822265625,293.47479248046875,286.6142883300781,293.4716796875,297.4306030273437,285.70343017578125,1.0,0.4194504618644714,1.0,1.0,0.0,1.0,-2.183844327926636,2.18384051322937,3.841086709144292e-06,1.688636064529419,0.7725381255149841,0.7725381255149841,0.0,85.48823547363281,103.0,17122.85546875,-0.0,912.3887329101562,1.0,283.1499938964844,285.1000061035156,289.64508056640625,290.798095703125,293.1499938964844,293.1499938964844,283.1499938964844,18022.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6065197587013245,1.0,0.0,0.0,2.093770265579224,2.093779802322388,2.925171997958387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3809.805908203125,0.0,332.3656005859375,1895.4371337890625,0.0,965.7081298828124,0.5414058566093445,1.0,0.0,3.0,1.0,0.0
12128820,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7531433105469,0.9990000128746032,0.535178005695343,0.4363325536251068,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7521057128906,0.7677205204963684,0.2183527052402496,0.2079108208417892,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7522888183594,0.7946011424064636,0.2413612455129623,0.1698986142873764,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7516174316406,0.7149103283882141,0.1738743335008621,0.1661449372768402,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.7359382510185242,0.1907212734222412,0.8647560477256775,285.75274658203125,285.4550170898437,293.60107421875,286.6625061035156,293.5978088378906,297.4173278808594,285.7556457519531,1.0,0.4262579679489136,1.0,1.0,0.0,1.0,-2.21474027633667,2.214736223220825,3.950038717448479e-06,1.7126789093017578,0.7776337265968323,0.7776337265968323,0.0,89.03707885742188,91.0,17534.263671875,-0.0,955.9043579101562,1.0,283.1499938964844,285.1401062011719,289.6937561035156,290.869384765625,293.1499938964844,293.1499938964844,283.1499938964844,17796.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6127480864524841,1.0,0.0,0.0,2.101682662963867,2.1016924381256104,2.9473227414200664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.697021484375,0.0,334.58624267578125,1895.4371337890625,0.0,1002.0741577148438,0.5427722334861755,1.0,0.0,3.0,1.0,0.0
12128880,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7531433105469,0.9990000128746032,0.535178005695343,0.4363325536251068,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7521057128906,0.7677205204963684,0.2183527052402496,0.2079108208417892,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7522888183594,0.7946011424064636,0.2413612455129623,0.1698986142873764,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7516174316406,0.7149103283882141,0.1738743335008621,0.1661449372768402,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.7359382510185242,0.1907212734222412,0.8647560477256775,285.75274658203125,285.4550170898437,293.60107421875,286.6625061035156,293.5978088378906,297.4173278808594,285.7556457519531,1.0,0.4262579679489136,1.0,1.0,0.0,1.0,-2.21474027633667,2.214736223220825,3.950038717448479e-06,1.7126789093017578,0.7776337265968323,0.7776337265968323,0.0,89.03707885742188,91.0,17534.263671875,-0.0,955.9043579101562,1.0,283.1499938964844,285.1401062011719,289.6937561035156,290.869384765625,293.1499938964844,293.1499938964844,283.1499938964844,17796.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6127480864524841,1.0,0.0,0.0,2.101682662963867,2.1016924381256104,2.9473227414200664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.697021484375,0.0,334.58624267578125,1895.4371337890625,0.0,1002.0741577148438,0.5427722334861755,1.0,0.0,3.0,1.0,0.0
12128940,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7914733886719,0.9990000128746032,0.5383396744728088,0.4336972534656524,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7908935546875,0.7733176350593567,0.2218104898929596,0.2111670523881912,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.791015625,0.7982098460197449,0.2431185990571975,0.1711168438196182,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7906188964844,0.719555675983429,0.1763694286346435,0.1685060113668441,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7907409667969,0.7390869855880737,0.1922115981578827,0.8714368939399719,285.791259765625,285.3399353027344,293.7351989746094,286.7164001464844,293.7317199707031,297.41143798828125,285.7928161621094,1.0,0.4271926581859588,1.0,1.0,0.0,1.0,-2.2278294563293457,2.22782564163208,3.996855866716942e-06,1.7229630947113037,0.7847518920898438,0.7847518920898438,0.0,88.74444580078125,94.0,17873.076171875,-0.0,967.8472290039062,1.0,283.1499938964844,285.1653747558594,289.74822998046875,290.9459533691406,293.1499938964844,293.1499938964844,283.1499938964844,17571.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6191577315330505,1.0,0.0,0.0,2.1180660724639893,2.1180758476257324,2.993452596911084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.83154296875,0.0,340.2870483398437,1895.4371337890625,0.0,1040.6015625,0.5460154414176941,1.0,0.0,3.0,1.0,0.0
12129000,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7914733886719,0.9990000128746032,0.5383396744728088,0.4336972534656524,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7908935546875,0.7733176350593567,0.2218104898929596,0.2111670523881912,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.791015625,0.7982098460197449,0.2431185990571975,0.1711168438196182,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7906188964844,0.719555675983429,0.1763694286346435,0.1685060113668441,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7907409667969,0.7390869855880737,0.1922115981578827,0.8714368939399719,285.791259765625,285.3399353027344,293.7351989746094,286.7164001464844,293.7317199707031,297.41143798828125,285.7928161621094,1.0,0.4271926581859588,1.0,1.0,0.0,1.0,-2.2278294563293457,2.22782564163208,3.996855866716942e-06,1.7229630947113037,0.7847518920898438,0.7847518920898438,0.0,88.74444580078125,94.0,17873.076171875,-0.0,967.8472290039062,1.0,283.1499938964844,285.1653747558594,289.74822998046875,290.9459533691406,293.1499938964844,293.1499938964844,283.1499938964844,17571.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6191577315330505,1.0,0.0,0.0,2.1180660724639893,2.1180758476257324,2.993452596911084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.83154296875,0.0,340.2870483398437,1895.4371337890625,0.0,1040.6015625,0.5460154414176941,1.0,0.0,3.0,1.0,0.0
12129060,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8225402832031,0.9990000128746032,0.5432994961738586,0.4332067370414734,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8218994140625,0.777610719203949,0.2252441346645355,0.2144016474485397,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8219909667969,0.8004514575004578,0.2448643743991851,0.1723267138004303,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82159423828125,0.722892165184021,0.1788123399019241,0.1708145588636398,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8216857910156,0.7410587668418884,0.1936588287353515,0.8779153823852539,285.822265625,285.212646484375,293.8764038085937,286.7753601074219,293.872802734375,297.4190673828125,285.8241271972656,1.0,0.4296608865261078,1.0,1.0,0.0,1.0,-2.243124485015869,2.2431204319000244,4.051312771480298e-06,1.7346196174621582,0.7939640879631042,0.7939640879631042,0.0,89.06011962890625,97.0,18241.1171875,-0.0,984.478515625,1.0,283.1499938964844,285.1831359863281,289.8049621582031,291.0233459472656,293.1499938964844,293.1499938964844,283.1499938964844,17352.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250839829444885,1.0,0.0,0.0,2.1425955295562744,2.1426055431365967,3.063188955820806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.92822265625,0.0,349.48583984375,1895.4371337890625,0.0,1077.1943359375,0.5510897040367126,1.0,0.0,3.0,1.0,0.0
12129120,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8225402832031,0.9990000128746032,0.5432994961738586,0.4332067370414734,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8218994140625,0.777610719203949,0.2252441346645355,0.2144016474485397,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8219909667969,0.8004514575004578,0.2448643743991851,0.1723267138004303,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82159423828125,0.722892165184021,0.1788123399019241,0.1708145588636398,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8216857910156,0.7410587668418884,0.1936588287353515,0.8779153823852539,285.822265625,285.212646484375,293.8764038085937,286.7753601074219,293.872802734375,297.4190673828125,285.8241271972656,1.0,0.4296608865261078,1.0,1.0,0.0,1.0,-2.243124485015869,2.2431204319000244,4.051312771480298e-06,1.7346196174621582,0.7939640879631042,0.7939640879631042,0.0,89.06011962890625,97.0,18241.1171875,-0.0,984.478515625,1.0,283.1499938964844,285.1831359863281,289.8049621582031,291.0233459472656,293.1499938964844,293.1499938964844,283.1499938964844,17352.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250839829444885,1.0,0.0,0.0,2.1425955295562744,2.1426055431365967,3.063188955820806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.92822265625,0.0,349.48583984375,1895.4371337890625,0.0,1077.1943359375,0.5510897040367126,1.0,0.0,3.0,1.0,0.0
12129180,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8540344238281,0.9990000128746032,0.5480124354362488,0.4354775547981262,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534545898437,0.7802232503890991,0.2286732345819473,0.2176594883203506,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8535461425781,0.8009699583053589,0.2466065734624862,0.1735576093196869,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531494140625,0.7247294187545776,0.1812175065279007,0.1731177121400833,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.853271484375,0.7415518164634705,0.195072740316391,0.8843950033187866,285.8537902832031,285.0734558105469,294.0240173339844,286.8387756347656,294.0202941894531,297.42449951171875,285.85552978515625,1.0,0.4330090582370758,1.0,1.0,0.0,1.0,-2.261791944503784,2.2617878913879395,4.1188236536982e-06,1.749142289161682,0.8055456876754761,0.8055456876754761,0.0,90.19985961914062,100.0,18659.9921875,-0.0,1007.9474487304688,1.0,283.1499938964844,285.1988220214844,289.8682556152344,291.1097106933594,293.1499938964844,293.1499938964844,283.1499938964844,17131.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6309381723403931,1.0,0.0,0.0,2.1754584312438965,2.1754684448242188,3.157875028136914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.427490234375,0.0,362.4352722167969,1895.4371337890625,0.0,1114.2353515625,0.5580358505249023,1.0,0.0,3.0,1.0,0.0
12129240,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8540344238281,0.9990000128746032,0.5480124354362488,0.4354775547981262,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534545898437,0.7802232503890991,0.2286732345819473,0.2176594883203506,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8535461425781,0.8009699583053589,0.2466065734624862,0.1735576093196869,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531494140625,0.7247294187545776,0.1812175065279007,0.1731177121400833,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.853271484375,0.7415518164634705,0.195072740316391,0.8843950033187866,285.8537902832031,285.0734558105469,294.0240173339844,286.8387756347656,294.0202941894531,297.42449951171875,285.85552978515625,1.0,0.4330090582370758,1.0,1.0,0.0,1.0,-2.261791944503784,2.2617878913879395,4.1188236536982e-06,1.749142289161682,0.8055456876754761,0.8055456876754761,0.0,90.19985961914062,100.0,18659.9921875,-0.0,1007.9474487304688,1.0,283.1499938964844,285.1988220214844,289.8682556152344,291.1097106933594,293.1499938964844,293.1499938964844,283.1499938964844,17131.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6309381723403931,1.0,0.0,0.0,2.1754584312438965,2.1754684448242188,3.157875028136914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.427490234375,0.0,362.4352722167969,1895.4371337890625,0.0,1114.2353515625,0.5580358505249023,1.0,0.0,3.0,1.0,0.0
12129300,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.869140625,0.9990000128746032,0.5501784682273865,0.4373012185096741,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8685607910156,0.7811030149459839,0.2303870767354965,0.2192944288253784,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.86865234375,0.8007985353469849,0.2474730312824249,0.1741756200790405,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682861328125,0.7252710461616516,0.1824050396680832,0.1742622703313827,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8683776855469,0.7414218187332153,0.1957637965679168,0.8876013159751892,285.868896484375,284.9989929199219,294.1000061035156,286.8719787597656,294.0962219238281,297.4255676269531,285.8705749511719,1.0,0.4349382221698761,1.0,1.0,0.0,1.0,-2.27191424369812,2.2719099521636963,4.155685019213706e-06,1.7570209503173828,0.8122519254684448,0.8122519254684448,0.0,90.97496032714844,100.0,18884.32421875,-0.0,1021.4248657226562,1.0,283.1499938964844,285.2052917480469,289.9024963378906,291.156494140625,293.1499938964844,293.1499938964844,283.1499938964844,17021.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6340419054031372,1.0,0.0,0.0,2.1949079036712646,2.194918155670166,3.21459282304204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.60546875,0.0,370.3674011230469,1895.4371337890625,0.0,1134.2259521484375,0.562195897102356,1.0,0.0,3.0,1.0,0.0
12129360,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8836975097656,0.9990000128746032,0.5521979331970215,0.4395195543766022,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8831787109375,0.781738817691803,0.2321004122495651,0.2209329605102539,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832397460937,0.8003820180892944,0.2483348250389099,0.1747936755418777,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829040527344,0.7255967855453491,0.1835813820362091,0.1754004955291748,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88299560546875,0.7410753965377808,0.1964423954486847,0.8907726407051086,285.88348388671875,284.95001220703125,294.17730712890625,286.90606689453125,294.1734924316406,297.4253234863281,285.8851318359375,1.0,0.4370087087154388,1.0,1.0,0.0,1.0,-2.282465696334839,2.282461404800415,4.1942071220546495e-06,1.7651840448379517,0.8191869854927063,0.8191869854927063,0.0,91.86742401123048,103.0,19117.59765625,-0.0,1035.916015625,1.0,283.1499938964844,285.2108154296875,289.9382019042969,291.2055053710937,293.1499938964844,293.1499938964844,283.1499938964844,16921.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373467445373535,1.0,0.0,0.0,2.216251373291016,2.216261625289917,3.277414464264439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.610107421875,0.0,379.3117980957031,1895.4371337890625,0.0,1155.776123046875,0.5667980909347534,1.0,0.0,3.0,1.0,0.0
12129420,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.9990000128746032,0.5558643937110901,0.444788783788681,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.91265869140625,0.782500147819519,0.2355298995971679,0.2242198139429092,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127197265625,0.7990444302558899,0.2500481605529785,0.1760284900665283,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9123840332031,0.7257932424545288,0.1859063953161239,0.177658662199974,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124755859375,0.7399311065673828,0.1977645605802536,0.8970026969909668,285.9129943847656,284.95001220703125,294.3356018066406,286.9765930175781,294.3316955566406,297.4228820800781,285.9146728515625,1.0,0.4414515793323517,1.0,1.0,0.0,1.0,-2.304422378540039,2.3044180870056152,4.275494120520307e-06,1.7824645042419434,0.8322257995605469,0.8322257995605469,0.0,93.92285919189452,106.0,19600.8125,-0.0,1067.2333984375,1.0,283.1499938964844,285.2216491699219,290.01220703125,291.3075866699219,293.1499938964844,293.1499938964844,283.1499938964844,16824.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444781422615051,1.0,0.0,0.0,2.2603487968444824,2.260359525680542,3.409136013488024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.095458984375,0.0,398.8046569824219,1895.4371337890625,0.0,1203.18896484375,0.5765027403831482,1.0,0.0,3.0,1.0,0.0
12129480,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.9990000128746032,0.5558643937110901,0.444788783788681,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.91265869140625,0.782500147819519,0.2355298995971679,0.2242198139429092,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127197265625,0.7990444302558899,0.2500481605529785,0.1760284900665283,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9123840332031,0.7257932424545288,0.1859063953161239,0.177658662199974,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124755859375,0.7399311065673828,0.1977645605802536,0.8970026969909668,285.9129943847656,284.95001220703125,294.3356018066406,286.9765930175781,294.3316955566406,297.4228820800781,285.9146728515625,1.0,0.4414515793323517,1.0,1.0,0.0,1.0,-2.304422378540039,2.3044180870056152,4.275494120520307e-06,1.7824645042419434,0.8322257995605469,0.8322257995605469,0.0,93.92285919189452,106.0,19600.8125,-0.0,1067.2333984375,1.0,283.1499938964844,285.2216491699219,290.01220703125,291.3075866699219,293.1499938964844,293.1499938964844,283.1499938964844,16824.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444781422615051,1.0,0.0,0.0,2.2603487968444824,2.260359525680542,3.409136013488024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.095458984375,0.0,398.8046569824219,1895.4371337890625,0.0,1203.18896484375,0.5765027403831482,1.0,0.0,3.0,1.0,0.0
12129540,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9436950683594,0.9990000128746032,0.5590654015541077,0.4509787559509277,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9431457519531,0.7827168107032776,0.2389697730541229,0.2275244742631912,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.94317626953125,0.7971741557121277,0.2517524361610412,0.1772633045911789,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9428405761719,0.7254959344863892,0.1881966441869735,0.1798927783966064,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94293212890625,0.7382993698120117,0.1990380138158798,0.9030607342720032,285.9434509277344,284.95001220703125,294.4981384277344,287.0498046875,294.49420166015625,297.4180908203125,285.9451904296875,1.0,0.4462100863456726,1.0,1.0,0.0,1.0,-2.3272719383239746,2.327267646789551,4.360822458693292e-06,1.8003709316253662,0.8456838726997375,0.8456838726997375,0.0,96.27298736572266,109.0,20105.73828125,-0.0,1101.2308349609375,1.0,283.1499938964844,285.2326965332031,290.08843994140625,291.4136962890625,293.1499938964844,293.1499938964844,283.1499938964844,16766.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6522288918495178,1.0,0.0,0.0,2.306297063827514,2.3063080310821533,3.549145901615703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.43408203125,0.0,420.0814208984375,1895.4371337890625,0.0,1256.091796875,0.5867284536361694,1.0,0.0,3.0,1.0,0.0
12129600,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9436950683594,0.9990000128746032,0.5590654015541077,0.4509787559509277,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9431457519531,0.7827168107032776,0.2389697730541229,0.2275244742631912,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.94317626953125,0.7971741557121277,0.2517524361610412,0.1772633045911789,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9428405761719,0.7254959344863892,0.1881966441869735,0.1798927783966064,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94293212890625,0.7382993698120117,0.1990380138158798,0.9030607342720032,285.9434509277344,284.95001220703125,294.4981384277344,287.0498046875,294.49420166015625,297.4180908203125,285.9451904296875,1.0,0.4462100863456726,1.0,1.0,0.0,1.0,-2.3272719383239746,2.327267646789551,4.360822458693292e-06,1.8003709316253662,0.8456838726997375,0.8456838726997375,0.0,96.27298736572266,109.0,20105.73828125,-0.0,1101.2308349609375,1.0,283.1499938964844,285.2326965332031,290.08843994140625,291.4136962890625,293.1499938964844,293.1499938964844,283.1499938964844,16766.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6522288918495178,1.0,0.0,0.0,2.306297063827514,2.3063080310821533,3.549145901615703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.43408203125,0.0,420.0814208984375,1895.4371337890625,0.0,1256.091796875,0.5867284536361694,1.0,0.0,3.0,1.0,0.0
12129660,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750671386719,0.9990000128746032,0.5618719458580017,0.4577856957912445,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745178222656,0.7825922966003418,0.2424270659685135,0.2308511435985565,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745483398437,0.7949804067611694,0.2534526288509369,0.1784999966621399,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742126464844,0.7248769402503967,0.1904577314853668,0.1821054965257644,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742736816406,0.7363620400428772,0.2002709358930587,0.9089615941047668,285.974853515625,284.95001220703125,294.66424560546875,287.1250915527344,294.6602783203125,297.4107971191406,285.9765930175781,1.0,0.4511781632900238,1.0,1.0,0.0,1.0,-2.350677251815796,2.350672721862793,4.449262632988393e-06,1.8187768459320068,0.859569787979126,0.859569787979126,0.0,98.84119415283205,97.0,20627.958984375,-0.0,1137.323974609375,1.0,283.1499938964844,285.2440795898437,290.1658020019531,291.5223083496094,293.1499938964844,293.1499938964844,283.1499938964844,16733.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660401463508606,1.0,0.0,0.0,2.353303909301758,2.353315114974976,3.6952974369341973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.1494140625,0.0,442.8045654296875,1895.4371337890625,0.0,1313.3692626953125,0.5972618460655212,1.0,0.0,3.0,1.0,0.0
12129720,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750671386719,0.9990000128746032,0.5618719458580017,0.4577856957912445,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745178222656,0.7825922966003418,0.2424270659685135,0.2308511435985565,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745483398437,0.7949804067611694,0.2534526288509369,0.1784999966621399,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742126464844,0.7248769402503967,0.1904577314853668,0.1821054965257644,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742736816406,0.7363620400428772,0.2002709358930587,0.9089615941047668,285.974853515625,284.95001220703125,294.66424560546875,287.1250915527344,294.6602783203125,297.4107971191406,285.9765930175781,1.0,0.4511781632900238,1.0,1.0,0.0,1.0,-2.350677251815796,2.350672721862793,4.449262632988393e-06,1.8187768459320068,0.859569787979126,0.859569787979126,0.0,98.84119415283205,97.0,20627.958984375,-0.0,1137.323974609375,1.0,283.1499938964844,285.2440795898437,290.1658020019531,291.5223083496094,293.1499938964844,293.1499938964844,283.1499938964844,16733.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660401463508606,1.0,0.0,0.0,2.353303909301758,2.353315114974976,3.6952974369341973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.1494140625,0.0,442.8045654296875,1895.4371337890625,0.0,1313.3692626953125,0.5972618460655212,1.0,0.0,3.0,1.0,0.0
12129780,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974060058594,0.9990000128746032,0.5657305717468262,0.452390044927597,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.7894830107688904,0.2458697110414505,0.2340458035469055,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971618652344,0.7999407052993774,0.2551129460334778,0.1796229630708694,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.7300394773483276,0.1926598697900772,0.1841436475515365,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.7403550148010254,0.2014421820640564,0.9140079617500304,285.9972839355469,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.41094970703125,285.998046875,1.0,0.450710266828537,1.0,1.0,0.0,1.0,-2.357912302017212,2.357907772064209,4.477394668356283e-06,1.824797749519348,0.8737025260925293,0.8737025260925293,0.0,97.62787628173828,100.0,21056.625,-0.0,1140.539306640625,1.0,283.1499938964844,285.2470092773437,290.242431640625,291.6283874511719,293.1499938964844,293.1499938964844,283.1499938964844,16722.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6685914993286133,1.0,0.0,0.0,2.400545120239258,2.4005565643310547,3.845148626169248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.27197265625,0.0,466.6204223632813,1895.4371337890625,0.0,1372.2509765625,0.6079088449478149,1.0,0.0,3.0,1.0,0.0
