time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129840,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974060058594,0.9990000128746032,0.5657305717468262,0.452390044927597,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.7894830107688904,0.2458697110414505,0.2340458035469055,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971618652344,0.7999407052993774,0.2551129460334778,0.1796229630708694,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.7300394773483276,0.1926598697900772,0.1841436475515365,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.7403550148010254,0.2014421820640564,0.9140079617500304,285.9972839355469,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.41094970703125,285.998046875,1.0,0.450710266828537,1.0,1.0,0.0,1.0,-2.357912302017212,2.357907772064209,4.477394668356283e-06,1.824797749519348,0.8737025260925293,0.8737025260925293,0.0,97.62787628173828,100.0,21056.625,-0.0,1140.539306640625,1.0,283.1499938964844,285.2470092773437,290.242431640625,291.6283874511719,293.1499938964844,293.1499938964844,283.1499938964844,16722.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6685914993286133,1.0,0.0,0.0,2.400545120239258,2.4005565643310547,3.845148626169248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.27197265625,0.0,466.6204223632813,1895.4371337890625,0.0,1372.2509765625,0.6079088449478149,1.0,0.0,3.0,1.0,0.0
12129900,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.00640869140625,0.9990000128746032,0.568501889705658,0.4505188167095184,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00604248046875,0.7924626469612122,0.2475993186235427,0.2356504946947097,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0060729980469,0.8019307255744934,0.2559379637241363,0.180181547999382,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.005859375,0.7322074174880981,0.193753644824028,0.1851551979780197,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0058898925781,0.7419519424438477,0.202030062675476,0.9165184497833252,286.0062561035156,284.95001220703125,294.91851806640625,287.2406005859375,294.9144592285156,297.4156799316406,286.00750732421875,1.0,0.4512574672698974,1.0,1.0,0.0,1.0,-2.362485408782959,2.362480878829956,4.4945886656933e-06,1.8282560110092163,0.8808322548866272,0.8808322548866272,0.0,97.2666244506836,100.0,21272.30859375,-0.0,1144.220703125,1.0,283.1499938964844,285.2472839355469,290.2792053222656,291.67822265625,293.1499938964844,293.1499938964844,283.1499938964844,16725.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723566055297852,1.0,0.0,0.0,2.4239988327026367,2.4240105152130127,3.9206511814882106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.859375,0.0,478.8150024414063,1895.4371337890625,0.0,1399.802001953125,0.6132168173789978,1.0,0.0,3.0,1.0,0.0
12129960,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01837158203125,0.9990000128746032,0.5712639093399048,0.4498787224292755,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179443359375,0.7947269082069397,0.2493400275707245,0.2372796982526779,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179748535156,0.803188681602478,0.2567635476589203,0.1807510107755661,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177307128906,0.7337770462036133,0.1948458403348922,0.1861802190542221,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01776123046875,0.7429496049880981,0.2026287615299224,0.919143795967102,286.0181884765625,284.95001220703125,295.0042724609375,287.2795104980469,295.0002136230469,297.4197082519531,286.01953125,1.0,0.4521207511425018,1.0,1.0,0.0,1.0,-2.368740558624268,2.3687360286712646,4.518354671745328e-06,1.8330910205841064,0.8880766034126282,0.8880766034126282,0.0,97.29135131835938,103.0,21504.064453125,-0.0,1151.3642578125,1.0,283.1499938964844,285.2497863769531,290.3160705566406,291.7286071777344,293.1499938964844,293.1499938964844,283.1499938964844,16730.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758959889411926,1.0,0.0,0.0,2.4473140239715576,2.4473259449005127,3.996435111730534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.55908203125,0.0,491.1672668457031,1895.4371337890625,0.0,1425.9703369140625,0.6185023784637451,1.0,0.0,3.0,1.0,0.0
12130020,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04522705078125,0.9990000128746032,0.5764866471290588,0.4505758285522461,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0447692871094,0.7980902194976807,0.2528557777404785,0.2405897080898285,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0447692871094,0.8045144081115723,0.258415549993515,0.1819057762622833,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04449462890625,0.7359306812286377,0.1970244646072387,0.1882453113794326,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0445251464844,0.7439672350883484,0.2038407027721405,0.9245817065238952,286.0450134277344,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.42578125,286.04656982421875,1.0,0.454642117023468,1.0,1.0,0.0,1.0,-2.383952617645264,2.3839480876922607,4.576409537548898e-06,1.844841480255127,0.90286386013031,0.90286386013031,0.0,97.95502471923828,106.0,21990.671875,-0.0,1171.322021484375,1.0,283.1499938964844,285.25732421875,290.39227294921875,291.8329772949219,293.1499938964844,293.1499938964844,283.1499938964844,16746.83984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827868819236755,1.0,0.0,0.0,2.493375062942505,2.493387222290039,4.148285199789825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.89306640625,0.0,516.2592163085938,1895.4371337890625,0.0,1477.648681640625,0.6319694519042969,1.0,0.0,3.0,1.0,0.0
12130080,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04522705078125,0.9990000128746032,0.5764866471290588,0.4505758285522461,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0447692871094,0.7980902194976807,0.2528557777404785,0.2405897080898285,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0447692871094,0.8045144081115723,0.258415549993515,0.1819057762622833,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04449462890625,0.7359306812286377,0.1970244646072387,0.1882453113794326,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0445251464844,0.7439672350883484,0.2038407027721405,0.9245817065238952,286.0450134277344,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.42578125,286.04656982421875,1.0,0.454642117023468,1.0,1.0,0.0,1.0,-2.383952617645264,2.3839480876922607,4.576409537548898e-06,1.844841480255127,0.90286386013031,0.90286386013031,0.0,97.95502471923828,106.0,21990.671875,-0.0,1171.322021484375,1.0,283.1499938964844,285.25732421875,290.39227294921875,291.8329772949219,293.1499938964844,293.1499938964844,283.1499938964844,16746.83984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827868819236755,1.0,0.0,0.0,2.493375062942505,2.493387222290039,4.148285199789825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.89306640625,0.0,516.2592163085938,1895.4371337890625,0.0,1477.648681640625,0.6319694519042969,1.0,0.0,3.0,1.0,0.0
12130140,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0591125488281,0.9990000128746032,0.5811134576797485,0.4533334374427795,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0588073730469,0.8002099394798279,0.2563790678977966,0.2439414262771606,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0588073730469,0.804571807384491,0.2600243687629699,0.1830572336912155,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0586242675781,0.7370238900184631,0.199164792895317,0.1903069913387298,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.05865478515625,0.7439216375350952,0.2050202190876007,0.9300593733787536,286.0589904785156,284.95001220703125,295.3500061035156,287.4353332519531,295.3459777832031,297.4281616210937,286.06005859375,1.0,0.4579539895057678,1.0,1.0,0.0,1.0,-2.401731014251709,2.401726484298706,4.644829914468573e-06,1.8586180210113523,0.917731761932373,0.917731761932373,0.0,99.25809478759766,109.0,22549.39453125,0.0,1197.08935546875,1.0,283.1499938964844,285.2468566894531,290.4729919433594,291.9467163085937,293.1499938964844,293.1499938964844,283.1499938964844,17210.10546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690299391746521,1.0,0.0,0.0,2.570686101913452,2.570698976516724,4.409521636716818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.89306640625,0.0,562.6697998046875,1895.4371337890625,0.0,1535.0545654296875,0.6506730318069458,1.0,0.0,3.0,1.0,0.0
12130200,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0591125488281,0.9990000128746032,0.5811134576797485,0.4533334374427795,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0588073730469,0.8002099394798279,0.2563790678977966,0.2439414262771606,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0588073730469,0.804571807384491,0.2600243687629699,0.1830572336912155,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0586242675781,0.7370238900184631,0.199164792895317,0.1903069913387298,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.05865478515625,0.7439216375350952,0.2050202190876007,0.9300593733787536,286.0589904785156,284.95001220703125,295.3500061035156,287.4353332519531,295.3459777832031,297.4281616210937,286.06005859375,1.0,0.4579539895057678,1.0,1.0,0.0,1.0,-2.401731014251709,2.401726484298706,4.644829914468573e-06,1.8586180210113523,0.917731761932373,0.917731761932373,0.0,99.25809478759766,109.0,22549.39453125,0.0,1197.08935546875,1.0,283.1499938964844,285.2468566894531,290.4729919433594,291.9467163085937,293.1499938964844,293.1499938964844,283.1499938964844,17210.10546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690299391746521,1.0,0.0,0.0,2.570686101913452,2.570698976516724,4.409521636716818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.89306640625,0.0,562.6697998046875,1895.4371337890625,0.0,1535.0545654296875,0.6506730318069458,1.0,0.0,3.0,1.0,0.0
12130260,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0668640136719,0.9990000128746032,0.5850535035133362,0.4577556252479553,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.066650390625,0.8012906908988953,0.2598791122436523,0.2472929209470749,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.066650390625,0.8035831451416016,0.2615734338760376,0.1841797977685928,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0664978027344,0.7372182607650757,0.2012375891208648,0.1923268437385559,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0665283203125,0.7429659962654114,0.2061205506324768,0.9353025555610656,286.0667724609375,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4266052246094,286.0675964355469,1.0,0.4618371725082397,1.0,1.0,0.0,1.0,-2.421143054962158,2.421138286590576,4.720219294540584e-06,1.8737030029296875,0.9326586127281188,0.9326586127281188,0.0,101.07544708251952,112.0,23141.4375,0.0,1227.2410888671875,1.0,283.1499938964844,285.2283020019531,290.5543212890625,292.0640563964844,293.1499938964844,293.1499938964844,283.1499938964844,17892.697265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987288594245911,1.0,0.0,0.0,2.6623759269714355,2.6623895168304443,4.72968366693749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.82080078125,0.0,621.9555053710938,1895.4371337890625,0.0,1600.73583984375,0.672937273979187,1.0,0.0,3.0,1.0,0.0
12130320,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0668640136719,0.9990000128746032,0.5850535035133362,0.4577556252479553,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.066650390625,0.8012906908988953,0.2598791122436523,0.2472929209470749,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.066650390625,0.8035831451416016,0.2615734338760376,0.1841797977685928,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0664978027344,0.7372182607650757,0.2012375891208648,0.1923268437385559,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0665283203125,0.7429659962654114,0.2061205506324768,0.9353025555610656,286.0667724609375,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4266052246094,286.0675964355469,1.0,0.4618371725082397,1.0,1.0,0.0,1.0,-2.421143054962158,2.421138286590576,4.720219294540584e-06,1.8737030029296875,0.9326586127281188,0.9326586127281188,0.0,101.07544708251952,112.0,23141.4375,0.0,1227.2410888671875,1.0,283.1499938964844,285.2283020019531,290.5543212890625,292.0640563964844,293.1499938964844,293.1499938964844,283.1499938964844,17892.697265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987288594245911,1.0,0.0,0.0,2.6623759269714355,2.6623895168304443,4.72968366693749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.82080078125,0.0,621.9555053710938,1895.4371337890625,0.0,1600.73583984375,0.672937273979187,1.0,0.0,3.0,1.0,0.0
12130380,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716247558594,0.9990000128746032,0.5883610844612122,0.4634012877941131,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0714416503906,0.8016084432601929,0.2633530497550964,0.2506327331066131,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0714416503906,0.8018435835838318,0.263071596622467,0.1852750182151794,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0713195800781,0.7367396950721741,0.2032371163368225,0.1942915767431259,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0713195800781,0.7413312792778015,0.2071304321289062,0.9402105808258056,286.071533203125,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4217529296875,286.072265625,1.0,0.4661044776439667,1.0,1.0,0.0,1.0,-2.4415102005004883,2.4415054321289062,4.8000915739976335e-06,1.8895819187164309,0.9476268291473388,0.9476268291473388,0.0,103.27880859375,115.0,23752.962890625,0.0,1260.57763671875,1.0,283.1499938964844,285.2057189941406,290.63330078125,292.18084716796875,293.1499938964844,293.1499938964844,283.1499938964844,18726.310546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707851767539978,1.0,0.0,0.0,2.763028621673584,2.763043165206909,5.094060497867758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.34375,0.0,692.1102294921875,1895.4371337890625,0.0,1673.2603759765625,0.697422444820404,1.0,0.0,3.0,1.0,0.0
12130440,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716247558594,0.9990000128746032,0.5883610844612122,0.4634012877941131,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0714416503906,0.8016084432601929,0.2633530497550964,0.2506327331066131,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0714416503906,0.8018435835838318,0.263071596622467,0.1852750182151794,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0713195800781,0.7367396950721741,0.2032371163368225,0.1942915767431259,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0713195800781,0.7413312792778015,0.2071304321289062,0.9402105808258056,286.071533203125,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4217529296875,286.072265625,1.0,0.4661044776439667,1.0,1.0,0.0,1.0,-2.4415102005004883,2.4415054321289062,4.8000915739976335e-06,1.8895819187164309,0.9476268291473388,0.9476268291473388,0.0,103.27880859375,115.0,23752.962890625,0.0,1260.57763671875,1.0,283.1499938964844,285.2057189941406,290.63330078125,292.18084716796875,293.1499938964844,293.1499938964844,283.1499938964844,18726.310546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707851767539978,1.0,0.0,0.0,2.763028621673584,2.763043165206909,5.094060497867758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.34375,0.0,692.1102294921875,1895.4371337890625,0.0,1673.2603759765625,0.697422444820404,1.0,0.0,3.0,1.0,0.0
12130500,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0707092285156,0.9990000128746032,0.5898017287254333,0.4665653705596924,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0705871582031,0.8015601634979248,0.2650822401046753,0.2522996366024017,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0705871582031,0.8007744550704956,0.2638053894042969,0.1858151406049728,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.070556640625,0.7363133430480957,0.2042097151279449,0.1952530443668365,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.070556640625,0.7403281331062317,0.2076025754213333,0.942538321018219,286.0706481933594,284.95001220703125,295.781494140625,287.6251220703125,295.777587890625,297.4183959960937,286.07110595703125,1.0,0.4683381915092468,1.0,1.0,0.0,1.0,-2.4519147872924805,2.45190978050232,4.841146619583014e-06,1.8976858854293823,0.9550901651382446,0.9550901651382446,0.0,104.4911117553711,115.0,24076.201171875,0.0,1278.163330078125,1.0,283.1499938964844,285.1898803710937,290.6718139648437,292.2393798828125,293.1499938964844,293.1499938964844,283.1499938964844,19294.337890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125879526138306,1.0,0.0,0.0,2.823486566543579,2.8235018253326416,5.319426463756827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.2998046875,0.0,737.0368041992188,1895.4371337890625,0.0,1711.475341796875,0.7094119787216187,1.0,0.0,3.0,1.0,0.0
12130560,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0753479003906,0.9990000128746032,0.5911135077476501,0.4699141979217529,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0751647949219,0.8014000058174133,0.2668079435825348,0.2539624273777008,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0751647949219,0.7995989918708801,0.2645312547683716,0.1863486617803573,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0750732421875,0.7357832789421082,0.2051638662815094,0.1961975842714309,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0750732421875,0.7392244935035706,0.2080541551113128,0.9447726607322692,286.07525634765625,284.95001220703125,295.8667907714844,287.6617126464844,295.8629455566406,297.41455078125,286.0759582519531,1.0,0.4706198573112488,1.0,1.0,0.0,1.0,-2.462395668029785,2.462390899658203,4.882675511908019e-06,1.9058442115783687,0.9626376032829284,0.9626376032829284,0.0,105.76470184326172,118.0,24374.29296875,0.0,1296.2344970703125,1.0,283.1499938964844,285.1817321777344,290.708740234375,292.2948608398437,293.1499938964844,293.1499938964844,283.1499938964844,19663.880859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173115015029907,1.0,0.0,0.0,2.8688182830810547,2.8688340187072754,5.491606316354591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.728515625,0.0,771.6101684570312,1895.4371337890625,0.0,1749.958251953125,0.7231830358505249,1.0,0.0,3.0,1.0,0.0
12130620,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0791931152344,0.9990000128746032,0.5933874845504761,0.4770055115222931,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0790100097656,0.8008595705032349,0.2702532410621643,0.2572879195213318,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0790100097656,0.7970480918884277,0.2659639418125152,0.1874070912599563,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07891845703125,0.7345117330551147,0.2070277780294418,0.1980473399162292,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07891845703125,0.7368186116218567,0.2089025527238845,0.9490201473236084,286.0791015625,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4057922363281,286.07977294921875,1.0,0.4752840995788574,1.0,1.0,0.0,1.0,-2.483507871627808,2.4835028648376465,4.966840606357437e-06,1.9222564697265625,0.977699339389801,0.977699339389801,0.0,108.45195770263672,121.0,24998.859375,0.0,1333.5728759765625,1.0,283.1499938964844,285.1578369140625,290.7804260253906,292.40533447265625,293.1499938964844,293.1499938964844,283.1499938964844,20675.86328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268366813659668,1.0,0.0,0.0,2.97729754447937,2.9773144721984863,5.914769758419425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.6640625,0.0,859.4219970703125,1895.4371337890625,0.0,1828.6343994140625,0.7496142983436584,1.0,0.0,3.0,1.0,0.0
12130680,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0791931152344,0.9990000128746032,0.5933874845504761,0.4770055115222931,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0790100097656,0.8008595705032349,0.2702532410621643,0.2572879195213318,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0790100097656,0.7970480918884277,0.2659639418125152,0.1874070912599563,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07891845703125,0.7345117330551147,0.2070277780294418,0.1980473399162292,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07891845703125,0.7368186116218567,0.2089025527238845,0.9490201473236084,286.0791015625,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4057922363281,286.07977294921875,1.0,0.4752840995788574,1.0,1.0,0.0,1.0,-2.483507871627808,2.4835028648376465,4.966840606357437e-06,1.9222564697265625,0.977699339389801,0.977699339389801,0.0,108.45195770263672,121.0,24998.859375,0.0,1333.5728759765625,1.0,283.1499938964844,285.1578369140625,290.7804260253906,292.40533447265625,293.1499938964844,293.1499938964844,283.1499938964844,20675.86328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268366813659668,1.0,0.0,0.0,2.97729754447937,2.9773144721984863,5.914769758419425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.6640625,0.0,859.4219970703125,1895.4371337890625,0.0,1828.6343994140625,0.7496142983436584,1.0,0.0,3.0,1.0,0.0
12130740,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0836486816406,0.9990000128746032,0.595241904258728,0.4844601154327392,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08349609375,0.8001309037208557,0.2736980617046356,0.2606157958507538,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0834655761719,0.7943363785743713,0.2673788070678711,0.1884554177522659,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0833740234375,0.7330636382102966,0.2088528424501419,0.199860543012619,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0833740234375,0.7342405319213867,0.2096870094537735,0.9529927968978882,286.0835876464844,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.3962097167969,286.0842590332031,1.0,0.4800300896167755,1.0,1.0,0.0,1.0,-2.504673719406128,2.504668712615967,5.051902917330153e-06,1.938681721687317,0.9928249716758728,0.9928249716758728,0.0,111.28026580810548,109.0,25621.7265625,0.0,1372.15673828125,1.0,283.1499938964844,285.13494873046875,290.8483581542969,292.5119323730469,293.1499938964844,293.1499938964844,283.1499938964844,21738.18359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362731695175171,1.0,0.0,0.0,3.0865299701690674,3.0865478515625,6.356738140311791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.89794921875,0.0,954.4739379882812,1895.4371337890625,0.0,1907.919677734375,0.7762420773506165,1.0,0.0,3.0,1.0,0.0
12130800,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0836486816406,0.9990000128746032,0.595241904258728,0.4844601154327392,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08349609375,0.8001309037208557,0.2736980617046356,0.2606157958507538,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0834655761719,0.7943363785743713,0.2673788070678711,0.1884554177522659,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0833740234375,0.7330636382102966,0.2088528424501419,0.199860543012619,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0833740234375,0.7342405319213867,0.2096870094537735,0.9529927968978882,286.0835876464844,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.3962097167969,286.0842590332031,1.0,0.4800300896167755,1.0,1.0,0.0,1.0,-2.504673719406128,2.504668712615967,5.051902917330153e-06,1.938681721687317,0.9928249716758728,0.9928249716758728,0.0,111.28026580810548,109.0,25621.7265625,0.0,1372.15673828125,1.0,283.1499938964844,285.13494873046875,290.8483581542969,292.5119323730469,293.1499938964844,293.1499938964844,283.1499938964844,21738.18359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362731695175171,1.0,0.0,0.0,3.0865299701690674,3.0865478515625,6.356738140311791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.89794921875,0.0,954.4739379882812,1895.4371337890625,0.0,1907.919677734375,0.7762420773506165,1.0,0.0,3.0,1.0,0.0
12130860,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.080078125,0.9990000128746032,0.5980516672134399,0.4797136783599853,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.080078125,0.8061621785163879,0.2771115303039551,0.2637883424758911,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.080078125,0.7983598709106445,0.2687433958053589,0.18937648832798,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.080078125,0.7371431589126587,0.2106143683195114,0.2014863044023513,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.080078125,0.7371953725814819,0.210392951965332,0.9559826254844666,286.080078125,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.3917236328125,286.080078125,1.0,0.4793276190757751,1.0,1.0,0.0,1.0,-2.509456157684326,2.509450912475586,5.071749910712242e-06,1.9426615238189693,1.0,1.0,0.0,110.09528350830078,112.0,26104.46875,0.0,1373.1446533203125,1.0,283.1499938964844,285.10595703125,290.9107360839844,292.6087951660156,293.1499938964844,293.1499938964844,283.1499938964844,22966.90234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453005313873291,1.0,0.0,0.0,3.1922261714935303,3.1922452449798584,6.799556899750314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.17236328125,0.0,1054.0576171875,1895.4371337890625,0.0,1984.93408203125,0.8021308183670044,1.0,0.0,3.0,1.0,0.0
12130920,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.080078125,0.9990000128746032,0.5980516672134399,0.4797136783599853,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.080078125,0.8061621785163879,0.2771115303039551,0.2637883424758911,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.080078125,0.7983598709106445,0.2687433958053589,0.18937648832798,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.080078125,0.7371431589126587,0.2106143683195114,0.2014863044023513,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.080078125,0.7371953725814819,0.210392951965332,0.9559826254844666,286.080078125,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.3917236328125,286.080078125,1.0,0.4793276190757751,1.0,1.0,0.0,1.0,-2.509456157684326,2.509450912475586,5.071749910712242e-06,1.9426615238189693,1.0,1.0,0.0,110.09528350830078,112.0,26104.46875,0.0,1373.1446533203125,1.0,283.1499938964844,285.10595703125,290.9107360839844,292.6087951660156,293.1499938964844,293.1499938964844,283.1499938964844,22966.90234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453005313873291,1.0,0.0,0.0,3.1922261714935303,3.1922452449798584,6.799556899750314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.17236328125,0.0,1054.0576171875,1895.4371337890625,0.0,1984.93408203125,0.8021308183670044,1.0,0.0,3.0,1.0,0.0
12130980,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.080322265625,0.9990000128746032,0.6024614572525024,0.4777529239654541,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.08013916015625,0.810525119304657,0.2805540561676025,0.2669960558414459,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.08013916015625,0.8008266091346741,0.2701107561588287,0.1903068423271179,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0800476074219,0.7399383783340454,0.2123742997646331,0.2031195610761642,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0800170898437,0.7388802170753479,0.211126908659935,0.959096372127533,286.0802307128906,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.39556884765625,286.0809020996094,1.0,0.4804637432098388,1.0,1.0,0.0,1.0,-2.517763614654541,2.51775860786438,5.105115178594133e-06,1.948960304260254,1.0,1.0,0.0,109.81096649169922,115.0,26582.42578125,0.0,1382.4998779296875,1.0,283.1499938964844,285.08404541015625,290.9652099609375,292.6925048828125,293.1499938964844,293.1499938964844,283.1499938964844,24337.18359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529778480529785,1.0,0.0,0.0,3.285936117172241,3.285956382751465,7.20462821846013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.25,0.0,1149.6513671875,1895.4371337890625,0.0,2051.2685546875,0.8254170417785645,1.0,0.0,3.0,1.0,0.0
12131040,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.080322265625,0.9990000128746032,0.6024614572525024,0.4777529239654541,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.08013916015625,0.810525119304657,0.2805540561676025,0.2669960558414459,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.08013916015625,0.8008266091346741,0.2701107561588287,0.1903068423271179,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0800476074219,0.7399383783340454,0.2123742997646331,0.2031195610761642,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0800170898437,0.7388802170753479,0.211126908659935,0.959096372127533,286.0802307128906,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.39556884765625,286.0809020996094,1.0,0.4804637432098388,1.0,1.0,0.0,1.0,-2.517763614654541,2.51775860786438,5.105115178594133e-06,1.948960304260254,1.0,1.0,0.0,109.81096649169922,115.0,26582.42578125,0.0,1382.4998779296875,1.0,283.1499938964844,285.08404541015625,290.9652099609375,292.6925048828125,293.1499938964844,293.1499938964844,283.1499938964844,24337.18359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529778480529785,1.0,0.0,0.0,3.285936117172241,3.285956382751465,7.20462821846013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.25,0.0,1149.6513671875,1895.4371337890625,0.0,2051.2685546875,0.8254170417785645,1.0,0.0,3.0,1.0,0.0
12131100,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08123779296875,0.9990000128746032,0.6045741438865662,0.4780134260654449,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08111572265625,0.8119995594024658,0.282295823097229,0.2686337530612945,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.08111572265625,0.8013723492622375,0.2708036303520202,0.1907895058393478,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0810546875,0.740763247013092,0.2132599055767059,0.2039567828178405,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0810546875,0.7391636967658997,0.2115086615085601,0.9608025550842284,286.0811767578125,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,297.3970642089844,286.08172607421875,1.0,0.4814509153366089,1.0,1.0,0.0,1.0,-2.523678541183472,2.5236732959747314,5.129099463374587e-06,1.9535270929336548,1.0,1.0,0.0,110.08267974853516,115.0,26842.126953125,0.0,1391.2276611328125,1.0,283.1499938964844,285.0728454589844,290.9920959472656,292.7349853515625,293.1499938964844,293.1499938964844,283.1499938964844,25110.0234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565263509750366,1.0,0.0,0.0,3.337701797485352,3.3377227783203125,7.433415021296241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.3798828125,0.0,1204.8458251953125,1895.4371337890625,0.0,2082.1748046875,0.8354988098144531,1.0,0.0,3.0,1.0,0.0
12131160,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.08837890625,0.9990000128746032,0.606561541557312,0.4788595736026764,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.088134765625,0.8131502270698547,0.2840519845485687,0.2702895104885101,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0881042480469,0.8015915751457214,0.2715031802654266,0.1912798732519149,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0879821777344,0.7413123250007629,0.2141491770744323,0.2048024982213974,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0879821777344,0.7391778230667114,0.2118953019380569,0.9625623226165771,286.0882568359375,284.95001220703125,296.6759948730469,287.9830627441406,296.67266845703125,297.39794921875,286.0891418457031,1.0,0.4826746881008148,1.0,1.0,0.0,1.0,-2.530402898788452,2.530397653579712,5.156446150067495e-06,1.9587239027023315,1.0,1.0,0.0,110.5484619140625,118.0,27084.4140625,0.0,1401.8702392578125,1.0,283.1499938964844,285.070068359375,291.01824951171875,292.7756042480469,293.1499938964844,293.1499938964844,283.1499938964844,25624.873046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599695324897766,1.0,0.0,0.0,3.3717458248138428,3.371767282485962,7.585828143419349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.88134765625,0.0,1242.0909423828125,1895.4371337890625,0.0,2112.305908203125,0.8467636108398438,1.0,0.0,3.0,1.0,0.0
12131220,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1001892089844,0.9990000128746032,0.6101434826850891,0.4818790853023529,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.09991455078125,0.8147398829460144,0.2876003384590149,0.2736532986164093,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0998840332031,0.8013042211532593,0.2729171514511108,0.1922847181558609,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997009277344,0.7417898774147034,0.2159348130226135,0.2065182477235794,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997009277344,0.7385969161987305,0.2126702517271042,0.9661882519721984,286.1000366210937,284.95001220703125,296.8236083984375,288.0341491699219,296.8204345703125,297.3978271484375,286.1011047363281,1.0,0.4856591522693634,1.0,1.0,0.0,1.0,-2.5456960201263428,2.5456907749176025,5.218931164563401e-06,1.9705512523651123,1.0,1.0,0.0,111.92457580566406,121.0,27595.798828125,0.0,1427.635009765625,1.0,283.1499938964844,285.0604553222656,291.0693664550781,292.85797119140625,293.1499938964844,293.1499938964844,283.1499938964844,26863.5546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670006155967712,1.0,0.0,0.0,3.452277660369873,3.4523000717163086,7.952519354148535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.86474609375,0.0,1333.2333984375,1895.4371337890625,0.0,2174.250244140625,0.8668141961097717,1.0,0.0,3.0,1.0,0.0
12131280,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1001892089844,0.9990000128746032,0.6101434826850891,0.4818790853023529,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.09991455078125,0.8147398829460144,0.2876003384590149,0.2736532986164093,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0998840332031,0.8013042211532593,0.2729171514511108,0.1922847181558609,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997009277344,0.7417898774147034,0.2159348130226135,0.2065182477235794,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997009277344,0.7385969161987305,0.2126702517271042,0.9661882519721984,286.1000366210937,284.95001220703125,296.8236083984375,288.0341491699219,296.8204345703125,297.3978271484375,286.1011047363281,1.0,0.4856591522693634,1.0,1.0,0.0,1.0,-2.5456960201263428,2.5456907749176025,5.218931164563401e-06,1.9705512523651123,1.0,1.0,0.0,111.92457580566406,121.0,27595.798828125,0.0,1427.635009765625,1.0,283.1499938964844,285.0604553222656,291.0693664550781,292.85797119140625,293.1499938964844,293.1499938964844,283.1499938964844,26863.5546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670006155967712,1.0,0.0,0.0,3.452277660369873,3.4523000717163086,7.952519354148535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.86474609375,0.0,1333.2333984375,1895.4371337890625,0.0,2174.250244140625,0.8668141961097717,1.0,0.0,3.0,1.0,0.0
12131340,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11444091796875,0.9990000128746032,0.6132016777992249,0.4863039255142212,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141357421875,0.815593957901001,0.291190505027771,0.2770743370056152,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.8002583980560303,0.2743449211120605,0.1933123767375946,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1139221191406,0.7416123747825623,0.217724472284317,0.2082553803920745,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1139221191406,0.7373693585395813,0.2134328782558441,0.9698534607887268,286.1142883300781,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.3954467773437,286.11541748046875,1.0,0.4891977608203888,1.0,1.0,0.0,1.0,-2.56284761428833,2.56284236907959,5.28947202838026e-06,1.983820915222168,1.0,1.0,0.0,113.77745056152344,124.0,28110.115234375,0.0,1458.21240234375,1.0,283.1499938964844,285.0538635253906,291.1160888671875,292.9369201660156,293.1499938964844,293.1499938964844,283.1499938964844,28062.984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743029594421387,1.0,0.0,0.0,3.5285065174102783,3.5285298824310303,8.307591201628384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.203125,0.0,1423.5142822265625,1895.4371337890625,0.0,2239.14404296875,0.8858083486557007,1.0,0.0,3.0,1.0,0.0
12131400,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11444091796875,0.9990000128746032,0.6132016777992249,0.4863039255142212,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141357421875,0.815593957901001,0.291190505027771,0.2770743370056152,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.8002583980560303,0.2743449211120605,0.1933123767375946,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1139221191406,0.7416123747825623,0.217724472284317,0.2082553803920745,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1139221191406,0.7373693585395813,0.2134328782558441,0.9698534607887268,286.1142883300781,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.3954467773437,286.11541748046875,1.0,0.4891977608203888,1.0,1.0,0.0,1.0,-2.56284761428833,2.56284236907959,5.28947202838026e-06,1.983820915222168,1.0,1.0,0.0,113.77745056152344,124.0,28110.115234375,0.0,1458.21240234375,1.0,283.1499938964844,285.0538635253906,291.1160888671875,292.9369201660156,293.1499938964844,293.1499938964844,283.1499938964844,28062.984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743029594421387,1.0,0.0,0.0,3.5285065174102783,3.5285298824310303,8.307591201628384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.203125,0.0,1423.5142822265625,1895.4371337890625,0.0,2239.14404296875,0.8858083486557007,1.0,0.0,3.0,1.0,0.0
12131460,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1298828125,0.9990000128746032,0.6157788634300232,0.4917338490486145,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1296081542969,0.8159381747245789,0.2948131263256073,0.2805397808551788,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1295471191406,0.798687219619751,0.2757777869701385,0.1943538337945938,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.12939453125,0.7409754395484924,0.2195112854242324,0.2100033015012741,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.7356870770454407,0.2141717225313186,0.9734798073768616,286.1297607421875,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3912353515625,286.1308898925781,1.0,0.4931205213069916,1.0,1.0,0.0,1.0,-2.5812437534332275,2.581238508224488,5.365667675505392e-06,1.9980558156967163,1.0,1.0,0.0,115.98152160644533,127.0,28621.662109375,0.0,1492.371826171875,1.0,283.1499938964844,285.0491943359375,291.1566467285156,293.010009765625,293.1499938964844,293.1499938964844,283.1499938964844,29234.984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818514704704285,1.0,0.0,0.0,3.601433515548706,3.6014578342437744,8.654542398289777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.08984375,0.0,1513.614990234375,1895.4371337890625,0.0,2306.779541015625,0.9039904475212096,1.0,0.0,3.0,1.0,0.0
12131520,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1298828125,0.9990000128746032,0.6157788634300232,0.4917338490486145,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1296081542969,0.8159381747245789,0.2948131263256073,0.2805397808551788,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1295471191406,0.798687219619751,0.2757777869701385,0.1943538337945938,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.12939453125,0.7409754395484924,0.2195112854242324,0.2100033015012741,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.7356870770454407,0.2141717225313186,0.9734798073768616,286.1297607421875,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3912353515625,286.1308898925781,1.0,0.4931205213069916,1.0,1.0,0.0,1.0,-2.5812437534332275,2.581238508224488,5.365667675505392e-06,1.9980558156967163,1.0,1.0,0.0,115.98152160644533,127.0,28621.662109375,0.0,1492.371826171875,1.0,283.1499938964844,285.0491943359375,291.1566467285156,293.010009765625,293.1499938964844,293.1499938964844,283.1499938964844,29234.984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818514704704285,1.0,0.0,0.0,3.601433515548706,3.6014578342437744,8.654542398289777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.08984375,0.0,1513.614990234375,1895.4371337890625,0.0,2306.779541015625,0.9039904475212096,1.0,0.0,3.0,1.0,0.0
12131580,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1457214355469,0.9990000128746032,0.617917001247406,0.4978713691234588,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1454467773437,0.8159355521202087,0.2984598577022552,0.2840384244918823,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1453857421875,0.796764075756073,0.2772093713283539,0.1954018771648407,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1452331542969,0.740025520324707,0.221289187669754,0.2117529660463333,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14520263671875,0.7336946129798889,0.214879959821701,0.977017879486084,286.14556884765625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3857116699219,286.146728515625,1.0,0.4973025023937225,1.0,1.0,0.0,1.0,-2.6004347801208496,2.6004292964935303,5.4457409532915335e-06,2.0129072666168213,1.0,1.0,0.0,118.4439468383789,130.0,29125.6171875,0.0,1529.19873046875,1.0,283.1499938964844,285.0455627441406,291.19012451171875,293.0757751464844,293.1499938964844,293.1499938964844,283.1499938964844,30387.826171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895357012748718,1.0,0.0,0.0,3.671755790710449,3.671781063079834,8.995822327051428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.98828125,0.0,1604.0233154296875,1895.4371337890625,0.0,2376.1630859375,0.9215306043624878,1.0,0.0,3.0,1.0,0.0
12131640,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1457214355469,0.9990000128746032,0.617917001247406,0.4978713691234588,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1454467773437,0.8159355521202087,0.2984598577022552,0.2840384244918823,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1453857421875,0.796764075756073,0.2772093713283539,0.1954018771648407,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1452331542969,0.740025520324707,0.221289187669754,0.2117529660463333,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14520263671875,0.7336946129798889,0.214879959821701,0.977017879486084,286.14556884765625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3857116699219,286.146728515625,1.0,0.4973025023937225,1.0,1.0,0.0,1.0,-2.6004347801208496,2.6004292964935303,5.4457409532915335e-06,2.0129072666168213,1.0,1.0,0.0,118.4439468383789,130.0,29125.6171875,0.0,1529.19873046875,1.0,283.1499938964844,285.0455627441406,291.19012451171875,293.0757751464844,293.1499938964844,293.1499938964844,283.1499938964844,30387.826171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895357012748718,1.0,0.0,0.0,3.671755790710449,3.671781063079834,8.995822327051428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.98828125,0.0,1604.0233154296875,1895.4371337890625,0.0,2376.1630859375,0.9215306043624878,1.0,0.0,3.0,1.0,0.0
