time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131700,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513977050781,0.9990000128746032,0.6188308000564575,0.5011328458786011,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.15118408203125,0.8158437013626099,0.3002897799015045,0.2857979834079742,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1511535644531,0.7957135438919067,0.2779229283332824,0.1959273517131805,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1510314941406,0.7394692301750183,0.222173124551773,0.2126267403364181,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1510314941406,0.7326175570487976,0.215221107006073,0.978745937347412,286.1512756347656,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,297.382568359375,286.1522216796875,1.0,0.4994613528251648,1.0,1.0,0.0,1.0,-2.6102256774902344,2.610220193862915,5.486822828970617e-06,2.020484685897827,1.0,1.0,0.0,119.74947357177734,130.0,29382.666015625,0.0,1548.395751953125,1.0,283.1499938964844,285.0409240722656,291.2042541503906,293.1064758300781,293.1499938964844,293.1499938964844,283.1499938964844,31088.67578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934165000915527,1.0,0.0,0.0,3.713856220245361,3.7138822078704834,9.203297963722434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.4169921875,0.0,1659.8338623046875,1895.4371337890625,0.0,2411.392822265625,0.9292285442352296,1.0,0.0,3.0,1.0,0.0
12131760,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.161376953125,0.9990000128746032,0.6196438074111938,0.5045011043548584,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1611022949219,0.8157012462615967,0.3021237850189209,0.2875610589981079,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1610412597656,0.7946140170097351,0.2786349356174469,0.196451261639595,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.160888671875,0.7388675808906555,0.2230532467365265,0.2134970724582672,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1608581542969,0.7314947247505188,0.2155530899763107,0.9804336428642272,286.1612243652344,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.3792724609375,286.1623229980469,1.0,0.5016533732414246,1.0,1.0,0.0,1.0,-2.6200945377349854,2.620089054107666,5.528389010578394e-06,2.028122901916504,1.0,1.0,0.0,121.09724426269533,118.0,29617.599609375,0.0,1568.01953125,1.0,283.1499938964844,285.0425720214844,291.2159729003906,293.1333312988281,293.1499938964844,293.1499938964844,283.1499938964844,31522.671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972471117973328,1.0,0.0,0.0,3.7396891117095934,3.739715337753296,9.331775459031632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.49365234375,0.0,1694.7119140625,1895.4371337890625,0.0,2446.282958984375,0.9384823441505432,1.0,0.0,3.0,1.0,0.0
12131820,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1666259765625,0.9990000128746032,0.6222943067550659,0.4991562366485595,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.16656494140625,0.8214519023895264,0.3057574331760406,0.2909308671951294,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1665344238281,0.7988058924674988,0.280009001493454,0.1973728984594345,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.16650390625,0.7430274486541748,0.2247614711523056,0.2150621265172958,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16650390625,0.7344793081283569,0.21616230905056,0.982935905456543,286.1665954589844,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.377197265625,286.1667785644531,1.0,0.5006701350212097,1.0,1.0,0.0,1.0,-2.623737573623657,2.623732089996338,5.544317446037894e-06,2.0312087535858154,1.0,1.0,0.0,119.64629364013672,121.0,29948.7734375,0.0,1566.5706787109375,1.0,283.1499938964844,285.0311279296875,291.2323303222656,293.1762084960937,293.1499938964844,293.1499938964844,283.1499938964844,32652.947265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046743869781494,1.0,0.0,0.0,3.806143522262573,3.806170701980591,9.666374580774573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.33984375,0.0,1786.672607421875,1895.4371337890625,0.0,2514.23876953125,0.9550666213035583,1.0,0.0,3.0,1.0,0.0
12131880,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1666259765625,0.9990000128746032,0.6222943067550659,0.4991562366485595,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.16656494140625,0.8214519023895264,0.3057574331760406,0.2909308671951294,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1665344238281,0.7988058924674988,0.280009001493454,0.1973728984594345,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.16650390625,0.7430274486541748,0.2247614711523056,0.2150621265172958,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16650390625,0.7344793081283569,0.21616230905056,0.982935905456543,286.1665954589844,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.377197265625,286.1667785644531,1.0,0.5006701350212097,1.0,1.0,0.0,1.0,-2.623737573623657,2.623732089996338,5.544317446037894e-06,2.0312087535858154,1.0,1.0,0.0,119.64629364013672,121.0,29948.7734375,0.0,1566.5706787109375,1.0,283.1499938964844,285.0311279296875,291.2323303222656,293.1762084960937,293.1499938964844,293.1499938964844,283.1499938964844,32652.947265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046743869781494,1.0,0.0,0.0,3.806143522262573,3.806170701980591,9.666374580774573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.33984375,0.0,1786.672607421875,1895.4371337890625,0.0,2514.23876953125,0.9550666213035583,1.0,0.0,3.0,1.0,0.0
12131940,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1651611328125,0.9990000128746032,0.6244580745697021,0.4973666369915008,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.16510009765625,0.823917031288147,0.3076483905315399,0.2926870882511139,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1650695800781,0.8004515171051025,0.2807158827781677,0.197849154472351,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1650390625,0.7447503805160522,0.2256444245576858,0.215872660279274,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1650390625,0.7356006503105164,0.216487243771553,0.9842572808265686,286.1651306152344,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.3796691894531,286.1654968261719,1.0,0.5010101199150085,1.0,1.0,0.0,1.0,-2.6268210411071777,2.6268155574798584,5.557088115892839e-06,2.0334646701812744,1.0,1.0,0.0,119.21955108642578,121.0,30124.201171875,0.0,1568.944091796875,1.0,283.1499938964844,285.02166748046875,291.2360534667969,293.1913452148437,293.1499938964844,293.1499938964844,283.1499938964844,33368.78515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080945014953613,1.0,0.0,0.0,3.847637891769409,3.847665548324585,9.878286846287665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.21484375,0.0,1845.7467041015625,1895.4371337890625,0.0,2545.656494140625,0.9626051783561708,1.0,0.0,3.0,1.0,0.0
12132000,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1694641113281,0.9990000128746032,0.6264113187789917,0.4968407154083252,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693420410156,0.8256207704544067,0.3093996345996856,0.2943262159824371,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693115234375,0.8013638854026794,0.2813683450222015,0.1982979327440261,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.7458299398422241,0.2264593541622162,0.2166347205638885,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.736149251461029,0.2167957723140716,0.9855875372886658,286.1694030761719,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.3817138671875,286.16998291015625,1.0,0.5016119480133057,1.0,1.0,0.0,1.0,-2.6312105655670166,2.631204843521118,5.575627710641129e-06,2.036839485168457,1.0,1.0,0.0,119.21721649169922,124.0,30281.794921875,0.0,1575.036376953125,1.0,283.1499938964844,285.01971435546875,291.2375183105469,293.2025756835937,293.1499938964844,293.1499938964844,283.04998779296875,33777.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110138773918152,1.0,0.0,0.0,3.871131896972656,3.8711600303649902,9.999290568885044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.07666015625,0.0,1879.7645263671875,1895.4371337890625,0.0,2572.533203125,0.9702870845794678,1.0,0.0,3.0,1.0,0.0
12132060,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09112548828125,0.9990000128746032,0.6291882395744324,0.5001328587532043,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09136962890625,0.8267958164215088,0.3127771914005279,0.2976359128952026,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0914306640625,0.8007094860076904,0.2824254631996155,0.1991366446018219,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09161376953125,0.7459003329277039,0.2279267609119415,0.2181351482868194,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0916442871094,0.7352074384689331,0.2172169834375381,0.9880217909812928,286.0912475585937,284.95001220703125,297.6420593261719,288.2116394042969,297.5542907714844,297.3789978027344,286.0903015136719,1.0,0.5035220384597778,0.7529245018959045,0.7529245018959045,0.4000000059604645,1.0,-2.6448681354522705,1.7523256540298462,0.8925425410270691,1.1581352949142456,1.0,1.0,0.0,120.18341064453124,127.0,30700.046875,0.0,1594.8001708984375,1.0,283.05194091796875,284.9229736328125,291.25506591796875,293.2624206542969,293.1499938964844,293.1499938964844,282.75,34720.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212700486183167,1.0,0.0,0.0,3.9247891902923584,3.924818277359009,1.0278411082254024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.5166015625,0.0,1959.01904296875,1895.4371337890625,0.0,2667.33935546875,0.9815950989723206,1.0,0.0,3.0,1.0,0.0
12132120,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09112548828125,0.9990000128746032,0.6291882395744324,0.5001328587532043,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09136962890625,0.8267958164215088,0.3127771914005279,0.2976359128952026,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0914306640625,0.8007094860076904,0.2824254631996155,0.1991366446018219,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09161376953125,0.7459003329277039,0.2279267609119415,0.2181351482868194,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0916442871094,0.7352074384689331,0.2172169834375381,0.9880217909812928,286.0912475585937,284.95001220703125,297.6420593261719,288.2116394042969,297.5542907714844,297.3789978027344,286.0903015136719,1.0,0.5035220384597778,0.7529245018959045,0.7529245018959045,0.4000000059604645,1.0,-2.6448681354522705,1.7523256540298462,0.8925425410270691,1.1581352949142456,1.0,1.0,0.0,120.18341064453124,127.0,30700.046875,0.0,1594.8001708984375,1.0,283.05194091796875,284.9229736328125,291.25506591796875,293.2624206542969,293.1499938964844,293.1499938964844,282.75,34720.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212700486183167,1.0,0.0,0.0,3.9247891902923584,3.924818277359009,1.0278411082254024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.5166015625,0.0,1959.01904296875,1895.4371337890625,0.0,2667.33935546875,0.9815950989723206,1.0,0.0,3.0,1.0,0.0
12132180,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492736816406,0.9990000128746032,0.6290044188499451,0.5052803158760071,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.849853515625,0.8264944553375244,0.3153538107872009,0.3003464639186859,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8500061035156,0.7983984351158142,0.2826281189918518,0.1994975507259369,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.85040283203125,0.7445868849754333,0.2287511080503463,0.2191549241542816,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8504943847656,0.732908308506012,0.2169719189405441,0.9881166815757751,285.8495788574219,284.95001220703125,297.73162841796875,288.21734619140625,297.5029296875,297.3598937988281,285.84747314453125,1.0,0.5060327053070068,0.5058490037918091,0.5058490037918091,0.800000011920929,1.0,-2.6560769081115723,1.017877459526062,1.6381993293762207,0.4223499298095703,1.0,1.0,0.0,121.91419982910156,130.0,31363.580078125,0.0,1617.5106201171875,1.0,282.7562255859375,284.6554260253906,291.282958984375,293.3624572753906,293.1499938964844,293.1499938964844,282.45001220703125,35230.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387292623519897,1.0,0.0,0.0,3.9535071849823,3.953536510467529,1.0429375834064558e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.76708984375,0.0,2002.33740234375,1895.4371337890625,0.0,2829.8447265625,0.9885397553443908,1.0,0.0,3.0,1.0,0.0
12132240,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492736816406,0.9990000128746032,0.6290044188499451,0.5052803158760071,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.849853515625,0.8264944553375244,0.3153538107872009,0.3003464639186859,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8500061035156,0.7983984351158142,0.2826281189918518,0.1994975507259369,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.85040283203125,0.7445868849754333,0.2287511080503463,0.2191549241542816,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8504943847656,0.732908308506012,0.2169719189405441,0.9881166815757751,285.8495788574219,284.95001220703125,297.73162841796875,288.21734619140625,297.5029296875,297.3598937988281,285.84747314453125,1.0,0.5060327053070068,0.5058490037918091,0.5058490037918091,0.800000011920929,1.0,-2.6560769081115723,1.017877459526062,1.6381993293762207,0.4223499298095703,1.0,1.0,0.0,121.91419982910156,130.0,31363.580078125,0.0,1617.5106201171875,1.0,282.7562255859375,284.6554260253906,291.282958984375,293.3624572753906,293.1499938964844,293.1499938964844,282.45001220703125,35230.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387292623519897,1.0,0.0,0.0,3.9535071849823,3.953536510467529,1.0429375834064558e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.76708984375,0.0,2002.33740234375,1895.4371337890625,0.0,2829.8447265625,0.9885397553443908,1.0,0.0,3.0,1.0,0.0
12132300,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.66143798828125,0.9990000128746032,0.6279745101928711,0.5084289312362671,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.8258358240127563,0.3163616955280304,0.3014435470104217,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6656494140625,0.7966727614402771,0.2824412286281585,0.1994788199663162,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66778564453125,0.7434444427490234,0.22892627120018,0.2194485068321228,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6684265136719,0.7312650680541992,0.2165973335504531,0.9870603680610656,285.6632080078125,284.95001220703125,297.77545166015625,288.2201538085937,297.4650573730469,297.3436889648437,285.65118408203125,1.0,0.507440447807312,0.3823112547397613,0.3823112547397613,1.0,1.0,-2.66023850440979,0.739806592464447,1.9204318523406985,0.143633171916008,1.0,1.0,0.0,122.96409606933594,130.0,31948.51953125,0.0,1629.202880859375,1.0,282.493896484375,284.439453125,291.31060791015625,293.4857482910156,293.1499938964844,293.1499938964844,282.45001220703125,35403.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490902781486511,1.0,0.0,0.0,3.963221549987793,3.9632508754730233,1.048069179887534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.24755859375,0.0,2017.1337890625,1895.4371337890625,0.0,2926.75048828125,0.9908885955810548,1.0,0.0,3.0,1.0,0.0
12132360,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6024169921875,0.9990000128746032,0.6263197064399719,0.5126095414161682,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.60284423828125,0.8244824409484863,0.3172019422054291,0.3023229837417602,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6029663085937,0.794185996055603,0.2820862233638763,0.199295625090599,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6032409667969,0.7416601777076721,0.2289562672376632,0.2195657044649124,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.60333251953125,0.7289858460426331,0.2160692363977432,0.9851447343826294,285.6026611328125,284.95001220703125,297.8186340332031,288.2229309082031,297.4652099609375,297.3244323730469,285.6011657714844,1.0,0.508831799030304,0.4018213450908661,0.4018213450908661,1.0,1.0,-2.6639413833618164,0.7649611830711365,1.8989801406860352,0.1679021418094635,1.0,1.0,0.0,124.36048889160156,118.0,32010.703125,0.0,1640.686767578125,1.0,282.4560241699219,284.3853454589844,291.2738342285156,293.398681640625,293.1499938964844,293.1499938964844,282.1499938964844,35538.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524872660636902,1.0,0.0,0.0,3.9707438945770255,3.970773458480835,1.0520516298129223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.29638671875,0.0,2028.6416015625,1895.4371337890625,0.0,2958.572265625,0.9927074313163756,1.0,0.0,3.0,1.0,0.0
12132420,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603820800781,0.9990000128746032,0.6229667663574219,0.5094742178916931,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3609619140625,0.8272215723991394,0.3186009228229522,0.3036980032920837,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36114501953125,0.7949870824813843,0.2811175584793091,0.1986591964960098,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.36151123046875,0.7429405450820923,0.2287555038928985,0.2194259166717529,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36163330078125,0.7290575504302979,0.2147353738546371,0.9794315695762634,285.3606872558594,284.95001220703125,297.9031677246094,288.2284545898437,297.4849548339844,297.2899780273437,285.3584899902344,1.0,0.5061811804771423,0.4408415555953979,0.4408415555953979,1.0,1.0,-2.6540520191192627,0.8491634726524353,1.8048884868621824,0.2545213401317596,1.0,1.0,0.0,123.09080505371094,106.0,32607.72265625,0.0,1620.4613037109375,1.0,282.15606689453125,284.1168518066406,291.2635192871094,293.426513671875,293.1499938964844,293.1499938964844,281.8500061035156,35723.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862740695476532,1.0,0.0,0.0,3.981072425842285,3.981102228164673,1.0575317901384551e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.22998046875,0.0,2044.513427734375,1895.4371337890625,0.0,3054.7119140625,0.9952045679092408,1.0,0.0,3.0,1.0,0.0
12132480,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603820800781,0.9990000128746032,0.6229667663574219,0.5094742178916931,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3609619140625,0.8272215723991394,0.3186009228229522,0.3036980032920837,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36114501953125,0.7949870824813843,0.2811175584793091,0.1986591964960098,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.36151123046875,0.7429405450820923,0.2287555038928985,0.2194259166717529,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36163330078125,0.7290575504302979,0.2147353738546371,0.9794315695762634,285.3606872558594,284.95001220703125,297.9031677246094,288.2284545898437,297.4849548339844,297.2899780273437,285.3584899902344,1.0,0.5061811804771423,0.4408415555953979,0.4408415555953979,1.0,1.0,-2.6540520191192627,0.8491634726524353,1.8048884868621824,0.2545213401317596,1.0,1.0,0.0,123.09080505371094,106.0,32607.72265625,0.0,1620.4613037109375,1.0,282.15606689453125,284.1168518066406,291.2635192871094,293.426513671875,293.1499938964844,293.1499938964844,281.8500061035156,35723.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862740695476532,1.0,0.0,0.0,3.981072425842285,3.981102228164673,1.0575317901384551e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.22998046875,0.0,2044.513427734375,1895.4371337890625,0.0,3054.7119140625,0.9952045679092408,1.0,0.0,3.0,1.0,0.0
12132540,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189270019531,0.9990000128746032,0.6215556263923645,0.4975307881832123,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195373535156,0.8341740369796753,0.3197173178195953,0.3046683073043823,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.8002194166183472,0.2799019515514374,0.1977470368146896,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.7479825615882874,0.2283065915107727,0.2189134061336517,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12030029296875,0.7326667904853821,0.2131539732217788,0.9719222784042358,285.1192932128906,284.95001220703125,297.9851989746094,288.2338562011719,297.517333984375,297.2684020996094,285.1167297363281,1.0,0.4998835325241089,0.4798617959022522,0.4798617959022522,1.0,1.0,-2.6301417350769043,0.9179455637931824,1.7121962308883667,0.3287044167518616,1.0,1.0,0.0,118.71377563476562,109.0,33143.4609375,0.0,1566.92333984375,1.0,281.8559265136719,283.8460388183594,291.2581481933594,293.45361328125,293.1499938964844,293.1499938964844,281.54998779296875,35834.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707692623138428,1.0,0.0,0.0,3.987255811691284,3.987285614013672,1.0608193861116888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.2578125,0.0,2054.0546875,1895.4371337890625,0.0,3130.02685546875,0.9966994524002076,1.0,0.0,3.0,1.0,0.0
12132600,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189270019531,0.9990000128746032,0.6215556263923645,0.4975307881832123,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195373535156,0.8341740369796753,0.3197173178195953,0.3046683073043823,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.8002194166183472,0.2799019515514374,0.1977470368146896,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.7479825615882874,0.2283065915107727,0.2189134061336517,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12030029296875,0.7326667904853821,0.2131539732217788,0.9719222784042358,285.1192932128906,284.95001220703125,297.9851989746094,288.2338562011719,297.517333984375,297.2684020996094,285.1167297363281,1.0,0.4998835325241089,0.4798617959022522,0.4798617959022522,1.0,1.0,-2.6301417350769043,0.9179455637931824,1.7121962308883667,0.3287044167518616,1.0,1.0,0.0,118.71377563476562,109.0,33143.4609375,0.0,1566.92333984375,1.0,281.8559265136719,283.8460388183594,291.2581481933594,293.45361328125,293.1499938964844,293.1499938964844,281.54998779296875,35834.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707692623138428,1.0,0.0,0.0,3.987255811691284,3.987285614013672,1.0608193861116888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.2578125,0.0,2054.0546875,1895.4371337890625,0.0,3130.02685546875,0.9966994524002076,1.0,0.0,3.0,1.0,0.0
12132660,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.6213123798370361,0.4915699958801269,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8380997180938721,0.3207264840602875,0.3055694997310638,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8022237420082092,0.2786151468753814,0.1968094110488891,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7502560019493103,0.227771982550621,0.2183549851179123,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7335996031761169,0.2115005999803543,0.964247226715088,284.8989562988281,284.95001220703125,298.0647277832031,288.2391967773437,297.534423828125,297.2537536621094,284.8971252441406,1.0,0.4963993728160858,0.476284921169281,0.476284921169281,1.0,1.0,-2.613026857376098,0.9068856835365297,1.7061411142349243,0.32129567861557,0.9987781643867492,0.9987781643867492,0.0,116.36833190917967,112.0,33857.6875,0.0,1532.9295654296875,1.0,281.55596923828125,283.5867004394531,291.26080322265625,293.4947509765625,293.1499938964844,293.1499938964844,281.25,35935.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781687021255493,1.0,0.0,0.0,3.990115404129028,3.990145444869995,1.0623416528687812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.1015625,0.0,2058.879638671875,1895.4371337890625,0.0,3199.415771484375,0.9974162578582764,1.0,0.0,3.0,1.0,0.0
12132720,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.6213123798370361,0.4915699958801269,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8380997180938721,0.3207264840602875,0.3055694997310638,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8022237420082092,0.2786151468753814,0.1968094110488891,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7502560019493103,0.227771982550621,0.2183549851179123,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7335996031761169,0.2115005999803543,0.964247226715088,284.8989562988281,284.95001220703125,298.0647277832031,288.2391967773437,297.534423828125,297.2537536621094,284.8971252441406,1.0,0.4963993728160858,0.476284921169281,0.476284921169281,1.0,1.0,-2.613026857376098,0.9068856835365297,1.7061411142349243,0.32129567861557,0.9987781643867492,0.9987781643867492,0.0,116.36833190917967,112.0,33857.6875,0.0,1532.9295654296875,1.0,281.55596923828125,283.5867004394531,291.26080322265625,293.4947509765625,293.1499938964844,293.1499938964844,281.25,35935.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781687021255493,1.0,0.0,0.0,3.990115404129028,3.990145444869995,1.0623416528687812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.1015625,0.0,2058.879638671875,1895.4371337890625,0.0,3199.415771484375,0.9974162578582764,1.0,0.0,3.0,1.0,0.0
12132780,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.685791015625,0.9990000128746032,0.6198128461837769,0.4906730353832245,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861572265625,0.8393343091011047,0.3216389119625091,0.3064440488815307,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6863098144531,0.8014152646064758,0.2772594392299652,0.1958729326725006,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.68658447265625,0.750074565410614,0.2271662205457687,0.2177921086549759,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.68670654296875,0.7322152256965637,0.2097884565591812,0.9566112160682678,284.6860046386719,284.95001220703125,298.1418151855469,288.2444763183594,297.5463256835937,297.2349853515625,284.6845092773437,1.0,0.4946396946907043,0.4727080762386322,0.4727080762386322,1.0,1.0,-2.6020185947418213,0.8957111835479736,1.7063075304031372,0.3125176727771759,0.9934820532798768,0.9934820532798768,0.0,115.72612762451172,115.0,34624.29296875,0.0,1515.133056640625,1.0,281.2557067871094,283.333740234375,291.269287109375,293.5483093261719,293.1499938964844,293.1499938964844,280.95001220703125,36109.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862825632095337,1.0,0.0,0.0,3.986685037612915,3.986714839935303,1.0605157285681344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.810546875,0.0,2055.50830078125,1895.4371337890625,0.0,3275.425537109375,0.9967322945594788,1.0,0.0,3.0,1.0,0.0
12132840,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.685791015625,0.9990000128746032,0.6198128461837769,0.4906730353832245,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861572265625,0.8393343091011047,0.3216389119625091,0.3064440488815307,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6863098144531,0.8014152646064758,0.2772594392299652,0.1958729326725006,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.68658447265625,0.750074565410614,0.2271662205457687,0.2177921086549759,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.68670654296875,0.7322152256965637,0.2097884565591812,0.9566112160682678,284.6860046386719,284.95001220703125,298.1418151855469,288.2444763183594,297.5463256835937,297.2349853515625,284.6845092773437,1.0,0.4946396946907043,0.4727080762386322,0.4727080762386322,1.0,1.0,-2.6020185947418213,0.8957111835479736,1.7063075304031372,0.3125176727771759,0.9934820532798768,0.9934820532798768,0.0,115.72612762451172,115.0,34624.29296875,0.0,1515.133056640625,1.0,281.2557067871094,283.333740234375,291.269287109375,293.5483093261719,293.1499938964844,293.1499938964844,280.95001220703125,36109.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862825632095337,1.0,0.0,0.0,3.986685037612915,3.986714839935303,1.0605157285681344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.810546875,0.0,2055.50830078125,1895.4371337890625,0.0,3275.425537109375,0.9967322945594788,1.0,0.0,3.0,1.0,0.0
12132900,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5318603515625,0.9990000128746032,0.6184622049331665,0.4914729595184326,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5343933105469,0.8392912149429321,0.322071373462677,0.306893527507782,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5354309082031,0.8003334403038025,0.276568055152893,0.1954205483198166,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.537109375,0.7493874430656433,0.2268478870391845,0.2175233662128448,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5379333496094,0.7309622764587402,0.2089198380708694,0.9528604745864868,284.5333557128906,284.95001220703125,298.1794128417969,288.2471008300781,297.55084228515625,297.22418212890625,284.5231628417969,1.0,0.4942488670349121,0.4709196388721466,0.4709196388721466,1.0,1.0,-2.598145008087158,0.8907626867294312,1.707382321357727,0.3084032535552978,0.989227533340454,0.989227533340454,0.0,115.82471466064452,115.0,35483.78125,0.0,1510.34375,1.0,280.9930419921875,283.1390686035156,291.3028564453125,293.6820068359375,293.1499938964844,293.1499938964844,280.95001220703125,36213.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934169411659241,1.0,0.0,0.0,3.982502937316896,3.982532739639282,1.0582919003354618e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.99072265625,0.0,2050.5078125,1895.4371337890625,0.0,3342.1474609375,0.9958133697509766,1.0,0.0,3.0,1.0,0.0
12132960,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4847412109375,0.9990000128746032,0.6165834069252014,0.4931141436100006,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.48504638671875,0.8387323617935181,0.3224592506885528,0.3072667121887207,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48516845703125,0.7987099289894104,0.2758367955684662,0.1949155479669571,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4853820800781,0.7482389211654663,0.2264963984489441,0.2172036170959472,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4855041503906,0.7292752265930176,0.2080247700214386,0.9488993287086488,284.48492431640625,284.95001220703125,298.2164001464844,288.2497253417969,297.55548095703125,297.2121276855469,284.4837341308594,1.0,0.4941017627716064,0.4710948765277862,0.4710948765277862,1.0,1.0,-2.594813585281372,0.8895171880722046,1.7052963972091677,0.3078691065311432,0.9855919480323792,0.9855919480323792,0.0,116.1886978149414,118.0,35548.27734375,0.0,1507.4564208984375,1.0,280.9557189941406,283.0942687988281,291.2803955078125,293.6128845214844,293.1499938964844,293.1499938964844,280.6499938964844,36301.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954934477806091,1.0,0.0,0.0,3.9763071537017822,3.97633695602417,1.0550016895649603e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.537109375,0.0,2042.5921630859373,1895.4371337890625,0.0,3361.541259765625,0.9944701790809632,1.0,0.0,3.0,1.0,0.0
12133020,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2911071777344,0.9990000128746032,0.6113771200180054,0.4978492259979248,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.29132080078125,0.8368785977363586,0.3231988847255707,0.3080369830131531,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2914428710937,0.7947221398353577,0.274360716342926,0.1939378827810287,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2916259765625,0.7453024983406067,0.225774273276329,0.2165895700454712,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2917175292969,0.7252970933914185,0.206235721707344,0.9411875009536744,284.2912292480469,284.95001220703125,298.2885131835937,288.2549133300781,297.5657043457031,297.1897888183594,284.29034423828125,1.0,0.4944146871566772,0.4714453816413879,0.4714453816413879,1.0,1.0,-2.590247869491577,0.8883485794067383,1.701899170875549,0.3076484799385071,0.97517591714859,0.97517591714859,0.0,117.42113494873048,106.0,36526.046875,0.0,1506.7452392578125,1.0,280.65582275390625,282.8628234863281,291.2912292480469,293.6832580566406,293.1499938964844,293.1499938964844,280.3500061035156,36511.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905868113040924,1.0,0.0,0.0,3.958350896835327,3.958380460739136,1.045494741447328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.64794921875,0.0,2019.4044189453125,1895.4371337890625,0.0,3458.219482421875,0.9904844760894777,1.0,0.0,3.0,1.0,0.0
12133080,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2911071777344,0.9990000128746032,0.6113771200180054,0.4978492259979248,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.29132080078125,0.8368785977363586,0.3231988847255707,0.3080369830131531,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2914428710937,0.7947221398353577,0.274360716342926,0.1939378827810287,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2916259765625,0.7453024983406067,0.225774273276329,0.2165895700454712,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2917175292969,0.7252970933914185,0.206235721707344,0.9411875009536744,284.2912292480469,284.95001220703125,298.2885131835937,288.2549133300781,297.5657043457031,297.1897888183594,284.29034423828125,1.0,0.4944146871566772,0.4714453816413879,0.4714453816413879,1.0,1.0,-2.590247869491577,0.8883485794067383,1.701899170875549,0.3076484799385071,0.97517591714859,0.97517591714859,0.0,117.42113494873048,106.0,36526.046875,0.0,1506.7452392578125,1.0,280.65582275390625,282.8628234863281,291.2912292480469,293.6832580566406,293.1499938964844,293.1499938964844,280.3500061035156,36511.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905868113040924,1.0,0.0,0.0,3.958350896835327,3.958380460739136,1.045494741447328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.64794921875,0.0,2019.4044189453125,1895.4371337890625,0.0,3458.219482421875,0.9904844760894777,1.0,0.0,3.0,1.0,0.0
12133140,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1234741210937,0.9990000128746032,0.6078721284866333,0.4954698979854584,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1252746582031,0.8384665250778198,0.3235794603824615,0.3084232211112976,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1260681152344,0.7951385974884033,0.2734296321868896,0.1933057904243469,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.12725830078125,0.7459540367126465,0.2252965420484542,0.2161504626274109,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1279296875,0.7251848578453064,0.2051130980253219,0.9362213015556335,284.12457275390625,284.95001220703125,298.33062744140625,288.2580261230469,297.573486328125,297.1798095703125,284.1173095703125,1.0,0.4921265244483948,0.4716556668281555,0.4716556668281555,1.0,1.0,-2.5806148052215576,0.8848464488983154,1.6957684755325315,0.3064610958099365,0.9670363664627076,0.9670363664627076,0.0,116.4007568359375,106.0,37379.5625,0.0,1489.310302734375,1.0,280.3795166015625,282.6561279296875,291.3214111328125,293.8057861328125,293.1499938964844,293.1499938964844,280.3500061035156,36667.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149980545043944,1.0,0.0,0.0,3.943500280380249,3.9435298442840576,1.0376646741860895e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.55810546875,0.0,2000.2314453125,1895.4371337890625,0.0,3542.927734375,0.9871608018875122,1.0,0.0,3.0,1.0,0.0
12133200,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0916442871094,0.9990000128746032,0.605991005897522,0.4918924868106842,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.092041015625,0.8405152559280396,0.3238084316253662,0.3085800111293793,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922241210937,0.7964245676994324,0.2727920711040497,0.1928157061338424,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0924987792969,0.7472637891769409,0.2249602377414703,0.2157795876264572,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0926513671875,0.7259252071380615,0.2043411582708358,0.932530641555786,284.0918884277344,284.95001220703125,298.35821533203125,288.26007080078125,297.5794372558594,297.1746520996094,284.09014892578125,1.0,0.4898546934127807,0.4717958569526672,0.4717958569526672,1.0,1.0,-2.571039915084839,0.8812460899353027,1.689793825149536,0.3050287663936615,0.9620913863182068,0.9620913863182068,0.0,115.03119659423828,94.0,37329.328125,0.0,1470.54541015625,1.0,280.3559875488281,282.62744140625,291.29754638671875,293.7448425292969,293.1499938964844,293.1499938964844,280.04998779296875,36753.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165393114089966,1.0,0.0,0.0,3.9317352771759033,3.931764602661133,1.031482383950788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.13330078125,0.0,1984.8355712890625,1895.4371337890625,0.0,3557.187255859375,0.9845407605171204,1.0,0.0,3.0,1.0,0.0
12133260,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8801574707031,0.9990000128746032,0.6032971143722534,0.4774928092956543,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.880615234375,0.8487718105316162,0.3242694139480591,0.3088922500610351,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8808288574219,0.8027709722518921,0.2711209058761596,0.191554382443428,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88116455078125,0.7533000111579895,0.2240535467863083,0.2147868871688842,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.88134765625,0.7302870750427246,0.2023612558841705,0.9229829907417296,283.88043212890625,284.95001220703125,298.4254455566406,288.26519775390625,297.5946350097656,297.1640319824219,283.8782653808594,1.0,0.4820367097854614,0.4718699753284454,0.4718699753284454,1.0,1.0,-2.5399422645568848,0.8688524961471558,1.6710896492004397,0.2996213734149933,0.9461072087287904,0.9461072087287904,0.0,109.85194396972656,97.0,37923.5703125,0.0,1407.3076171875,1.0,280.0558166503906,282.3856201171875,291.2966003417969,293.7857360839844,293.1499938964844,293.1499938964844,279.75,37046.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925857961177826,1.0,0.0,0.0,3.894597768783569,3.89462685585022,1.0120885463038576e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.37646484375,0.0,1936.9788818359373,1895.4371337890625,0.0,3643.1181640625,0.9762356877326964,1.0,0.0,3.0,1.0,0.0
12133320,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8801574707031,0.9990000128746032,0.6032971143722534,0.4774928092956543,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.880615234375,0.8487718105316162,0.3242694139480591,0.3088922500610351,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8808288574219,0.8027709722518921,0.2711209058761596,0.191554382443428,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88116455078125,0.7533000111579895,0.2240535467863083,0.2147868871688842,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.88134765625,0.7302870750427246,0.2023612558841705,0.9229829907417296,283.88043212890625,284.95001220703125,298.4254455566406,288.26519775390625,297.5946350097656,297.1640319824219,283.8782653808594,1.0,0.4820367097854614,0.4718699753284454,0.4718699753284454,1.0,1.0,-2.5399422645568848,0.8688524961471558,1.6710896492004397,0.2996213734149933,0.9461072087287904,0.9461072087287904,0.0,109.85194396972656,97.0,37923.5703125,0.0,1407.3076171875,1.0,280.0558166503906,282.3856201171875,291.2966003417969,293.7857360839844,293.1499938964844,293.1499938964844,279.75,37046.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925857961177826,1.0,0.0,0.0,3.894597768783569,3.89462685585022,1.0120885463038576e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.37646484375,0.0,1936.9788818359373,1895.4371337890625,0.0,3643.1181640625,0.9762356877326964,1.0,0.0,3.0,1.0,0.0
12133380,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.673583984375,0.9990000128746032,0.6020829081535339,0.4697034657001495,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.67388916015625,0.8535371422767639,0.3246311843395233,0.3091665208339691,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6741027832031,0.8054764270782471,0.2693853974342346,0.1902919113636016,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.67431640625,0.7562103867530823,0.2230987697839737,0.2138086855411529,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67449951171875,0.7317168116569519,0.2003853321075439,0.9137081503868104,283.6737976074219,284.95001220703125,298.490234375,288.270263671875,297.6095886230469,297.15411376953125,283.6723327636719,1.0,0.4773242175579071,0.4719440937042236,0.4719440937042236,1.0,1.0,-2.517061471939087,0.859785258769989,1.657276272773743,0.2953907251358032,0.9273767471313475,0.9273767471313475,0.0,106.89402770996094,100.0,38583.72265625,0.0,1365.3399658203125,1.0,279.75640869140625,282.1562805175781,291.29412841796875,293.8214416503906,293.1499938964844,293.1499938964844,279.45001220703125,37395.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334349632263184,1.0,0.0,0.0,3.844782829284668,3.84481143951416,9.863633749773726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.3095703125,0.0,1873.7711181640625,1895.4371337890625,0.0,3712.58544921875,0.9650958776474,1.0,0.0,3.0,1.0,0.0
12133440,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.673583984375,0.9990000128746032,0.6020829081535339,0.4697034657001495,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.67388916015625,0.8535371422767639,0.3246311843395233,0.3091665208339691,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6741027832031,0.8054764270782471,0.2693853974342346,0.1902919113636016,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.67431640625,0.7562103867530823,0.2230987697839737,0.2138086855411529,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67449951171875,0.7317168116569519,0.2003853321075439,0.9137081503868104,283.6737976074219,284.95001220703125,298.490234375,288.270263671875,297.6095886230469,297.15411376953125,283.6723327636719,1.0,0.4773242175579071,0.4719440937042236,0.4719440937042236,1.0,1.0,-2.517061471939087,0.859785258769989,1.657276272773743,0.2953907251358032,0.9273767471313475,0.9273767471313475,0.0,106.89402770996094,100.0,38583.72265625,0.0,1365.3399658203125,1.0,279.75640869140625,282.1562805175781,291.29412841796875,293.8214416503906,293.1499938964844,293.1499938964844,279.45001220703125,37395.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334349632263184,1.0,0.0,0.0,3.844782829284668,3.84481143951416,9.863633749773726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.3095703125,0.0,1873.7711181640625,1895.4371337890625,0.0,3712.58544921875,0.9650958776474,1.0,0.0,3.0,1.0,0.0
12133500,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5254821777344,0.9990000128746032,0.601059079170227,0.4679699540138244,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277404785156,0.8547160029411316,0.3248026967048645,0.3093355298042297,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5290222167969,0.8056232929229736,0.2685185372829437,0.1896907836198806,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5306701660156,0.7565976977348328,0.2226204574108123,0.2133544981479644,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.53179931640625,0.7314592003822327,0.1994081735610962,0.9092963337898254,283.5269470214844,284.95001220703125,298.521728515625,288.2727966308594,297.61700439453125,297.1493835449219,283.5166015625,1.0,0.4757471978664398,0.4719811677932739,0.4719811677932739,1.0,1.0,-2.508610248565674,0.8564521074295044,1.6521581411361694,0.2938577532768249,0.916481614112854,0.916481614112854,0.0,106.12991333007812,100.0,39366.00390625,0.0,1351.4144287109375,1.0,279.49676513671875,281.9797058105469,291.32147216796875,293.9452819824219,293.1499938964844,293.1499938964844,279.45001220703125,37604.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395247101783752,1.0,0.0,0.0,3.814657688140869,3.814685821533203,9.709668802315718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.419921875,0.0,1836.2618408203125,1895.4371337890625,0.0,3768.122314453125,0.9583361148834229,1.0,0.0,3.0,1.0,0.0
