time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133560,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4800109863281,0.9990000128746032,0.5995327830314636,0.4674751758575439,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4801940917969,0.8551059365272522,0.324932336807251,0.3094413876533508,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4803161621094,0.8049813508987427,0.2676160037517547,0.1890488266944885,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4804992675781,0.756290078163147,0.2221134901046753,0.2128631919622421,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4805908203125,0.7305676341056824,0.1984045356512069,0.9047465324401855,283.4801330566406,284.95001220703125,298.5526123046875,288.2753295898437,297.6241760253906,297.144287109375,283.4793395996094,1.0,0.4745818674564361,0.4722552001476288,0.4722552001476288,1.0,1.0,-2.501312732696533,0.8539918661117554,1.6473208665847778,0.2929441034793854,0.906164050102234,0.906164050102234,0.0,105.74951934814452,103.0,39306.59375,0.0,1340.6463623046875,1.0,279.4566650390625,281.94287109375,291.2979736328125,293.8681640625,293.1499938964844,293.1499938964844,279.1499938964844,37802.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407091736793518,1.0,0.0,0.0,3.7801272869110094,3.7801551818847656,9.53468031639204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.05908203125,0.0,1793.635986328125,1895.4371337890625,0.0,3778.891357421875,0.95065176486969,1.0,0.0,3.0,1.0,0.0
12133620,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3011169433594,0.9990000128746032,0.5951215624809265,0.4689712524414062,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3011779785156,0.8544630408287048,0.3251970112323761,0.3097156584262848,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3012084960937,0.8023190498352051,0.2658429443836212,0.1878267377614975,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3013000488281,0.7544384002685547,0.2211142629384994,0.2119400203227996,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3013610839844,0.7276393175125122,0.1964020729064941,0.8958913683891296,283.3011474609375,284.95001220703125,298.612548828125,288.2803649902344,297.6390380859375,297.1354675292969,283.3010559082031,1.0,0.4732632339000702,0.4728032946586609,0.4728032946586609,1.0,1.0,-2.490219831466675,0.8505344986915588,1.6396852731704712,0.2917947173118591,0.882672905921936,0.882672905921936,0.0,105.79476928710938,106.0,40043.00390625,0.0,1327.0283203125,1.0,279.15704345703125,281.7450256347656,291.3038330078125,293.9188842773437,293.1499938964844,293.1499938964844,279.45001220703125,38271.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481271505355836,1.0,0.0,0.0,3.698231935501098,3.698258876800537,9.126023314820486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.48291015625,0.0,1695.40380859375,1895.4371337890625,0.0,3846.07470703125,0.9323906302452089,1.0,0.0,3.0,1.0,0.0
12133680,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3011169433594,0.9990000128746032,0.5951215624809265,0.4689712524414062,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3011779785156,0.8544630408287048,0.3251970112323761,0.3097156584262848,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3012084960937,0.8023190498352051,0.2658429443836212,0.1878267377614975,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3013000488281,0.7544384002685547,0.2211142629384994,0.2119400203227996,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3013610839844,0.7276393175125122,0.1964020729064941,0.8958913683891296,283.3011474609375,284.95001220703125,298.612548828125,288.2803649902344,297.6390380859375,297.1354675292969,283.3010559082031,1.0,0.4732632339000702,0.4728032946586609,0.4728032946586609,1.0,1.0,-2.490219831466675,0.8505344986915588,1.6396852731704712,0.2917947173118591,0.882672905921936,0.882672905921936,0.0,105.79476928710938,106.0,40043.00390625,0.0,1327.0283203125,1.0,279.15704345703125,281.7450256347656,291.3038330078125,293.9188842773437,293.1499938964844,293.1499938964844,279.45001220703125,38271.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481271505355836,1.0,0.0,0.0,3.698231935501098,3.698258876800537,9.126023314820486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.48291015625,0.0,1695.40380859375,1895.4371337890625,0.0,3846.07470703125,0.9323906302452089,1.0,0.0,3.0,1.0,0.0
12133740,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5215148925781,0.9990000128746032,0.5918228626251221,0.4715301096439361,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.520751953125,0.8538485169410706,0.3266482055187225,0.3107175230979919,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.520263671875,0.799841582775116,0.2652675807476043,0.187154933810234,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.51971435546875,0.7526658773422241,0.2209836691617965,0.2115523964166641,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.519287109375,0.7247540354728699,0.1951834112405777,0.8892789483070374,283.52099609375,284.95001220703125,298.6700744628906,288.28533935546875,297.66119384765625,297.1385498046875,283.5248718261719,1.0,0.4730946719646454,0.473351389169693,0.473351389169693,1.0,1.0,-2.485272169113159,0.849560022354126,1.6357122659683228,0.2916878163814544,0.8653052449226379,0.8653052449226379,0.0,106.3369369506836,109.0,38813.23046875,0.0,1323.199951171875,1.0,279.4419860839844,282.00408935546875,291.2167053222656,293.6864318847656,293.1499938964844,293.1499938964844,279.75,38317.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929876148700714,1.0,0.0,0.0,3.612128734588623,3.612154960632324,8.70602207214688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.04638671875,0.0,1593.107177734375,1895.4371337890625,0.0,3680.005859375,0.912991464138031,1.0,0.0,3.0,1.0,0.0
12133800,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5215148925781,0.9990000128746032,0.5918228626251221,0.4715301096439361,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.520751953125,0.8538485169410706,0.3266482055187225,0.3107175230979919,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.520263671875,0.799841582775116,0.2652675807476043,0.187154933810234,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.51971435546875,0.7526658773422241,0.2209836691617965,0.2115523964166641,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.519287109375,0.7247540354728699,0.1951834112405777,0.8892789483070374,283.52099609375,284.95001220703125,298.6700744628906,288.28533935546875,297.66119384765625,297.1385498046875,283.5248718261719,1.0,0.4730946719646454,0.473351389169693,0.473351389169693,1.0,1.0,-2.485272169113159,0.849560022354126,1.6357122659683228,0.2916878163814544,0.8653052449226379,0.8653052449226379,0.0,106.3369369506836,109.0,38813.23046875,0.0,1323.199951171875,1.0,279.4419860839844,282.00408935546875,291.2167053222656,293.6864318847656,293.1499938964844,293.1499938964844,279.75,38317.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929876148700714,1.0,0.0,0.0,3.612128734588623,3.612154960632324,8.70602207214688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.04638671875,0.0,1593.107177734375,1895.4371337890625,0.0,3680.005859375,0.912991464138031,1.0,0.0,3.0,1.0,0.0
12133860,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7660522460937,0.9990000128746032,0.5905792117118835,0.4734367728233337,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7651672363281,0.8547501564025879,0.3292869627475738,0.3129876255989074,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7646179199219,0.7991397380828857,0.2658940851688385,0.1874313354492187,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7640380859375,0.7523730397224426,0.2218029350042343,0.2121517062187194,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7635498046875,0.723320484161377,0.1949092149734497,0.8872021436691284,283.76544189453125,284.95001220703125,298.7252197265625,288.290283203125,297.6891784667969,297.1517028808594,283.7698974609375,1.0,0.4740864634513855,0.4735797047615051,0.4735797047615051,1.0,1.0,-2.4888405799865723,0.8514608144760132,1.6373798847198486,0.2925650477409363,0.8514180183410645,0.8514180183410645,0.0,106.97784423828124,112.0,37730.4609375,0.0,1330.3387451171875,1.0,279.740966796875,282.2879333496094,291.20849609375,293.5875244140625,293.1499938964844,293.1499938964844,280.04998779296875,38178.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099311232566832,1.0,0.0,0.0,3.530880689620972,3.5309057235717773,8.318774575855059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.36181640625,0.0,1499.3291015625,1895.4371337890625,0.0,3495.96484375,0.8945775628089905,1.0,0.0,3.0,1.0,0.0
12133920,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7660522460937,0.9990000128746032,0.5905792117118835,0.4734367728233337,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7651672363281,0.8547501564025879,0.3292869627475738,0.3129876255989074,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7646179199219,0.7991397380828857,0.2658940851688385,0.1874313354492187,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7640380859375,0.7523730397224426,0.2218029350042343,0.2121517062187194,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7635498046875,0.723320484161377,0.1949092149734497,0.8872021436691284,283.76544189453125,284.95001220703125,298.7252197265625,288.290283203125,297.6891784667969,297.1517028808594,283.7698974609375,1.0,0.4740864634513855,0.4735797047615051,0.4735797047615051,1.0,1.0,-2.4888405799865723,0.8514608144760132,1.6373798847198486,0.2925650477409363,0.8514180183410645,0.8514180183410645,0.0,106.97784423828124,112.0,37730.4609375,0.0,1330.3387451171875,1.0,279.740966796875,282.2879333496094,291.20849609375,293.5875244140625,293.1499938964844,293.1499938964844,280.04998779296875,38178.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099311232566832,1.0,0.0,0.0,3.530880689620972,3.5309057235717773,8.318774575855059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.36181640625,0.0,1499.3291015625,1895.4371337890625,0.0,3495.96484375,0.8945775628089905,1.0,0.0,3.0,1.0,0.0
12133980,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0104064941406,0.9990000128746032,0.5904700756072998,0.4756611585617065,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0095520019531,0.8560917973518372,0.3325750529766083,0.3159739375114441,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00897216796875,0.7990284562110901,0.2671577036380768,0.1882355064153671,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0083923339844,0.752616286277771,0.2231836020946502,0.213362231850624,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.00787353515625,0.7225148677825928,0.1952388137578964,0.888189971446991,284.0097961425781,284.95001220703125,298.7779846191406,288.295166015625,297.7192687988281,297.1689758300781,284.01416015625,1.0,0.4760885834693908,0.4738080203533172,0.4738080203533172,1.0,1.0,-2.4987034797668457,0.8558876514434814,1.6428159475326538,0.2945813834667206,0.8407859802246094,0.8407859802246094,0.0,107.91731262207033,115.0,36790.55078125,0.0,1346.6207275390625,1.0,280.0401306152344,282.57525634765625,291.2275085449219,293.5429992675781,293.1499938964844,293.1499938964844,280.3500061035156,37917.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934648036956787,1.0,0.0,0.0,3.4589285850524902,3.4589529037475586,7.983190357663261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.69091796875,0.0,1418.5975341796875,1895.4371337890625,0.0,3342.594482421875,0.8781952857971191,1.0,0.0,3.0,1.0,0.0
12134040,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0104064941406,0.9990000128746032,0.5904700756072998,0.4756611585617065,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0095520019531,0.8560917973518372,0.3325750529766083,0.3159739375114441,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00897216796875,0.7990284562110901,0.2671577036380768,0.1882355064153671,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0083923339844,0.752616286277771,0.2231836020946502,0.213362231850624,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.00787353515625,0.7225148677825928,0.1952388137578964,0.888189971446991,284.0097961425781,284.95001220703125,298.7779846191406,288.295166015625,297.7192687988281,297.1689758300781,284.01416015625,1.0,0.4760885834693908,0.4738080203533172,0.4738080203533172,1.0,1.0,-2.4987034797668457,0.8558876514434814,1.6428159475326538,0.2945813834667206,0.8407859802246094,0.8407859802246094,0.0,107.91731262207033,115.0,36790.55078125,0.0,1346.6207275390625,1.0,280.0401306152344,282.57525634765625,291.2275085449219,293.5429992675781,293.1499938964844,293.1499938964844,280.3500061035156,37917.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934648036956787,1.0,0.0,0.0,3.4589285850524902,3.4589529037475586,7.983190357663261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.69091796875,0.0,1418.5975341796875,1895.4371337890625,0.0,3342.594482421875,0.8781952857971191,1.0,0.0,3.0,1.0,0.0
12134100,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.17486572265625,0.9990000128746032,0.5905963182449341,0.4770970344543457,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722412109375,0.8566942811012268,0.334362655878067,0.3176105916500091,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.17041015625,0.7989281415939331,0.2679145932197571,0.1887346357107162,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1685485839844,0.7527233362197876,0.224002718925476,0.2141006588935852,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1668701171875,0.7221422791481018,0.1955483257770538,0.8894012570381165,284.1729736328125,284.95001220703125,298.803466796875,288.297607421875,297.734375,297.17803955078125,284.18609619140625,1.0,0.4774085879325866,0.4739221632480621,0.4739221632480621,1.0,1.0,-2.5053353309631348,0.8587889671325684,1.646546483039856,0.2959057688713074,0.8371743559837341,0.8371743559837341,0.0,108.53632354736328,115.0,35999.30859375,0.0,1357.5789794921875,1.0,280.2926330566406,282.77899169921875,291.2125244140625,293.4318542480469,293.1499938964844,293.1499938964844,280.3500061035156,37739.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841565847396851,1.0,0.0,0.0,3.4272189140319824,3.427242994308472,7.837489306439238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.556640625,0.0,1383.5482177734375,1895.4371337890625,0.0,3255.520751953125,0.8709806203842163,1.0,0.0,3.0,1.0,0.0
12134160,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2533569335937,0.9990000128746032,0.5908722281455994,0.4785999655723572,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2525329589844,0.8573818206787109,0.3362694680690765,0.3193928897380829,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.251953125,0.7989287972450256,0.268777072429657,0.1893296390771865,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2514038085937,0.7529268860816956,0.2249206453561782,0.2149551063776016,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2508850097656,0.7218825817108154,0.1959625780582428,0.8911775946617126,284.25274658203125,284.95001220703125,298.8283386230469,288.3000183105469,297.74951171875,297.187744140625,284.2569885253906,1.0,0.4789220988750458,0.4738462269306183,0.4738462269306183,1.0,1.0,-2.513156175613404,0.8618457913398743,1.6513104438781738,0.2971195578575134,0.8333715796470642,0.8333715796470642,0.0,109.21524810791016,118.0,35938.953125,0.0,1370.350830078125,1.0,280.3399963378906,282.8598022460937,291.24639892578125,293.5089416503906,293.1499938964844,293.1499938964844,280.6499938964844,37570.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801271319389343,1.0,0.0,0.0,3.3996102809906006,3.399633884429932,7.711725515946455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.98583984375,0.0,1353.4244384765625,1895.4371337890625,0.0,3217.771728515625,0.8646004796028137,1.0,0.0,3.0,1.0,0.0
12134220,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.49053955078125,0.9990000128746032,0.5914720296859741,0.482259601354599,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.48974609375,0.8585090637207031,0.3402655124664306,0.3231269419193268,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4891967773437,0.7987062335014343,0.2706509828567505,0.1906224489212036,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4886474609375,0.7531750202178955,0.2269141376018524,0.2168198376893997,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4881286621094,0.721269428730011,0.1969615221023559,0.8955599665641785,284.4899597167969,284.95001220703125,298.8763427734375,288.3048095703125,297.77911376953125,297.2068786621094,284.494140625,1.0,0.4824223518371582,0.4736943244934082,0.4736943244934082,1.0,1.0,-2.5310957431793213,0.8688403964042664,1.6622552871704102,0.2999292612075805,0.8290799260139465,0.8290799260139465,0.0,110.84319305419922,106.0,35153.4296875,0.0,1400.219482421875,1.0,280.638916015625,283.1363220214844,291.260986328125,293.4756774902344,293.1499938964844,293.1499938964844,280.95001220703125,37170.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687174916267395,1.0,0.0,0.0,3.355074644088745,3.355098009109497,7.510998898396792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.5634765625,0.0,1304.905029296875,1895.4371337890625,0.0,3110.780029296875,0.8542842864990234,1.0,0.0,3.0,1.0,0.0
12134280,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.49053955078125,0.9990000128746032,0.5914720296859741,0.482259601354599,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.48974609375,0.8585090637207031,0.3402655124664306,0.3231269419193268,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4891967773437,0.7987062335014343,0.2706509828567505,0.1906224489212036,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4886474609375,0.7531750202178955,0.2269141376018524,0.2168198376893997,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4881286621094,0.721269428730011,0.1969615221023559,0.8955599665641785,284.4899597167969,284.95001220703125,298.8763427734375,288.3048095703125,297.77911376953125,297.2068786621094,284.494140625,1.0,0.4824223518371582,0.4736943244934082,0.4736943244934082,1.0,1.0,-2.5310957431793213,0.8688403964042664,1.6622552871704102,0.2999292612075805,0.8290799260139465,0.8290799260139465,0.0,110.84319305419922,106.0,35153.4296875,0.0,1400.219482421875,1.0,280.638916015625,283.1363220214844,291.260986328125,293.4756774902344,293.1499938964844,293.1499938964844,280.95001220703125,37170.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687174916267395,1.0,0.0,0.0,3.355074644088745,3.355098009109497,7.510998898396792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.5634765625,0.0,1304.905029296875,1895.4371337890625,0.0,3110.780029296875,0.8542842864990234,1.0,0.0,3.0,1.0,0.0
12134340,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824035644531,0.9990000128746032,0.5925755500793457,0.4779544770717621,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6809997558594,0.863305389881134,0.3431055545806885,0.3256938755512237,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.679931640625,0.8024370670318604,0.2720251977443695,0.1915068179368972,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67889404296875,0.7568170428276062,0.2283664494752884,0.2181003391742706,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6778564453125,0.7240650653839111,0.1977432519197464,0.8986365795135498,284.6813659667969,284.95001220703125,298.9076232910156,288.3080139160156,297.7985534667969,297.22003173828125,284.6882019042969,1.0,0.4818297028541565,0.4735910594463348,0.4735910594463348,1.0,1.0,-2.53532075881958,0.8703481554985046,1.6649726629257202,0.3005940020084381,0.8283331394195557,0.8283331394195557,0.0,109.76253509521484,106.0,34329.2421875,0.0,1400.9747314453125,1.0,280.9168701171875,283.3661499023437,291.2469787597656,293.3891296386719,293.1499938964844,293.1499938964844,280.95001220703125,36857.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592875003814697,1.0,0.0,0.0,3.333918571472168,3.333941698074341,7.416573453156161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.0869140625,0.0,1281.430419921875,1895.4371337890625,0.0,3022.322509765625,0.849305272102356,1.0,0.0,3.0,1.0,0.0
12134400,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7159729003906,0.9990000128746032,0.5936837196350098,0.4740206003189087,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152099609375,0.8667842745780945,0.3444627225399017,0.326940506696701,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146301269531,0.8053410053253174,0.2726888954639435,0.1919464915990829,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140808105469,0.759580135345459,0.2290694117546081,0.2187258601188659,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71356201171875,0.7263121604919434,0.1981389671564102,0.9001995921134949,284.7154235839844,284.95001220703125,298.9219665527344,288.3095092773437,297.8075256347656,297.22625732421875,284.71856689453125,1.0,0.4809598624706268,0.4735424518585205,0.4735424518585205,1.0,1.0,-2.5352530479431152,0.8702311515808105,1.665021896362305,0.3004893362522125,0.8277187943458557,0.8277187943458557,0.0,108.6501007080078,109.0,34299.58203125,0.0,1396.0797119140625,1.0,280.9386291503906,283.4013671875,291.2698059082031,293.4369812011719,293.1499938964844,293.1499938964844,281.25,36750.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581555485725403,1.0,0.0,0.0,3.326260089874268,3.3262829780578613,7.382539024547441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.33935546875,0.0,1273.042724609375,1895.4371337890625,0.0,3011.70751953125,0.8474694490432739,1.0,0.0,3.0,1.0,0.0
12134460,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.9990000128746032,0.5985053181648254,0.4688934087753296,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.8735598921775818,0.3488920331001282,0.3309919834136963,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.8103569149971008,0.2749239504337311,0.1934230327606201,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7647377252578735,0.2314160019159317,0.2208340466022491,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7301918864250183,0.199550524353981,0.9059776067733764,284.93426513671875,284.95001220703125,298.9652099609375,288.3141174316406,297.8361511230469,297.2471008300781,284.93756103515625,1.0,0.4817480742931366,0.4732523262500763,0.4732523262500763,1.0,1.0,-2.545195817947388,0.8737509846687317,1.6714447736740112,0.3014902770519256,0.8292149901390076,0.8292149901390076,0.0,107.5353775024414,112.0,33645.0234375,0.0,1404.061279296875,1.0,281.238525390625,283.65997314453125,291.2767944335937,293.3999938964844,293.1499938964844,293.1499938964844,281.54998779296875,36324.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479194045066833,1.0,0.0,0.0,3.3132646083831787,3.3132872581481934,7.324965167754272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.30517578125,0.0,1257.23388671875,1895.4371337890625,0.0,2915.787109375,0.844193160533905,1.0,0.0,3.0,1.0,0.0
12134520,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.9990000128746032,0.5985053181648254,0.4688934087753296,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.8735598921775818,0.3488920331001282,0.3309919834136963,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.8103569149971008,0.2749239504337311,0.1934230327606201,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7647377252578735,0.2314160019159317,0.2208340466022491,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7301918864250183,0.199550524353981,0.9059776067733764,284.93426513671875,284.95001220703125,298.9652099609375,288.3141174316406,297.8361511230469,297.2471008300781,284.93756103515625,1.0,0.4817480742931366,0.4732523262500763,0.4732523262500763,1.0,1.0,-2.545195817947388,0.8737509846687317,1.6714447736740112,0.3014902770519256,0.8292149901390076,0.8292149901390076,0.0,107.5353775024414,112.0,33645.0234375,0.0,1404.061279296875,1.0,281.238525390625,283.65997314453125,291.2767944335937,293.3999938964844,293.1499938964844,293.1499938964844,281.54998779296875,36324.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479194045066833,1.0,0.0,0.0,3.3132646083831787,3.3132872581481934,7.324965167754272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.30517578125,0.0,1257.23388671875,1895.4371337890625,0.0,2915.787109375,0.844193160533905,1.0,0.0,3.0,1.0,0.0
12134580,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1530456542969,0.9990000128746032,0.6036317944526672,0.4671622812747955,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.8784881234169006,0.3535405695438385,0.3352938592433929,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15203857421875,0.8135533332824707,0.2773396074771881,0.1950582712888717,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.151611328125,0.7683506608009338,0.2339305877685547,0.2231472134590149,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.7327132821083069,0.2011283487081527,0.9127857685089112,285.15264892578125,284.95001220703125,299.0061340332031,288.3186340332031,297.8660583496094,297.27081298828125,285.15582275390625,1.0,0.4839349091053009,0.4729622006416321,0.4729622006416321,1.0,1.0,-2.561204195022583,0.8796968460083008,1.6815073490142822,0.3036839663982391,0.8336325883865356,0.8336325883865356,0.0,107.58335876464844,115.0,33051.74609375,0.0,1425.047119140625,1.0,281.5384521484375,283.9153747558594,291.2852783203125,293.37066650390625,293.1499938964844,293.1499938964844,281.8500061035156,35898.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384512066841125,1.0,0.0,0.0,3.3161892890930176,3.316211938858032,7.337902161452803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.1552734375,0.0,1257.232666015625,1895.4371337890625,0.0,2827.248291015625,0.8444803953170776,1.0,0.0,3.0,1.0,0.0
12134640,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1530456542969,0.9990000128746032,0.6036317944526672,0.4671622812747955,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.8784881234169006,0.3535405695438385,0.3352938592433929,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15203857421875,0.8135533332824707,0.2773396074771881,0.1950582712888717,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.151611328125,0.7683506608009338,0.2339305877685547,0.2231472134590149,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.7327132821083069,0.2011283487081527,0.9127857685089112,285.15264892578125,284.95001220703125,299.0061340332031,288.3186340332031,297.8660583496094,297.27081298828125,285.15582275390625,1.0,0.4839349091053009,0.4729622006416321,0.4729622006416321,1.0,1.0,-2.561204195022583,0.8796968460083008,1.6815073490142822,0.3036839663982391,0.8336325883865356,0.8336325883865356,0.0,107.58335876464844,115.0,33051.74609375,0.0,1425.047119140625,1.0,281.5384521484375,283.9153747558594,291.2852783203125,293.37066650390625,293.1499938964844,293.1499938964844,281.8500061035156,35898.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384512066841125,1.0,0.0,0.0,3.3161892890930176,3.316211938858032,7.337902161452803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.1552734375,0.0,1257.232666015625,1895.4371337890625,0.0,2827.248291015625,0.8444803953170776,1.0,0.0,3.0,1.0,0.0
12134700,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109741210937,0.9990000128746032,0.6061211824417114,0.4672496914863586,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3086853027344,0.880390465259552,0.3559274673461914,0.3374966084957123,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.306640625,0.8146380186080933,0.2785973250865936,0.1959066689014434,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3048095703125,0.769686758518219,0.2352342158555984,0.2243479341268539,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3028869628906,0.7335565090179443,0.2019511759281158,0.9163669943809508,285.3092041015625,284.95001220703125,299.0257263183594,288.32086181640625,297.8809814453125,297.28289794921875,285.32281494140625,1.0,0.4854397773742676,0.4728171527385711,0.4728171527385711,1.0,1.0,-2.570719242095948,0.8832765817642212,1.6874425411224363,0.3050589859485626,0.8375135064125061,0.8375135064125061,0.0,107.92427825927734,115.0,32536.443359375,0.0,1438.9967041015625,1.0,281.7891540527344,284.1039123535156,291.26422119140625,293.2671813964844,293.1499938964844,293.1499938964844,281.8500061035156,35673.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317102789878845,1.0,0.0,0.0,3.32324743270874,3.323270082473755,7.369171157733945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.71923828125,0.0,1262.6981201171875,1895.4371337890625,0.0,2764.372314453125,0.8459174633026123,1.0,0.0,3.0,1.0,0.0
12134760,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3877868652344,0.9990000128746032,0.6087026000022888,0.4676401913166046,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.38726806640625,0.8822095394134521,0.3584353327751159,0.33983114361763,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.38677978515625,0.8156599402427673,0.2799637913703918,0.1968420892953872,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3863830566406,0.7709593772888184,0.2366250604391098,0.2256413400173187,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38592529296875,0.7343389987945557,0.2028447985649109,0.9203054308891296,285.38739013671875,284.95001220703125,299.0447082519531,288.3230285644531,297.8963928222656,297.296142578125,285.3905944824219,1.0,0.4871817827224731,0.4726319015026092,0.4726319015026092,1.0,1.0,-2.5814015865325928,0.8872553706169128,1.6941463947296145,0.3065690994262695,0.8412683010101318,0.8412683010101318,0.0,108.38975524902344,118.0,32645.423828125,0.0,1455.1304931640625,1.0,281.8388671875,284.1733703613281,291.2953796386719,293.3523864746094,293.1499938964844,293.1499938964844,282.1499938964844,35461.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301076292991638,1.0,0.0,0.0,3.335149049758911,3.335171699523926,7.422048042826646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.72021484375,0.0,1273.119140625,1895.4371337890625,0.0,2749.447509765625,0.8483614921569824,1.0,0.0,3.0,1.0,0.0
12134820,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.63360595703125,0.9990000128746032,0.6138131618499756,0.4694919884204864,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6331481933594,0.8852954506874084,0.3636552095413208,0.3446834981441498,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327209472656,0.817240297794342,0.2828721702098846,0.1988308131694793,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.7730586528778076,0.2395568341016769,0.2283690124750137,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6319274902344,0.7355058789253235,0.2047512382268905,0.92870831489563,285.6332702636719,284.95001220703125,299.0809631347656,288.3273010253906,297.9266357421875,297.3224792480469,285.6361694335937,1.0,0.491240918636322,0.4722613990306854,0.4722613990306854,1.0,1.0,-2.605217456817627,0.8961820602416992,1.7090353965759275,0.3100243210792541,0.852318286895752,0.852318286895752,0.0,109.70741271972656,121.0,32383.28515625,0.0,1492.7677001953125,1.0,282.1393127441406,284.431396484375,291.3099365234375,293.3491516113281,293.1499938964844,293.1499938964844,282.45001220703125,35026.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238568305969238,1.0,0.0,0.0,3.3703505992889404,3.3703737258911133,7.57955092467455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.8955078125,0.0,1305.6488037109375,1895.4371337890625,0.0,2691.336669921875,0.8559074997901917,1.0,0.0,3.0,1.0,0.0
12134880,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.63360595703125,0.9990000128746032,0.6138131618499756,0.4694919884204864,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6331481933594,0.8852954506874084,0.3636552095413208,0.3446834981441498,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327209472656,0.817240297794342,0.2828721702098846,0.1988308131694793,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.7730586528778076,0.2395568341016769,0.2283690124750137,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6319274902344,0.7355058789253235,0.2047512382268905,0.92870831489563,285.6332702636719,284.95001220703125,299.0809631347656,288.3273010253906,297.9266357421875,297.3224792480469,285.6361694335937,1.0,0.491240918636322,0.4722613990306854,0.4722613990306854,1.0,1.0,-2.605217456817627,0.8961820602416992,1.7090353965759275,0.3100243210792541,0.852318286895752,0.852318286895752,0.0,109.70741271972656,121.0,32383.28515625,0.0,1492.7677001953125,1.0,282.1393127441406,284.431396484375,291.3099365234375,293.3491516113281,293.1499938964844,293.1499938964844,282.45001220703125,35026.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238568305969238,1.0,0.0,0.0,3.3703505992889404,3.3703737258911133,7.57955092467455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.8955078125,0.0,1305.6488037109375,1895.4371337890625,0.0,2691.336669921875,0.8559074997901917,1.0,0.0,3.0,1.0,0.0
12134940,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739624023437,0.9990000128746032,0.61874920129776,0.4722676575183868,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8735046386719,0.8879905343055725,0.3691417872905731,0.3498144745826721,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.873046875,0.8185171484947205,0.2860075831413269,0.2009982168674469,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8726806640625,0.7748618721961975,0.2426875084638595,0.2313069850206375,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722229003906,0.7364378571510315,0.2068478018045425,0.9380281567573548,285.87359619140625,284.95001220703125,299.1148986816406,288.3314208984375,297.9554443359375,297.3476867675781,285.87646484375,1.0,0.4959339797496795,0.4718908965587616,0.4718908965587616,1.0,1.0,-2.6320483684539795,0.9063097834587096,1.725738525390625,0.3140186071395874,0.8665509223937988,0.8665509223937988,0.0,111.39739990234376,124.0,32155.873046875,0.0,1536.827880859375,1.0,282.4393920898437,284.682373046875,291.3233642578125,293.3484191894531,293.1499938964844,293.1499938964844,282.75,34628.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194151520729065,1.0,0.0,0.0,3.420328617095948,3.420351982116699,7.806007715771557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.154296875,0.0,1354.4727783203125,1895.4371337890625,0.0,2650.152099609375,0.8668439984321594,1.0,0.0,3.0,1.0,0.0
12135000,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739624023437,0.9990000128746032,0.61874920129776,0.4722676575183868,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8735046386719,0.8879905343055725,0.3691417872905731,0.3498144745826721,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.873046875,0.8185171484947205,0.2860075831413269,0.2009982168674469,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8726806640625,0.7748618721961975,0.2426875084638595,0.2313069850206375,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722229003906,0.7364378571510315,0.2068478018045425,0.9380281567573548,285.87359619140625,284.95001220703125,299.1148986816406,288.3314208984375,297.9554443359375,297.3476867675781,285.87646484375,1.0,0.4959339797496795,0.4718908965587616,0.4718908965587616,1.0,1.0,-2.6320483684539795,0.9063097834587096,1.725738525390625,0.3140186071395874,0.8665509223937988,0.8665509223937988,0.0,111.39739990234376,124.0,32155.873046875,0.0,1536.827880859375,1.0,282.4393920898437,284.682373046875,291.3233642578125,293.3484191894531,293.1499938964844,293.1499938964844,282.75,34628.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194151520729065,1.0,0.0,0.0,3.420328617095948,3.420351982116699,7.806007715771557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.154296875,0.0,1354.4727783203125,1895.4371337890625,0.0,2650.152099609375,0.8668439984321594,1.0,0.0,3.0,1.0,0.0
12135060,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1109924316406,0.9990000128746032,0.6235601902008057,0.4757166802883148,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.110595703125,0.8904051184654236,0.3748598992824554,0.3551717400550842,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.819581925868988,0.2893336415290832,0.2033050656318664,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10992431640625,0.776458740234375,0.2459889352321624,0.2344152629375457,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1095275878906,0.7372261881828308,0.2091110199689865,0.94814532995224,286.1106872558594,284.95001220703125,299.1465148925781,288.3353576660156,297.9819641113281,297.3711242675781,286.1131591796875,1.0,0.501121997833252,0.4711812436580658,0.4711812436580658,1.0,1.0,-2.6612918376922607,0.9167575240135192,1.7445343732833862,0.3178041279315948,0.8839377760887146,0.8839377760887146,0.0,113.3755874633789,127.0,31951.20703125,0.0,1586.388427734375,1.0,282.7396850585937,284.9285583496094,291.3324890136719,293.34625244140625,293.1499938964844,293.1499938964844,283.04998779296875,34278.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159002661705017,1.0,0.0,0.0,3.483224868774414,3.483248949050904,8.095735779534152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.91015625,0.0,1418.90380859375,1895.4371337890625,0.0,2617.630859375,0.8807733654975891,1.0,0.0,3.0,1.0,0.0
12135120,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1109924316406,0.9990000128746032,0.6235601902008057,0.4757166802883148,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.110595703125,0.8904051184654236,0.3748598992824554,0.3551717400550842,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.819581925868988,0.2893336415290832,0.2033050656318664,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10992431640625,0.776458740234375,0.2459889352321624,0.2344152629375457,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1095275878906,0.7372261881828308,0.2091110199689865,0.94814532995224,286.1106872558594,284.95001220703125,299.1465148925781,288.3353576660156,297.9819641113281,297.3711242675781,286.1131591796875,1.0,0.501121997833252,0.4711812436580658,0.4711812436580658,1.0,1.0,-2.6612918376922607,0.9167575240135192,1.7445343732833862,0.3178041279315948,0.8839377760887146,0.8839377760887146,0.0,113.3755874633789,127.0,31951.20703125,0.0,1586.388427734375,1.0,282.7396850585937,284.9285583496094,291.3324890136719,293.34625244140625,293.1499938964844,293.1499938964844,283.04998779296875,34278.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159002661705017,1.0,0.0,0.0,3.483224868774414,3.483248949050904,8.095735779534152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.91015625,0.0,1418.90380859375,1895.4371337890625,0.0,2617.630859375,0.8807733654975891,1.0,0.0,3.0,1.0,0.0
12135180,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34521484375,0.9990000128746032,0.6283378601074219,0.479617029428482,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448791503906,0.8926552534103394,0.3807703256607055,0.3607271611690521,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34454345703125,0.8205480575561523,0.2928421795368194,0.2057437598705291,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34423828125,0.7779591679573059,0.2494537830352783,0.2376839518547058,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3439025878906,0.7379589080810547,0.2115267962217331,0.9589831233024596,286.3449401855469,284.95001220703125,299.1758117675781,288.3391418457031,298.006103515625,297.39208984375,286.34716796875,1.0,0.506699800491333,0.47047159075737,0.47047159075737,1.0,1.0,-2.692534208297729,0.9279547333717346,1.76457941532135,0.3219023048877716,0.9044397473335266,0.9044397473335266,0.0,115.57123565673828,130.0,31757.62109375,0.0,1640.796875,1.0,283.04034423828125,285.1714782714844,291.3388977050781,293.3414001464844,293.1499938964844,293.1499938964844,282.75,33993.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128331899642944,1.0,0.0,0.0,3.5565693378448486,3.556594133377075,8.440260330644378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.56494140625,0.0,1497.722412109375,1895.4371337890625,0.0,2589.308349609375,0.8971725702285767,1.0,0.0,3.0,1.0,0.0
12135240,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34521484375,0.9990000128746032,0.6283378601074219,0.479617029428482,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448791503906,0.8926552534103394,0.3807703256607055,0.3607271611690521,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34454345703125,0.8205480575561523,0.2928421795368194,0.2057437598705291,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34423828125,0.7779591679573059,0.2494537830352783,0.2376839518547058,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3439025878906,0.7379589080810547,0.2115267962217331,0.9589831233024596,286.3449401855469,284.95001220703125,299.1758117675781,288.3391418457031,298.006103515625,297.39208984375,286.34716796875,1.0,0.506699800491333,0.47047159075737,0.47047159075737,1.0,1.0,-2.692534208297729,0.9279547333717346,1.76457941532135,0.3219023048877716,0.9044397473335266,0.9044397473335266,0.0,115.57123565673828,130.0,31757.62109375,0.0,1640.796875,1.0,283.04034423828125,285.1714782714844,291.3388977050781,293.3414001464844,293.1499938964844,293.1499938964844,282.75,33993.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128331899642944,1.0,0.0,0.0,3.5565693378448486,3.556594133377075,8.440260330644378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.56494140625,0.0,1497.722412109375,1895.4371337890625,0.0,2589.308349609375,0.8971725702285767,1.0,0.0,3.0,1.0,0.0
12135300,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1952209472656,0.9990000128746032,0.6296854615211487,0.4820761978626251,297.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.19683837890625,0.8933385610580444,0.3832724690437317,0.3633856475353241,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1985778808594,0.8206625580787659,0.2941933870315552,0.2068908363580703,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1999206542969,0.7783520221710205,0.2508952021598816,0.2392574995756149,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2016296386719,0.7380243539810181,0.2124832421541214,0.9641751050949096,286.196533203125,284.95001220703125,299.1896057128906,288.3409423828125,298.0128479003906,297.39508056640625,286.185791015625,1.0,0.5095828771591187,0.4701167643070221,0.4701167643070221,1.0,1.0,-2.7081949710845947,0.933551788330078,1.7746431827545166,0.323984682559967,0.9113547801971436,0.9113547801971436,0.0,116.82601928710938,130.0,32543.345703125,0.0,1669.2073974609375,1.0,282.8004455566406,284.9869689941406,291.4369506835937,293.5893249511719,293.1499938964844,293.1499938964844,282.75,34064.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274456858634949,1.0,0.0,0.0,3.5923562049865723,3.592381477355957,8.610970212430402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.42431640625,0.0,1538.8443603515625,1895.4371337890625,0.0,2724.680419921875,0.905287504196167,1.0,0.0,3.0,1.0,0.0
12135360,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1337585449219,0.9990000128746032,0.6297658681869507,0.4858733713626861,297.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1340637207031,0.8926945924758911,0.3852269649505615,0.3654795587062835,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343994140625,0.819595456123352,0.2950361669063568,0.2076566219329834,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1346740722656,0.7775832414627075,0.251935064792633,0.2404423356056213,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.135009765625,0.7370666861534119,0.2130654603242874,0.967713177204132,286.1340026855469,284.95001220703125,299.20281982421875,288.3426818847656,298.0121459960937,297.38726806640625,286.1319885253906,1.0,0.5124066472053528,0.4696365296840668,0.4696365296840668,1.0,1.0,-2.7218735218048096,0.9381104111671448,1.78376305103302,0.3254888951778412,0.918573260307312,0.918573260307312,0.0,118.40251922607422,133.0,32760.33984375,0.0,1696.4945068359375,1.0,282.7579040527344,284.9220886230469,291.44500732421875,293.5892639160156,293.1499938964844,293.1499938964844,282.45001220703125,34161.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385083675384521,1.0,0.0,0.0,3.62518048286438,3.625205993652344,8.769050623413932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.26708984375,0.0,1577.4921875,1895.4371337890625,0.0,2827.781982421875,0.9128512740135192,1.0,0.0,3.0,1.0,0.0
