time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12135420,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89276123046875,0.9990000128746032,0.6268936991691589,0.4957975745201111,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89312744140625,0.8891257643699646,0.3881146311759949,0.3686151504516601,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935241699219,0.8153688907623291,0.2957634031772613,0.208460658788681,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.893798828125,0.7739554643630981,0.2531905770301819,0.2419931441545486,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941955566406,0.7332491874694824,0.2134229242801666,0.9710353016853333,285.89306640625,284.95001220703125,299.2275390625,288.34600830078125,298.00030517578125,297.3569641113281,285.8907775878906,1.0,0.5177532434463501,0.4686760604381561,0.4686760604381561,1.0,1.0,-2.744396209716797,0.94522887468338,1.7991673946380615,0.3275713622570038,0.929186224937439,0.929186224937439,0.0,122.09738159179688,136.0,33672.6328125,0.0,1747.1112060546875,1.0,282.4584045410156,284.6481018066406,291.4437255859375,293.669921875,293.1499938964844,293.1499938964844,282.1499938964844,34448.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621003031730652,1.0,0.0,0.0,3.682883977890015,3.682910203933716,9.050432936419384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.380859375,0.0,1647.917236328125,1895.4371337890625,0.0,3048.704833984375,0.9261852502822876,1.0,0.0,3.0,1.0,0.0
12135480,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89276123046875,0.9990000128746032,0.6268936991691589,0.4957975745201111,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89312744140625,0.8891257643699646,0.3881146311759949,0.3686151504516601,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935241699219,0.8153688907623291,0.2957634031772613,0.208460658788681,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.893798828125,0.7739554643630981,0.2531905770301819,0.2419931441545486,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941955566406,0.7332491874694824,0.2134229242801666,0.9710353016853333,285.89306640625,284.95001220703125,299.2275390625,288.34600830078125,298.00030517578125,297.3569641113281,285.8907775878906,1.0,0.5177532434463501,0.4686760604381561,0.4686760604381561,1.0,1.0,-2.744396209716797,0.94522887468338,1.7991673946380615,0.3275713622570038,0.929186224937439,0.929186224937439,0.0,122.09738159179688,136.0,33672.6328125,0.0,1747.1112060546875,1.0,282.4584045410156,284.6481018066406,291.4437255859375,293.669921875,293.1499938964844,293.1499938964844,282.1499938964844,34448.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621003031730652,1.0,0.0,0.0,3.682883977890015,3.682910203933716,9.050432936419384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.380859375,0.0,1647.917236328125,1895.4371337890625,0.0,3048.704833984375,0.9261852502822876,1.0,0.0,3.0,1.0,0.0
12135540,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6680908203125,0.9990000128746032,0.6221426725387573,0.504407525062561,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6688537597656,0.8853419423103333,0.3896856904029846,0.3703740537166595,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.669677734375,0.8110763430595398,0.2957315444946289,0.2086374908685684,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6702575683594,0.7701658010482788,0.2536059021949768,0.2426379472017288,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.67108154296875,0.7293784022331238,0.2131693065166473,0.9710769653320312,285.6687316894531,284.95001220703125,299.24481201171875,288.3483581542969,297.989013671875,297.3314208984375,285.6639709472656,1.0,0.5214754343032837,0.4679460823535919,0.4679460823535919,1.0,1.0,-2.757898092269897,0.9491692185401917,1.80872905254364,0.3284919857978821,0.9345102310180664,0.9345102310180664,0.0,125.13711547851562,136.0,34466.80859375,0.0,1781.7003173828125,1.0,282.1693115234375,284.39337158203125,291.4397888183594,293.7385559082031,293.1499938964844,293.1499938964844,282.1499938964844,34712.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771747350692749,1.0,0.0,0.0,3.7186241149902335,3.718650579452514,9.226942552231776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.283203125,0.0,1693.2490234375,1895.4371337890625,0.0,3190.097900390625,0.9345020055770874,1.0,0.0,3.0,1.0,0.0
12135600,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.64996337890625,0.9990000128746032,0.6203387379646301,0.5072704553604126,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503295898437,0.8839974403381348,0.3901370167732239,0.370823472738266,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.65069580078125,0.8095483779907227,0.2956781089305877,0.2086205631494522,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6509704589844,0.7688249945640564,0.2536872029304504,0.2427520602941513,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513366699219,0.7280126214027405,0.2130288183689117,0.970668613910675,285.6502685546875,284.95001220703125,299.25,288.3490905761719,297.9862060546875,297.32470703125,285.64813232421875,1.0,0.5225815176963806,0.4677155613899231,0.4677155613899231,1.0,1.0,-2.7615058422088623,0.9501480460166932,1.8113577365875244,0.3286598920822143,0.9365299344062804,0.9365299344062804,0.0,126.12602996826172,124.0,34520.2734375,0.0,1791.827880859375,1.0,282.157958984375,284.374755859375,291.41619873046875,293.6971740722656,293.1499938964844,293.1499938964844,281.8500061035156,34770.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785610198974609,1.0,0.0,0.0,3.728718519210816,3.728745222091675,9.277105732508062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.6337890625,0.0,1706.0748291015625,1895.4371337890625,0.0,3203.09375,0.9368559122085572,1.0,0.0,3.0,1.0,0.0
12135660,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4048767089844,0.9990000128746032,0.6126877665519714,0.5069139003753662,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053039550781,0.8854163289070129,0.3915867209434509,0.3723058700561523,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057922363281,0.8092952966690063,0.2950704991817474,0.2082768380641937,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4060974121094,0.769097089767456,0.2536627352237701,0.2428374290466308,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40655517578125,0.7272710800170898,0.2120164185762405,0.9667874574661256,285.4052429199219,284.95001220703125,299.27130126953125,288.3548583984375,297.9776916503906,297.3026428222656,285.4029846191406,1.0,0.5214748978614807,0.4668630957603454,0.4668630957603454,1.0,1.0,-2.757910966873169,0.9469599723815918,1.810950875282288,0.326545387506485,0.940587878227234,0.940587878227234,0.0,125.9010238647461,112.0,35228.05078125,0.0,1785.3048095703125,1.0,281.85748291015625,284.0986022949219,291.3969421386719,293.7197265625,293.1499938964844,293.1499938964844,281.54998779296875,35098.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898674249649048,1.0,0.0,0.0,3.762487411499024,3.762514591217041,9.445900559512664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.58837890625,0.0,1750.5037841796875,1895.4371337890625,0.0,3308.967529296875,0.9447856545448304,1.0,0.0,3.0,1.0,0.0
12135720,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4048767089844,0.9990000128746032,0.6126877665519714,0.5069139003753662,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053039550781,0.8854163289070129,0.3915867209434509,0.3723058700561523,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057922363281,0.8092952966690063,0.2950704991817474,0.2082768380641937,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4060974121094,0.769097089767456,0.2536627352237701,0.2428374290466308,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40655517578125,0.7272710800170898,0.2120164185762405,0.9667874574661256,285.4052429199219,284.95001220703125,299.27130126953125,288.3548583984375,297.9776916503906,297.3026428222656,285.4029846191406,1.0,0.5214748978614807,0.4668630957603454,0.4668630957603454,1.0,1.0,-2.757910966873169,0.9469599723815918,1.810950875282288,0.326545387506485,0.940587878227234,0.940587878227234,0.0,125.9010238647461,112.0,35228.05078125,0.0,1785.3048095703125,1.0,281.85748291015625,284.0986022949219,291.3969421386719,293.7197265625,293.1499938964844,293.1499938964844,281.54998779296875,35098.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898674249649048,1.0,0.0,0.0,3.762487411499024,3.762514591217041,9.445900559512664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.58837890625,0.0,1750.5037841796875,1895.4371337890625,0.0,3308.967529296875,0.9447856545448304,1.0,0.0,3.0,1.0,0.0
12135780,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18212890625,0.9990000128746032,0.6074099540710449,0.4970395863056183,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825256347656,0.892255425453186,0.392755389213562,0.373343288898468,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1829833984375,0.8136862516403198,0.2942302227020263,0.2076385617256164,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18328857421875,0.7738499641418457,0.253375768661499,0.2425014823675155,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1837463378906,0.7302190065383911,0.2106656581163406,0.9604760408401488,285.1824645996094,284.95001220703125,299.2925720214844,288.36602783203125,297.970458984375,297.28369140625,285.1796875,1.0,0.5163577198982239,0.4660106301307678,0.4660106301307678,1.0,1.0,-2.7385473251342773,0.937501847743988,1.801045298576355,0.3215065896511078,0.941890835762024,0.941890835762024,0.0,122.26810455322266,100.0,35947.140625,0.0,1739.1705322265625,1.0,281.55712890625,283.83123779296875,291.3946838378906,293.75897216796875,293.1499938964844,293.1499938964844,281.25,35406.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983727693557739,1.0,0.0,0.0,3.784973382949829,3.785000801086426,9.559141744830413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.02734375,0.0,1781.197998046875,1895.4371337890625,0.0,3388.411376953125,0.950126051902771,1.0,0.0,3.0,1.0,0.0
12135840,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18212890625,0.9990000128746032,0.6074099540710449,0.4970395863056183,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825256347656,0.892255425453186,0.392755389213562,0.373343288898468,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1829833984375,0.8136862516403198,0.2942302227020263,0.2076385617256164,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18328857421875,0.7738499641418457,0.253375768661499,0.2425014823675155,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1837463378906,0.7302190065383911,0.2106656581163406,0.9604760408401488,285.1824645996094,284.95001220703125,299.2925720214844,288.36602783203125,297.970458984375,297.28369140625,285.1796875,1.0,0.5163577198982239,0.4660106301307678,0.4660106301307678,1.0,1.0,-2.7385473251342773,0.937501847743988,1.801045298576355,0.3215065896511078,0.941890835762024,0.941890835762024,0.0,122.26810455322266,100.0,35947.140625,0.0,1739.1705322265625,1.0,281.55712890625,283.83123779296875,291.3946838378906,293.75897216796875,293.1499938964844,293.1499938964844,281.25,35406.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983727693557739,1.0,0.0,0.0,3.784973382949829,3.785000801086426,9.559141744830413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.02734375,0.0,1781.197998046875,1895.4371337890625,0.0,3388.411376953125,0.950126051902771,1.0,0.0,3.0,1.0,0.0
12135900,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9990000128746032,0.605899453163147,0.4892763495445251,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8974640369415283,0.3932684659957886,0.3737926483154297,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8173246383666992,0.2937563061714172,0.2072770595550537,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.777728796005249,0.2531720995903015,0.2422596365213394,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7329385876655579,0.2099426239728927,0.9569475650787354,285.0171203613281,284.95001220703125,299.3031921386719,288.3735656738281,297.96649169921875,297.2739562988281,285.0061340332031,1.0,0.512657880783081,0.465584397315979,0.465584397315979,1.0,1.0,-2.724797248840332,0.9311553239822388,1.7936419248580933,0.3182595372200012,0.940741002559662,0.940741002559662,0.0,119.50660705566406,100.0,36607.171875,0.0,1705.9276123046875,1.0,281.2978820800781,283.624755859375,291.42498779296875,293.8800354003906,293.1499938964844,293.1499938964844,281.25,35572.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046472907066344,1.0,0.0,0.0,3.792137861251831,3.792165279388428,9.595364645065274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.04541015625,0.0,1791.583251953125,1895.4371337890625,0.0,3446.8642578125,0.9518442153930664,1.0,0.0,3.0,1.0,0.0
12135960,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9990000128746032,0.6050586104393005,0.4801476597785949,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9035468101501464,0.3936963081359863,0.3740959763526916,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8216066956520081,0.293209433555603,0.2068222463130951,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.7823519110679626,0.2529028058052063,0.2419100552797317,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.736284077167511,0.209179937839508,0.9530364274978638,284.9505920410156,284.95001220703125,299.3138122558594,288.3822937011719,297.9629821777344,297.2643127441406,284.9476623535156,1.0,0.5083290338516235,0.4655641615390777,0.4655641615390777,1.0,1.0,-2.708528757095337,0.9245694279670716,1.7839593887329102,0.3153295218944549,0.9400331377983092,0.9400331377983092,0.0,116.30445098876952,103.0,36518.50390625,0.0,1667.2901611328125,1.0,281.2568054199219,283.56011962890625,291.4032287597656,293.8024597167969,293.1499938964844,293.1499938964844,280.95001220703125,35715.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054405689239502,1.0,0.0,0.0,3.7962028980255127,3.796230554580689,9.615947647034773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.80859375,0.0,1797.8660888671875,1895.4371337890625,0.0,3454.243408203125,0.95289945602417,1.0,0.0,3.0,1.0,0.0
12136020,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.73199462890625,0.9990000128746032,0.6040034294128418,0.4706733226776123,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73223876953125,0.9106438159942628,0.3944956958293915,0.3747669756412506,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73260498046875,0.8256615400314331,0.2920787632465362,0.205971747636795,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328491210937,0.7870013117790222,0.2523257732391357,0.2412788718938827,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.7391170859336853,0.2076925784349441,0.9458572268486024,284.73223876953125,284.95001220703125,299.3349914550781,288.4032592773437,297.9575500488281,297.2466125488281,284.7301330566406,1.0,0.5036346912384033,0.4655236899852752,0.4655236899852752,1.0,1.0,-2.6875247955322266,0.9161294102668762,1.7713954448699951,0.3113217651844024,0.9353277683258056,0.9353277683258056,0.0,112.87883758544922,106.0,37263.9765625,0.0,1621.2933349609375,1.0,280.95709228515625,283.30572509765625,291.4199523925781,293.8580627441406,293.1499938964844,293.1499938964844,280.6499938964844,36017.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115411043167114,1.0,0.0,0.0,3.796329259872437,3.796356916427612,9.616588840799525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.28173828125,0.0,1800.3778076171875,1895.4371337890625,0.0,3510.900146484375,0.953135073184967,1.0,0.0,3.0,1.0,0.0
12136080,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.73199462890625,0.9990000128746032,0.6040034294128418,0.4706733226776123,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73223876953125,0.9106438159942628,0.3944956958293915,0.3747669756412506,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73260498046875,0.8256615400314331,0.2920787632465362,0.205971747636795,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328491210937,0.7870013117790222,0.2523257732391357,0.2412788718938827,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.7391170859336853,0.2076925784349441,0.9458572268486024,284.73223876953125,284.95001220703125,299.3349914550781,288.4032592773437,297.9575500488281,297.2466125488281,284.7301330566406,1.0,0.5036346912384033,0.4655236899852752,0.4655236899852752,1.0,1.0,-2.6875247955322266,0.9161294102668762,1.7713954448699951,0.3113217651844024,0.9353277683258056,0.9353277683258056,0.0,112.87883758544922,106.0,37263.9765625,0.0,1621.2933349609375,1.0,280.95709228515625,283.30572509765625,291.4199523925781,293.8580627441406,293.1499938964844,293.1499938964844,280.6499938964844,36017.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115411043167114,1.0,0.0,0.0,3.796329259872437,3.796356916427612,9.616588840799525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.28173828125,0.0,1800.3778076171875,1895.4371337890625,0.0,3510.900146484375,0.953135073184967,1.0,0.0,3.0,1.0,0.0
12136140,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276794433594,0.9990000128746032,0.6016508936882019,0.4672643542289734,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.52789306640625,0.913729965686798,0.3952135741710663,0.3754259645938873,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5281982421875,0.8264703154563904,0.2908837795257568,0.2051253318786621,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52838134765625,0.7882623076438904,0.2516833543777466,0.2406527549028396,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5287170410156,0.7391082644462585,0.2061816304922104,0.9389705657958984,284.52789306640625,284.95001220703125,299.35614013671875,288.42852783203125,297.9526672363281,297.2293395996094,284.52618408203125,1.0,0.501041054725647,0.4654832184314728,0.4654832184314728,1.0,1.0,-2.674169540405273,0.9107282161712646,1.7634413242340088,0.3087859749794006,0.9280143976211548,0.9280143976211548,0.0,111.45610809326172,109.0,38113.0390625,0.0,1595.8272705078125,1.0,280.6570129394531,283.0658569335937,291.4483947753906,293.9356689453125,293.1499938964844,293.1499938964844,280.3500061035156,36313.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183514714241028,1.0,0.0,0.0,3.785648107528688,3.7856757640838623,9.562551213093684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.2470703125,0.0,1789.09423828125,1895.4371337890625,0.0,3573.936767578125,0.9509024620056152,1.0,0.0,3.0,1.0,0.0
12136200,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276794433594,0.9990000128746032,0.6016508936882019,0.4672643542289734,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.52789306640625,0.913729965686798,0.3952135741710663,0.3754259645938873,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5281982421875,0.8264703154563904,0.2908837795257568,0.2051253318786621,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52838134765625,0.7882623076438904,0.2516833543777466,0.2406527549028396,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5287170410156,0.7391082644462585,0.2061816304922104,0.9389705657958984,284.52789306640625,284.95001220703125,299.35614013671875,288.42852783203125,297.9526672363281,297.2293395996094,284.52618408203125,1.0,0.501041054725647,0.4654832184314728,0.4654832184314728,1.0,1.0,-2.674169540405273,0.9107282161712646,1.7634413242340088,0.3087859749794006,0.9280143976211548,0.9280143976211548,0.0,111.45610809326172,109.0,38113.0390625,0.0,1595.8272705078125,1.0,280.6570129394531,283.0658569335937,291.4483947753906,293.9356689453125,293.1499938964844,293.1499938964844,280.3500061035156,36313.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183514714241028,1.0,0.0,0.0,3.785648107528688,3.7856757640838623,9.562551213093684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.2470703125,0.0,1789.09423828125,1895.4371337890625,0.0,3573.936767578125,0.9509024620056152,1.0,0.0,3.0,1.0,0.0
12136260,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314514160156,0.9990000128746032,0.5974942445755005,0.4680201113224029,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33160400390625,0.9137386679649352,0.3958315849304199,0.3760426342487335,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.33184814453125,0.8249737620353699,0.2896121442317962,0.204262301325798,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33203125,0.7870987057685852,0.250966727733612,0.2400054484605789,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3323059082031,0.7370268106460571,0.2045881450176239,0.9319921135902404,284.33160400390625,284.95001220703125,299.3772277832031,288.4577331542969,297.9483947753906,297.2122497558594,284.33026123046875,1.0,0.4999392926692962,0.4656314253807068,0.4656314253807068,1.0,1.0,-2.665614366531372,0.9076017141342164,1.758012771606445,0.3074806034564972,0.9181383848190308,0.9181383848190308,0.0,111.36212921142578,112.0,38983.96484375,0.0,1583.3472900390625,1.0,280.35723876953125,282.8348999023437,291.48114013671875,294.02069091796875,293.1499938964844,293.1499938964844,280.04998779296875,36617.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259163737297058,1.0,0.0,0.0,3.763853311538696,3.763880729675293,9.452760991734976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.4951171875,0.0,1763.935791015625,1895.4371337890625,0.0,3643.655029296875,0.9461499452590942,1.0,0.0,3.0,1.0,0.0
12136320,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314514160156,0.9990000128746032,0.5974942445755005,0.4680201113224029,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33160400390625,0.9137386679649352,0.3958315849304199,0.3760426342487335,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.33184814453125,0.8249737620353699,0.2896121442317962,0.204262301325798,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33203125,0.7870987057685852,0.250966727733612,0.2400054484605789,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3323059082031,0.7370268106460571,0.2045881450176239,0.9319921135902404,284.33160400390625,284.95001220703125,299.3772277832031,288.4577331542969,297.9483947753906,297.2122497558594,284.33026123046875,1.0,0.4999392926692962,0.4656314253807068,0.4656314253807068,1.0,1.0,-2.665614366531372,0.9076017141342164,1.758012771606445,0.3074806034564972,0.9181383848190308,0.9181383848190308,0.0,111.36212921142578,112.0,38983.96484375,0.0,1583.3472900390625,1.0,280.35723876953125,282.8348999023437,291.48114013671875,294.02069091796875,293.1499938964844,293.1499938964844,280.04998779296875,36617.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259163737297058,1.0,0.0,0.0,3.763853311538696,3.763880729675293,9.452760991734976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.4951171875,0.0,1763.935791015625,1895.4371337890625,0.0,3643.655029296875,0.9461499452590942,1.0,0.0,3.0,1.0,0.0
12136380,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.142822265625,0.9990000128746032,0.5914992094039917,0.4718132615089416,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1429443359375,0.9114686250686646,0.396339863538742,0.3765892684459686,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1431579589844,0.8217771053314209,0.2882606983184814,0.2033672481775283,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.143310546875,0.7841546535491943,0.2501717507839203,0.2393169999122619,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1435546875,0.733400821685791,0.2028788030147552,0.924680471420288,284.1429443359375,284.95001220703125,299.39825439453125,288.4905090332031,297.9446105957031,297.1956787109375,284.1419372558594,1.0,0.4998669326305389,0.4657796323299408,0.4657796323299408,1.0,1.0,-2.6601381301879883,0.9057132601737976,1.7544249296188354,0.3067469596862793,0.9057987332344056,0.9057987332344056,0.0,112.22467041015624,115.0,39852.6640625,0.0,1579.578857421875,1.0,280.0576171875,282.61279296875,291.5151672363281,294.1080627441406,293.1499938964844,293.1499938964844,279.75,36938.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337172508239746,1.0,0.0,0.0,3.7303433418273926,3.73037052154541,9.285192845709388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.7158203125,0.0,1724.6578369140625,1895.4371337890625,0.0,3715.166259765625,0.9387522339820862,1.0,0.0,3.0,1.0,0.0
12136440,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.142822265625,0.9990000128746032,0.5914992094039917,0.4718132615089416,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1429443359375,0.9114686250686646,0.396339863538742,0.3765892684459686,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1431579589844,0.8217771053314209,0.2882606983184814,0.2033672481775283,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.143310546875,0.7841546535491943,0.2501717507839203,0.2393169999122619,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1435546875,0.733400821685791,0.2028788030147552,0.924680471420288,284.1429443359375,284.95001220703125,299.39825439453125,288.4905090332031,297.9446105957031,297.1956787109375,284.1419372558594,1.0,0.4998669326305389,0.4657796323299408,0.4657796323299408,1.0,1.0,-2.6601381301879883,0.9057132601737976,1.7544249296188354,0.3067469596862793,0.9057987332344056,0.9057987332344056,0.0,112.22467041015624,115.0,39852.6640625,0.0,1579.578857421875,1.0,280.0576171875,282.61279296875,291.5151672363281,294.1080627441406,293.1499938964844,293.1499938964844,279.75,36938.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337172508239746,1.0,0.0,0.0,3.7303433418273926,3.73037052154541,9.285192845709388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.7158203125,0.0,1724.6578369140625,1895.4371337890625,0.0,3715.166259765625,0.9387522339820862,1.0,0.0,3.0,1.0,0.0
12136500,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0029602050781,0.9990000128746032,0.5878875851631165,0.4744914770126343,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0040588378906,0.9098087549209596,0.3965704441070556,0.3768721520900726,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0058288574219,0.8197718858718872,0.2875729203224182,0.2029312700033188,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0068359375,0.7822614312171936,0.2497582882642746,0.2389794439077377,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0087280273437,0.7312103509902954,0.2019869983196258,0.9209506511688232,284.00408935546875,284.95001220703125,299.40875244140625,288.50811767578125,297.9430847167969,297.1878967285156,283.9951171875,1.0,0.5001134276390076,0.4658537209033966,0.4658537209033966,1.0,1.0,-2.6582839488983154,0.9051213264465332,1.7531626224517822,0.3065397143363952,0.8981590867042542,0.8981590867042542,0.0,112.9100112915039,115.0,40674.92578125,0.0,1580.0875244140625,1.0,279.79962158203125,282.4375305175781,291.5580749511719,294.2516784667969,293.1499938964844,293.1499938964844,279.75,37122.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399749040603638,1.0,0.0,0.0,3.709084510803223,3.709111452102661,9.1796630385943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.0810546875,0.0,1699.9310302734375,1895.4371337890625,0.0,3772.216796875,0.9340144395828248,1.0,0.0,3.0,1.0,0.0
12136560,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9612731933594,0.9990000128746032,0.5838310122489929,0.4777741730213165,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9613647460937,0.9076831936836244,0.3967434763908386,0.3770625293254852,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.96148681640625,0.8173713684082031,0.2868392467498779,0.2024409472942352,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9615783691406,0.7799825668334961,0.2493039816617965,0.2385840564966201,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9617614746094,0.728672981262207,0.2010395228862762,0.9169194102287292,283.9613647460937,284.95001220703125,299.4192199707031,288.5264892578125,297.94122314453125,297.1799011230469,283.96075439453125,1.0,0.5004926323890686,0.465791642665863,0.465791642665863,1.0,1.0,-2.656548500061035,0.90432471036911,1.7522237300872805,0.3061095178127289,0.8910943865776062,0.8910943865776062,0.0,113.77522277832033,103.0,40704.1953125,0.0,1581.5765380859375,1.0,279.7574462890625,282.39923095703125,291.5511474609375,294.1966552734375,293.1499938964844,293.1499938964844,280.04998779296875,37286.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413941502571106,1.0,0.0,0.0,3.684119701385498,3.684146404266357,9.056507792593038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.80029296875,0.0,1670.83056640625,1895.4371337890625,0.0,3785.11376953125,0.928503692150116,1.0,0.0,3.0,1.0,0.0
12136620,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1512756347656,0.9990000128746032,0.5791499018669128,0.4708735644817352,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.15106201171875,0.9135560989379884,0.39840829372406,0.3781353235244751,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1506652832031,0.8204309344291687,0.2865397334098816,0.201900914311409,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.15045166015625,0.7834305167198181,0.249278038740158,0.2381959408521652,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1500549316406,0.730286180973053,0.1998859643936157,0.9101847410202026,284.1510314941406,284.95001220703125,299.4400939941406,288.5652770996094,297.9461364746094,297.1780090332031,284.1529235839844,1.0,0.4962565898895263,0.4656674563884735,0.4656674563884735,1.0,1.0,-2.640353441238404,0.8975948095321655,1.7427585124969482,0.3031537234783172,0.8819599747657776,0.8819599747657776,0.0,111.27925872802734,91.0,39511.36328125,0.0,1547.7696533203125,1.0,280.0420837402344,282.6343078613281,291.4978942871094,294.0038452148437,293.1499938964844,293.1499938964844,280.3500061035156,37246.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234644770622252,1.0,0.0,0.0,3.637542724609375,3.637568712234497,8.828958470985526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.6435546875,0.0,1614.9483642578125,1895.4371337890625,0.0,3621.095947265625,0.9179559350013732,1.0,0.0,3.0,1.0,0.0
12136680,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1512756347656,0.9990000128746032,0.5791499018669128,0.4708735644817352,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.15106201171875,0.9135560989379884,0.39840829372406,0.3781353235244751,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1506652832031,0.8204309344291687,0.2865397334098816,0.201900914311409,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.15045166015625,0.7834305167198181,0.249278038740158,0.2381959408521652,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1500549316406,0.730286180973053,0.1998859643936157,0.9101847410202026,284.1510314941406,284.95001220703125,299.4400939941406,288.5652770996094,297.9461364746094,297.1780090332031,284.1529235839844,1.0,0.4962565898895263,0.4656674563884735,0.4656674563884735,1.0,1.0,-2.640353441238404,0.8975948095321655,1.7427585124969482,0.3031537234783172,0.8819599747657776,0.8819599747657776,0.0,111.27925872802734,91.0,39511.36328125,0.0,1547.7696533203125,1.0,280.0420837402344,282.6343078613281,291.4978942871094,294.0038452148437,293.1499938964844,293.1499938964844,280.3500061035156,37246.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234644770622252,1.0,0.0,0.0,3.637542724609375,3.637568712234497,8.828958470985526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.6435546875,0.0,1614.9483642578125,1895.4371337890625,0.0,3621.095947265625,0.9179559350013732,1.0,0.0,3.0,1.0,0.0
12136740,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3432922363281,0.9990000128746032,0.57996666431427,0.4557248055934906,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3429870605469,0.9268977642059326,0.4008021354675293,0.3799865543842315,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3423156738281,0.8290496468544006,0.2871927917003631,0.2020767927169799,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34197998046875,0.792652428150177,0.2500112354755401,0.2385398745536804,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3412475585937,0.7370737195014954,0.199726790189743,0.9076939225196838,284.3429260253906,284.95001220703125,299.45758056640625,288.5997314453125,297.95733642578125,297.18756103515625,284.3460693359375,1.0,0.49042409658432,0.4655631184577942,0.4655631184577942,1.0,1.0,-2.622009515762329,0.8900589346885681,1.7319506406784058,0.2997308373451233,0.876786470413208,0.876786470413208,0.0,106.486083984375,91.0,38323.765625,0.0,1501.153076171875,1.0,280.33465576171875,282.87030029296875,291.5040283203125,293.90869140625,293.1499938964844,293.1499938964844,280.3500061035156,37091.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047816395759584,1.0,0.0,0.0,3.603360652923584,3.603386402130127,8.663806738695712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.1044921875,0.0,1573.8470458984375,1895.4371337890625,0.0,3448.11376953125,0.9101239442825316,1.0,0.0,3.0,1.0,0.0
12136800,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3518981933594,0.9990000128746032,0.58053058385849,0.4520778357982635,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3517150878906,0.9302123188972472,0.4012997150421142,0.3804147243499756,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3513488769531,0.8312291502952576,0.2873565256595611,0.2021603882312774,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.35113525390625,0.7949832081794739,0.2501907348632812,0.2386636286973953,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3507385253906,0.7388801574707031,0.199756234884262,0.9075528383255004,284.3516845703125,284.95001220703125,299.4609069824219,288.6064758300781,297.9598083496094,297.18994140625,284.3534545898437,1.0,0.489136129617691,0.4655432403087616,0.4655432403087616,1.0,1.0,-2.61822247505188,0.8885062336921692,1.729716181755066,0.2990291118621826,0.8756186962127686,0.8756186962127686,0.0,105.37479400634766,94.0,38264.01171875,0.0,1491.0609130859375,1.0,280.3413391113281,282.8798217773437,291.5216369628906,293.9327392578125,293.1499938964844,293.1499938964844,280.6499938964844,37076.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029733538627625,1.0,0.0,0.0,3.5972399711608887,3.597265720367432,8.634398795948073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.98486328125,0.0,1566.6597900390625,1895.4371337890625,0.0,3431.2841796875,0.9087207913398744,1.0,0.0,3.0,1.0,0.0
12136860,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.55938720703125,0.9990000128746032,0.5856517553329468,0.438307523727417,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5591735839844,0.9442741870880128,0.404895007610321,0.383500337600708,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55865478515625,0.8403500318527222,0.2887992560863495,0.2029612213373184,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55841064453125,0.8047846555709839,0.2517007291316986,0.2398151755332946,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.557861328125,0.7464750409126282,0.2004211992025375,0.909033477306366,284.5591125488281,284.95001220703125,299.48162841796875,288.6497497558594,297.9790954589844,297.2087707519531,284.5617370605469,1.0,0.4856132864952087,0.4657119214534759,0.4657119214534759,1.0,1.0,-2.6094884872436523,0.8853504061698914,1.7241381406784058,0.2975627779960632,0.872060239315033,0.872060239315033,0.0,101.42951965332033,97.0,37198.98046875,0.0,1461.751953125,1.0,280.6409912109375,283.129638671875,291.571533203125,293.9083251953125,293.1499938964844,293.1499938964844,280.95001220703125,36826.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842998743057251,1.0,0.0,0.0,3.5659332275390625,3.565958499908448,8.484763043270505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.9755859375,0.0,1528.980224609375,1895.4371337890625,0.0,3256.86279296875,0.9014629125595092,1.0,0.0,3.0,1.0,0.0
12136920,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.55938720703125,0.9990000128746032,0.5856517553329468,0.438307523727417,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5591735839844,0.9442741870880128,0.404895007610321,0.383500337600708,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55865478515625,0.8403500318527222,0.2887992560863495,0.2029612213373184,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55841064453125,0.8047846555709839,0.2517007291316986,0.2398151755332946,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.557861328125,0.7464750409126282,0.2004211992025375,0.909033477306366,284.5591125488281,284.95001220703125,299.48162841796875,288.6497497558594,297.9790954589844,297.2087707519531,284.5617370605469,1.0,0.4856132864952087,0.4657119214534759,0.4657119214534759,1.0,1.0,-2.6094884872436523,0.8853504061698914,1.7241381406784058,0.2975627779960632,0.872060239315033,0.872060239315033,0.0,101.42951965332033,97.0,37198.98046875,0.0,1461.751953125,1.0,280.6409912109375,283.129638671875,291.571533203125,293.9083251953125,293.1499938964844,293.1499938964844,280.95001220703125,36826.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842998743057251,1.0,0.0,0.0,3.5659332275390625,3.565958499908448,8.484763043270505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.9755859375,0.0,1528.980224609375,1895.4371337890625,0.0,3256.86279296875,0.9014629125595092,1.0,0.0,3.0,1.0,0.0
12136980,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77197265625,0.9990000128746032,0.5915337800979614,0.4296261072158813,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77178955078125,0.9545950293540956,0.408964067697525,0.3871358931064605,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712707519531,0.847229540348053,0.2906392216682434,0.2041148543357849,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77099609375,0.8119979500770569,0.2536056339740753,0.2414396256208419,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704162597656,0.7523884773254395,0.2015648186206817,0.913288950920105,284.771728515625,284.95001220703125,299.50225830078125,288.6946716308594,297.9984436035156,297.226806640625,284.7743835449219,1.0,0.484559953212738,0.4658805727958679,0.4658805727958679,1.0,1.0,-2.6118686199188232,0.886640191078186,1.7252285480499268,0.2982134521007538,0.8713852763175964,0.8713852763175964,0.0,99.27273559570312,115.0,36265.6953125,0.0,1455.337890625,1.0,280.9410400390625,283.3810729980469,291.6288757324219,293.906005859375,293.1499938964844,293.1499938964844,281.25,36519.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683097958564758,1.0,0.0,0.0,3.5459208488464355,3.545945882797241,8.389795311813941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.80615234375,0.0,1504.1484375,1895.4371337890625,0.0,3106.955078125,0.8967114686965942,1.0,0.0,3.0,1.0,0.0
12137040,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77197265625,0.9990000128746032,0.5915337800979614,0.4296261072158813,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77178955078125,0.9545950293540956,0.408964067697525,0.3871358931064605,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712707519531,0.847229540348053,0.2906392216682434,0.2041148543357849,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77099609375,0.8119979500770569,0.2536056339740753,0.2414396256208419,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704162597656,0.7523884773254395,0.2015648186206817,0.913288950920105,284.771728515625,284.95001220703125,299.50225830078125,288.6946716308594,297.9984436035156,297.226806640625,284.7743835449219,1.0,0.484559953212738,0.4658805727958679,0.4658805727958679,1.0,1.0,-2.6118686199188232,0.886640191078186,1.7252285480499268,0.2982134521007538,0.8713852763175964,0.8713852763175964,0.0,99.27273559570312,115.0,36265.6953125,0.0,1455.337890625,1.0,280.9410400390625,283.3810729980469,291.6288757324219,293.906005859375,293.1499938964844,293.1499938964844,281.25,36519.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683097958564758,1.0,0.0,0.0,3.5459208488464355,3.545945882797241,8.389795311813941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.80615234375,0.0,1504.1484375,1895.4371337890625,0.0,3106.955078125,0.8967114686965942,1.0,0.0,3.0,1.0,0.0
12137100,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.9990000128746032,0.5941810011863708,0.4318595230579376,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.9545689821243286,0.4111239612102508,0.3891189992427826,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8467344641685486,0.291662335395813,0.2048014104366302,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.8116868138313293,0.2546643912792206,0.2424087971448898,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.7519069910049438,0.2022412568330764,0.9162145853042604,284.9236755371094,284.95001220703125,299.5125427246094,288.7176513671875,298.009033203125,297.2364501953125,284.935302734375,1.0,0.4869999289512634,0.4659649133682251,0.4659649133682251,1.0,1.0,-2.622420072555542,0.8910456895828247,1.7313742637634275,0.3000242710113525,0.8726662397384644,0.8726662397384644,0.0,100.19449615478516,115.0,35512.55078125,0.0,1473.6094970703125,1.0,281.1956481933594,283.571533203125,291.6314697265625,293.8135681152344,293.1499938964844,293.1499938964844,281.25,36339.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587265014648438,1.0,0.0,0.0,3.54031753540039,3.5403425693511963,8.363301162717107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.21728515625,0.0,1496.556640625,1895.4371337890625,0.0,3017.0615234375,0.8953479528427124,1.0,0.0,3.0,1.0,0.0
12137160,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9990000128746032,0.595846951007843,0.4381579756736755,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.951496422290802,0.4134111106395721,0.39130499958992,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8439061641693115,0.2927916646003723,0.2056178897619247,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8090694546699524,0.2558186948299408,0.2435365915298462,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7493587136268616,0.2029917240142822,0.919793426990509,284.9964599609375,284.95001220703125,299.5227966308594,288.7408752441406,298.0199279785156,297.24658203125,285.00030517578125,1.0,0.4909328520298004,0.4658737778663635,0.4658737778663635,1.0,1.0,-2.639242172241211,0.8976250290870667,1.741617202758789,0.3027328550815582,0.8737486600875854,0.8737486600875854,0.0,102.39381408691406,133.0,35622.015625,0.0,1506.289306640625,1.0,281.24090576171875,283.6413879394531,291.6868896484375,293.9180603027344,293.1499938964844,293.1499938964844,281.54998779296875,36173.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854659378528595,1.0,0.0,0.0,3.5385425090789795,3.538567304611206,8.354916758435138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.076171875,0.0,1493.366455078125,1895.4371337890625,0.0,2978.928955078125,0.894781768321991,1.0,0.0,3.0,1.0,0.0
12137220,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2442626953125,0.9990000128746032,0.5954959392547607,0.4598210453987121,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2439270019531,0.9385713934898376,0.4182405769824981,0.3959752321243286,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431335449219,0.8335121273994446,0.2952543199062347,0.2074426263570785,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.7986695766448975,0.2583121657371521,0.2460462301969528,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2418518066406,0.7400755286216736,0.2046077400445938,0.9278988242149352,285.24383544921875,284.95001220703125,299.543212890625,288.7879943847656,298.0399475097656,297.2633056640625,285.2482604980469,1.0,0.5024037957191467,0.4656915366649627,0.4656915366649627,1.0,1.0,-2.6858174800872803,0.9158872961997986,1.7699302434921265,0.310423344373703,0.8795934319496155,0.8795934319496155,0.0,109.77803802490234,151.0,35351.91796875,0.0,1604.69775390625,1.0,281.5409240722656,283.9181213378906,291.7522888183594,293.9602355957031,293.1499938964844,293.1499938964844,281.8500061035156,35788.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445501327514648,1.0,0.0,0.0,3.5453526973724365,3.545377731323242,8.387107186536014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.64599609375,0.0,1498.191650390625,1895.4371337890625,0.0,2884.255126953125,0.896030604839325,1.0,0.0,3.0,1.0,0.0
