time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12137280,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2442626953125,0.9990000128746032,0.5954959392547607,0.4598210453987121,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2439270019531,0.9385713934898376,0.4182405769824981,0.3959752321243286,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431335449219,0.8335121273994446,0.2952543199062347,0.2074426263570785,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.7986695766448975,0.2583121657371521,0.2460462301969528,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2418518066406,0.7400755286216736,0.2046077400445938,0.9278988242149352,285.24383544921875,284.95001220703125,299.543212890625,288.7879943847656,298.0399475097656,297.2633056640625,285.2482604980469,1.0,0.5024037957191467,0.4656915366649627,0.4656915366649627,1.0,1.0,-2.6858174800872803,0.9158872961997986,1.7699302434921265,0.310423344373703,0.8795934319496155,0.8795934319496155,0.0,109.77803802490234,151.0,35351.91796875,0.0,1604.69775390625,1.0,281.5409240722656,283.9181213378906,291.7522888183594,293.9602355957031,293.1499938964844,293.1499938964844,281.8500061035156,35788.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445501327514648,1.0,0.0,0.0,3.5453526973724365,3.545377731323242,8.387107186536014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.64599609375,0.0,1498.191650390625,1895.4371337890625,0.0,2884.255126953125,0.896030604839325,1.0,0.0,3.0,1.0,0.0
12137340,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.49853515625,0.9990000128746032,0.5904099345207214,0.4899955689907074,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49810791015625,0.9202560782432556,0.4233978688716888,0.4010732769966125,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.497314453125,0.8197438716888428,0.2979823350906372,0.2095392942428589,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969177246094,0.7845384478569031,0.2610411047935486,0.2488953918218612,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.7278904914855957,0.2063304632902145,0.937103509902954,285.498046875,284.95001220703125,299.5635070800781,288.83563232421875,298.0615234375,297.2816162109375,285.50250244140625,1.0,0.5174505114555359,0.4655092656612396,0.4655092656612396,1.0,1.0,-2.745199203491211,0.9392240643501282,1.8059751987457275,0.3203880488872528,0.8888884782791138,0.8888884782791138,0.0,120.38294219970705,154.0,35238.37890625,0.0,1740.3465576171875,1.0,281.8407287597656,284.1960754394531,291.8181457519531,294.0176086425781,293.1499938964844,293.1499938964844,282.1499938964844,35394.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381706476211548,1.0,0.0,0.0,3.5667173862457275,3.566742420196533,8.488494813718717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.2626953125,0.0,1519.401611328125,1895.4371337890625,0.0,2824.628173828125,0.9005658030509949,1.0,0.0,3.0,1.0,0.0
12137400,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.49853515625,0.9990000128746032,0.5904099345207214,0.4899955689907074,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49810791015625,0.9202560782432556,0.4233978688716888,0.4010732769966125,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.497314453125,0.8197438716888428,0.2979823350906372,0.2095392942428589,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969177246094,0.7845384478569031,0.2610411047935486,0.2488953918218612,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.7278904914855957,0.2063304632902145,0.937103509902954,285.498046875,284.95001220703125,299.5635070800781,288.83563232421875,298.0615234375,297.2816162109375,285.50250244140625,1.0,0.5174505114555359,0.4655092656612396,0.4655092656612396,1.0,1.0,-2.745199203491211,0.9392240643501282,1.8059751987457275,0.3203880488872528,0.8888884782791138,0.8888884782791138,0.0,120.38294219970705,154.0,35238.37890625,0.0,1740.3465576171875,1.0,281.8407287597656,284.1960754394531,291.8181457519531,294.0176086425781,293.1499938964844,293.1499938964844,282.1499938964844,35394.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381706476211548,1.0,0.0,0.0,3.5667173862457275,3.566742420196533,8.488494813718717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.2626953125,0.0,1519.401611328125,1895.4371337890625,0.0,2824.628173828125,0.9005658030509949,1.0,0.0,3.0,1.0,0.0
12137460,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73974609375,0.9990000128746032,0.5831095576286316,0.5132237672805786,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394104003906,0.9087381958961488,0.4287512302398681,0.4063324928283691,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.8103706240653992,0.3008625507354736,0.2117207050323486,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7384948730469,0.7753543853759766,0.2639043927192688,0.2518383264541626,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.7195653915405273,0.2079919874668121,0.9459311366081238,285.7393493652344,284.95001220703125,299.58367919921875,288.8833923339844,298.07989501953125,297.298828125,285.7426147460937,1.0,0.5294631719589233,0.4641341269016266,0.4641341269016266,1.0,1.0,-2.7962183952331543,0.9567813277244568,1.8394371271133425,0.326772540807724,0.9013524055480956,0.9013524055480956,0.0,129.15460205078125,157.0,35023.765625,0.0,1859.6466064453125,1.0,282.1409912109375,284.4606628417969,291.8773193359375,294.0697326660156,293.1499938964844,293.1499938964844,282.45001220703125,35032.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341835737228394,1.0,0.0,0.0,3.6015937328338623,3.601619005203247,8.655312058181153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.02197265625,0.0,1556.599365234375,1895.4371337890625,0.0,2787.42431640625,0.9081956148147584,1.0,0.0,3.0,1.0,0.0
12137520,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73974609375,0.9990000128746032,0.5831095576286316,0.5132237672805786,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394104003906,0.9087381958961488,0.4287512302398681,0.4063324928283691,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.8103706240653992,0.3008625507354736,0.2117207050323486,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7384948730469,0.7753543853759766,0.2639043927192688,0.2518383264541626,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.7195653915405273,0.2079919874668121,0.9459311366081238,285.7393493652344,284.95001220703125,299.58367919921875,288.8833923339844,298.07989501953125,297.298828125,285.7426147460937,1.0,0.5294631719589233,0.4641341269016266,0.4641341269016266,1.0,1.0,-2.7962183952331543,0.9567813277244568,1.8394371271133425,0.326772540807724,0.9013524055480956,0.9013524055480956,0.0,129.15460205078125,157.0,35023.765625,0.0,1859.6466064453125,1.0,282.1409912109375,284.4606628417969,291.8773193359375,294.0697326660156,293.1499938964844,293.1499938964844,282.45001220703125,35032.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341835737228394,1.0,0.0,0.0,3.6015937328338623,3.601619005203247,8.655312058181153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.02197265625,0.0,1556.599365234375,1895.4371337890625,0.0,2787.42431640625,0.9081956148147584,1.0,0.0,3.0,1.0,0.0
12137580,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9730224609375,0.9926522374153136,0.5775644779205322,0.5208336114883423,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9728088378906,0.898730456829071,0.4342326521873474,0.4117369651794433,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9724426269531,0.8010619878768921,0.3038352727890014,0.2139857411384582,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9722595214844,0.7668491005897522,0.266851395368576,0.254885733127594,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9718322753906,0.7112274169921875,0.2096007317304611,0.9545249938964844,285.9727783203125,284.95001220703125,299.603759765625,288.9309387207031,298.0966796875,297.3152160644531,285.97479248046875,1.0,0.5389755368232727,0.4627589583396911,0.4627589583396911,1.0,1.0,-2.8289811611175537,0.9669013023376464,1.8620797395706177,0.3298649489879608,0.916893184185028,0.916893184185028,0.0,137.6954803466797,160.0,34706.4140625,0.0,1952.1419677734373,1.0,282.4414978027344,284.71221923828125,291.9266052246094,294.10650634765625,293.1499938964844,293.1499938964844,282.1499938964844,34716.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304229378700256,1.0,0.0,0.0,3.648096084594727,3.6481218338012695,8.880263067112537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.21142578125,0.0,1608.5057373046875,1895.4371337890625,0.0,2752.38330078125,0.9185189008712769,1.0,0.0,3.0,1.0,0.0
12137640,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9730224609375,0.9926522374153136,0.5775644779205322,0.5208336114883423,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9728088378906,0.898730456829071,0.4342326521873474,0.4117369651794433,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9724426269531,0.8010619878768921,0.3038352727890014,0.2139857411384582,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9722595214844,0.7668491005897522,0.266851395368576,0.254885733127594,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9718322753906,0.7112274169921875,0.2096007317304611,0.9545249938964844,285.9727783203125,284.95001220703125,299.603759765625,288.9309387207031,298.0966796875,297.3152160644531,285.97479248046875,1.0,0.5389755368232727,0.4627589583396911,0.4627589583396911,1.0,1.0,-2.8289811611175537,0.9669013023376464,1.8620797395706177,0.3298649489879608,0.916893184185028,0.916893184185028,0.0,137.6954803466797,160.0,34706.4140625,0.0,1952.1419677734373,1.0,282.4414978027344,284.71221923828125,291.9266052246094,294.10650634765625,293.1499938964844,293.1499938964844,282.1499938964844,34716.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304229378700256,1.0,0.0,0.0,3.648096084594727,3.6481218338012695,8.880263067112537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.21142578125,0.0,1608.5057373046875,1895.4371337890625,0.0,2752.38330078125,0.9185189008712769,1.0,0.0,3.0,1.0,0.0
12137700,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319396972656,0.9858463406562804,0.5755872130393982,0.5192451477050781,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8329772949219,0.89368736743927,0.4364461898803711,0.4142804741859436,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348388671875,0.796204149723053,0.30487260222435,0.2150159627199173,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8357238769531,0.7625352144241333,0.267984390258789,0.2563096284866333,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8377685546875,0.7066851854324341,0.2101374268531799,0.9584074020385742,285.8330993652344,284.95001220703125,299.6137390136719,288.9544982910156,298.1015930175781,297.3187866210937,285.82470703125,1.0,0.5426622033119202,0.4620713889598846,0.4620713889598846,1.0,1.0,-2.837369203567505,0.9687691330909728,1.8685998916625977,0.3300081491470337,0.9214435815811156,0.9214435815811156,0.0,141.9517822265625,160.0,35557.4296875,0.0,1986.49267578125,1.0,282.1983642578125,284.5313720703125,292.0397644042969,294.37188720703125,293.1499938964844,293.1499938964844,282.1499938964844,34756.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436762094497681,1.0,0.0,0.0,3.6712372303009033,3.671263456344605,8.993281994662539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.53125,0.0,1636.2874755859375,1895.4371337890625,0.0,2876.080810546875,0.9237545132637024,1.0,0.0,3.0,1.0,0.0
12137760,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7820739746094,0.9788299798965454,0.5733736157417297,0.5174458026885986,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7822570800781,0.8886499404907227,0.4381181597709656,0.4162102937698364,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7912595272064209,0.305435299873352,0.2156564742326736,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78271484375,0.7582315802574158,0.2687309682369232,0.2573196291923523,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7830810546875,0.7020349502563477,0.210350751876831,0.9607076048851012,285.78228759765625,284.95001220703125,299.6236572265625,288.9778747558594,298.1029052734375,297.3169860839844,285.78076171875,1.0,0.5457612872123718,0.4614387452602386,0.4614387452602386,1.0,1.0,-2.842280626296997,0.9693651795387268,1.8729153871536253,0.3296026885509491,0.9264401197433472,0.9264401197433472,0.0,145.99462890625,163.0,35740.4765625,0.0,2014.0570068359373,1.0,282.1573181152344,284.4742126464844,292.0653686523437,294.3875732421875,293.1499938964844,293.1499938964844,281.8500061035156,34812.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530294895172119,1.0,0.0,0.0,3.692427158355713,3.692453384399414,9.097396969082184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.87109375,0.0,1662.1597900390625,1895.4371337890625,0.0,2963.6533203125,0.9286413788795472,1.0,0.0,3.0,1.0,0.0
12137820,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5766296386719,0.9649860858917236,0.5685063004493713,0.5135210752487183,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5768127441406,0.8795375227928162,0.4405331313610077,0.4190396070480346,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5772399902344,0.782048225402832,0.3057272136211395,0.216254249215126,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5774230957031,0.7503548860549927,0.2694863379001617,0.2585402131080627,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.577880859375,0.6932159662246704,0.2101247459650039,0.9620018005371094,285.5768737792969,284.95001220703125,299.6434631347656,289.0238037109375,298.099853515625,297.3052978515625,285.5749206542969,1.0,0.5504893064498901,0.4601735174655914,0.4601735174655914,1.0,1.0,-2.8447141647338867,0.9676414728164672,1.87707269191742,0.3274747133255005,0.93311870098114,0.93311870098114,0.0,153.24131774902344,166.0,36759.94140625,0.0,2053.1904296875,1.0,281.85791015625,284.2176513671875,292.1064453125,294.51531982421875,293.1499938964844,293.1499938964844,281.54998779296875,35008.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733433485031128,1.0,0.0,0.0,3.7293756008148193,3.729402303695679,9.280375365960936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.2099609375,0.0,1708.707763671875,1895.4371337890625,0.0,3154.170654296875,0.9371871948242188,1.0,0.0,3.0,1.0,0.0
12137880,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5766296386719,0.9649860858917236,0.5685063004493713,0.5135210752487183,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5768127441406,0.8795375227928162,0.4405331313610077,0.4190396070480346,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5772399902344,0.782048225402832,0.3057272136211395,0.216254249215126,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5774230957031,0.7503548860549927,0.2694863379001617,0.2585402131080627,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.577880859375,0.6932159662246704,0.2101247459650039,0.9620018005371094,285.5768737792969,284.95001220703125,299.6434631347656,289.0238037109375,298.099853515625,297.3052978515625,285.5749206542969,1.0,0.5504893064498901,0.4601735174655914,0.4601735174655914,1.0,1.0,-2.8447141647338867,0.9676414728164672,1.87707269191742,0.3274747133255005,0.93311870098114,0.93311870098114,0.0,153.24131774902344,166.0,36759.94140625,0.0,2053.1904296875,1.0,281.85791015625,284.2176513671875,292.1064453125,294.51531982421875,293.1499938964844,293.1499938964844,281.54998779296875,35008.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733433485031128,1.0,0.0,0.0,3.7293756008148193,3.729402303695679,9.280375365960936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.2099609375,0.0,1708.707763671875,1895.4371337890625,0.0,3154.170654296875,0.9371871948242188,1.0,0.0,3.0,1.0,0.0
12137940,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3699035644531,0.9527428150177002,0.5635788440704346,0.5094798803329468,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3701477050781,0.8723840713500977,0.4420554637908935,0.4208634793758392,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.37066650390625,0.7745477557182312,0.3053670227527618,0.216281920671463,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.37091064453125,0.7440214157104492,0.2695849239826202,0.259003072977066,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3714904785156,0.6857869625091553,0.2093597948551178,0.9602931141853333,285.3702087402344,284.95001220703125,299.6615295410156,289.0648498535156,298.0932312011719,297.2893981933594,285.3677978515625,1.0,0.5534577965736389,0.4590094685554504,0.4590094685554504,1.0,1.0,-2.8405909538269043,0.9635394811630248,1.8770513534545896,0.3243877291679382,0.936543583869934,0.936543583869934,0.0,158.9696807861328,166.0,37700.74609375,0.0,2074.166259765625,1.0,281.560302734375,283.9636535644531,292.1290588378906,294.6041259765625,293.1499938964844,293.1499938964844,281.54998779296875,35236.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887363612651825,1.0,0.0,0.0,3.755500555038452,3.7555277347564697,9.410852044311468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.548828125,0.0,1742.8345947265625,1895.4371337890625,0.0,3285.543701171875,0.9432945251464844,1.0,0.0,3.0,1.0,0.0
12138000,296.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3661804199219,0.9517009258270264,0.5631701946258545,0.509107768535614,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3663330078125,0.8718088269233704,0.4421838521957397,0.4209945201873779,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3667297363281,0.7739338874816895,0.3053307831287384,0.2162660360336303,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.36688232421875,0.7435047030448914,0.2695850729942322,0.2590194940567016,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3673095703125,0.6851674914360046,0.2092830389738083,0.9600366950035096,285.36639404296875,284.95001220703125,299.6630859375,289.068359375,298.0926818847656,297.2880249023437,285.3647766113281,1.0,0.55366450548172,0.4589082598686218,0.4589082598686218,1.0,1.0,-2.839993476867676,0.963089108467102,1.8769044876098635,0.3240725398063659,0.9369385838508606,0.9369385838508606,0.0,159.4307861328125,169.0,37720.7890625,0.0,2075.413818359375,1.0,281.5576477050781,283.9596252441406,292.125,294.5948486328125,293.1499938964844,293.1499938964844,281.25,35249.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875727653503418,1.0,0.0,0.0,3.757512331008911,3.7575395107269287,9.420937772119942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.14013671875,0.0,1745.4417724609375,1895.4371337890625,0.0,3287.5009765625,0.943764626979828,1.0,0.0,3.0,1.0,0.0
12138060,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639709472656,0.9393525123596193,0.5575982332229614,0.5044050216674805,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641540527344,0.8653939366340637,0.4434218406677246,0.4224616587162018,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16455078125,0.7669461369514465,0.3045715987682342,0.2159546911716461,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16473388671875,0.7376309037208557,0.2693102657794952,0.2590573728084564,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651916503906,0.6779702305793762,0.208078384399414,0.9560425281524658,285.1641845703125,284.95001220703125,299.6825866699219,289.1111755371094,298.0854187011719,297.26910400390625,285.1622619628906,1.0,0.5557443499565125,0.4584263563156128,0.4584263563156128,1.0,1.0,-2.8309788703918457,0.95845764875412,1.872521162033081,0.3215161859989166,0.9381328225135804,0.9381328225135804,0.0,164.6888885498047,172.0,38757.6796875,0.0,2085.94384765625,1.0,281.2574768066406,283.7138061523437,292.15264892578125,294.6836853027344,293.1499938964844,293.1499938964844,280.95001220703125,35499.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985063433647156,1.0,0.0,0.0,3.776461362838745,3.776488780975342,9.516196541881072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.91357421875,0.0,1771.1636962890625,1895.4371337890625,0.0,3389.656982421875,0.9482570290565492,1.0,0.0,3.0,1.0,0.0
12138120,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639709472656,0.9393525123596193,0.5575982332229614,0.5044050216674805,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641540527344,0.8653939366340637,0.4434218406677246,0.4224616587162018,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16455078125,0.7669461369514465,0.3045715987682342,0.2159546911716461,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16473388671875,0.7376309037208557,0.2693102657794952,0.2590573728084564,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651916503906,0.6779702305793762,0.208078384399414,0.9560425281524658,285.1641845703125,284.95001220703125,299.6825866699219,289.1111755371094,298.0854187011719,297.26910400390625,285.1622619628906,1.0,0.5557443499565125,0.4584263563156128,0.4584263563156128,1.0,1.0,-2.8309788703918457,0.95845764875412,1.872521162033081,0.3215161859989166,0.9381328225135804,0.9381328225135804,0.0,164.6888885498047,172.0,38757.6796875,0.0,2085.94384765625,1.0,281.2574768066406,283.7138061523437,292.15264892578125,294.6836853027344,293.1499938964844,293.1499938964844,280.95001220703125,35499.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985063433647156,1.0,0.0,0.0,3.776461362838745,3.776488780975342,9.516196541881072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.91357421875,0.0,1771.1636962890625,1895.4371337890625,0.0,3389.656982421875,0.9482570290565492,1.0,0.0,3.0,1.0,0.0
12138180,296.8667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.9279683232307434,0.5518369078636169,0.499511182308197,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.859965980052948,0.4443704485893249,0.4236164093017578,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.7608398199081421,0.3035732805728912,0.2154460400342941,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.7324832081794739,0.2687889635562897,0.2588184177875519,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.6714802980422974,0.206641748547554,0.9507882595062256,284.96099853515625,284.95001220703125,299.701904296875,289.1518859863281,298.0777893066406,297.2498779296875,284.9590759277344,1.0,0.5570765137672424,0.4579444527626037,0.4579444527626037,1.0,1.0,-2.8192739486694336,0.9528246521949768,1.866449236869812,0.3185439109802246,0.9366063475608826,0.9366063475608826,0.0,169.24395751953125,175.0,39741.9453125,0.0,2088.568603515625,1.0,280.9573669433594,283.46954345703125,292.18707275390625,294.7782592773437,293.1499938964844,293.1499938964844,280.6499938964844,35759.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083081483840942,1.0,0.0,0.0,3.7859392166137695,3.785966634750366,9.564022320773802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.87890625,0.0,1785.162353515625,1895.4371337890625,0.0,3480.89599609375,0.9505950808525084,1.0,0.0,3.0,1.0,0.0
12138240,296.8667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.9279683232307434,0.5518369078636169,0.499511182308197,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.859965980052948,0.4443704485893249,0.4236164093017578,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.7608398199081421,0.3035732805728912,0.2154460400342941,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.7324832081794739,0.2687889635562897,0.2588184177875519,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.6714802980422974,0.206641748547554,0.9507882595062256,284.96099853515625,284.95001220703125,299.701904296875,289.1518859863281,298.0777893066406,297.2498779296875,284.9590759277344,1.0,0.5570765137672424,0.4579444527626037,0.4579444527626037,1.0,1.0,-2.8192739486694336,0.9528246521949768,1.866449236869812,0.3185439109802246,0.9366063475608826,0.9366063475608826,0.0,169.24395751953125,175.0,39741.9453125,0.0,2088.568603515625,1.0,280.9573669433594,283.46954345703125,292.18707275390625,294.7782592773437,293.1499938964844,293.1499938964844,280.6499938964844,35759.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083081483840942,1.0,0.0,0.0,3.7859392166137695,3.785966634750366,9.564022320773802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.87890625,0.0,1785.162353515625,1895.4371337890625,0.0,3480.89599609375,0.9505950808525084,1.0,0.0,3.0,1.0,0.0
12138300,296.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099670410156,0.9227399230003356,0.5489121675491333,0.497072160243988,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.810791015625,0.8575996160507202,0.4447672963142395,0.4241373836994171,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81280517578125,0.7581063508987427,0.3030146956443786,0.2151573002338409,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136291503906,0.7301637530326843,0.2684665322303772,0.2586431503295898,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8159484863281,0.6685069799423218,0.2058689594268798,0.9478996992111206,284.8110656738281,284.95001220703125,299.7115173339844,289.1713256835937,298.0741271972656,297.2406005859375,284.8018493652344,1.0,0.5575481653213501,0.4577034711837768,0.4577034711837768,1.0,1.0,-2.8129403591156006,0.9498206973075868,1.8631196022033687,0.3169702887535095,0.9342303276062012,0.9342303276062012,0.0,171.28775024414062,175.0,40629.28515625,0.0,2087.94873046875,1.0,280.6979675292969,283.27996826171875,292.23016357421875,294.92547607421875,293.1499938964844,293.1499938964844,280.6499938964844,35904.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153732657432556,1.0,0.0,0.0,3.78717041015625,3.787198066711426,9.570243264533929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.65185546875,0.0,1787.8538818359375,1895.4371337890625,0.0,3546.400634765625,0.9509441256523132,1.0,0.0,3.0,1.0,0.0
12138360,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571105957031,0.9174644947052002,0.5459079742431641,0.4944511353969574,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.8551809191703796,0.4450778663158417,0.4245214164257049,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75762939453125,0.7553261518478394,0.3023860454559326,0.2147881388664245,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577819824219,0.7277867197990417,0.2680796384811401,0.2583758533000946,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582397460937,0.6654903292655945,0.2050385028123855,0.9446535110473632,284.7572937011719,284.95001220703125,299.7210693359375,289.1900939941406,298.07037353515625,297.23095703125,284.7555236816406,1.0,0.5578896403312683,0.4575841128826141,0.4575841128826141,1.0,1.0,-2.805586338043213,0.9466564655303956,1.8589298725128167,0.3154672980308532,0.9323642253875732,0.9323642253875732,0.0,173.3219451904297,178.0,40665.23046875,0.0,2085.599609375,1.0,280.6568298339844,283.22711181640625,292.2221069335937,294.8712463378906,293.1499938964844,293.1499938964844,280.3500061035156,36027.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174455404281616,1.0,0.0,0.0,3.785653829574585,3.7856812477111816,9.562579634803114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.78564453125,0.0,1786.882568359375,1895.4371337890625,0.0,3565.56591796875,0.9507125616073608,1.0,0.0,3.0,1.0,0.0
12138420,296.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.55523681640625,0.907857358455658,0.5398317575454712,0.489235371351242,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.85079425573349,0.4455694258213043,0.4252032935619354,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557556152344,0.7501939535140991,0.30103600025177,0.2140025049448013,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.555908203125,0.7233332991600037,0.2672136127948761,0.2577661275863647,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5563659667969,0.659844160079956,0.2033052742481231,0.9378422498703004,284.555419921875,284.95001220703125,299.74005126953125,289.22540283203125,298.0633239746094,297.2124938964844,284.5536499023437,1.0,0.5583328604698181,0.4573453962802887,0.4573453962802887,1.0,1.0,-2.790275812149048,0.9401260018348694,1.850149631500244,0.3123778402805328,0.9254410862922668,0.9254410862922668,0.0,177.09144592285156,181.0,41524.65234375,0.0,2078.49658203125,1.0,280.3570861816406,282.98876953125,292.25396728515625,294.95831298828125,293.1499938964844,293.1499938964844,280.04998779296875,36306.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258989095687866,1.0,0.0,0.0,3.775200128555298,3.775227546691896,9.509840879218244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.146484375,0.0,1775.8179931640625,1895.4371337890625,0.0,3643.494140625,0.948519766330719,1.0,0.0,3.0,1.0,0.0
12138480,296.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.55523681640625,0.907857358455658,0.5398317575454712,0.489235371351242,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.85079425573349,0.4455694258213043,0.4252032935619354,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557556152344,0.7501939535140991,0.30103600025177,0.2140025049448013,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.555908203125,0.7233332991600037,0.2672136127948761,0.2577661275863647,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5563659667969,0.659844160079956,0.2033052742481231,0.9378422498703004,284.555419921875,284.95001220703125,299.74005126953125,289.22540283203125,298.0633239746094,297.2124938964844,284.5536499023437,1.0,0.5583328604698181,0.4573453962802887,0.4573453962802887,1.0,1.0,-2.790275812149048,0.9401260018348694,1.850149631500244,0.3123778402805328,0.9254410862922668,0.9254410862922668,0.0,177.09144592285156,181.0,41524.65234375,0.0,2078.49658203125,1.0,280.3570861816406,282.98876953125,292.25396728515625,294.95831298828125,293.1499938964844,293.1499938964844,280.04998779296875,36306.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258989095687866,1.0,0.0,0.0,3.775200128555298,3.775227546691896,9.509840879218244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.146484375,0.0,1775.8179931640625,1895.4371337890625,0.0,3643.494140625,0.948519766330719,1.0,0.0,3.0,1.0,0.0
12138540,296.8018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.35455322265625,0.8992811441421509,0.5336398482322693,0.4839114248752594,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.35467529296875,0.8466962575912476,0.445871502161026,0.4256995618343353,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.35504150390625,0.7453494071960449,0.2995496988296509,0.2131154239177703,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3551940917969,0.7190121412277222,0.2662179172039032,0.2570244073867798,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.35565185546875,0.6544811129570007,0.2014724612236023,0.9305315017700196,284.354736328125,284.95001220703125,299.7588806152344,289.25750732421875,298.0565795898437,297.1947326660156,284.3530578613281,1.0,0.558510422706604,0.4571066498756408,0.4571066498756408,1.0,1.0,-2.773731470108032,0.9331122040748596,1.840619206428528,0.3090694546699524,0.9158520102500916,0.9158520102500916,0.0,180.6433563232422,169.0,42407.609375,0.0,2068.38623046875,1.0,280.0573425292969,282.7611999511719,292.28472900390625,295.04498291015625,293.1499938964844,293.1499938964844,279.75,36605.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340248703956604,1.0,0.0,0.0,3.753864526748657,3.753891706466675,9.402654086443364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.61083984375,0.0,1751.328369140625,1895.4371337890625,0.0,3717.9775390625,0.9438688158988952,1.0,0.0,3.0,1.0,0.0
12138600,296.8018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.35455322265625,0.8992811441421509,0.5336398482322693,0.4839114248752594,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.35467529296875,0.8466962575912476,0.445871502161026,0.4256995618343353,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.35504150390625,0.7453494071960449,0.2995496988296509,0.2131154239177703,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3551940917969,0.7190121412277222,0.2662179172039032,0.2570244073867798,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.35565185546875,0.6544811129570007,0.2014724612236023,0.9305315017700196,284.354736328125,284.95001220703125,299.7588806152344,289.25750732421875,298.0565795898437,297.1947326660156,284.3530578613281,1.0,0.558510422706604,0.4571066498756408,0.4571066498756408,1.0,1.0,-2.773731470108032,0.9331122040748596,1.840619206428528,0.3090694546699524,0.9158520102500916,0.9158520102500916,0.0,180.6433563232422,169.0,42407.609375,0.0,2068.38623046875,1.0,280.0573425292969,282.7611999511719,292.28472900390625,295.04498291015625,293.1499938964844,293.1499938964844,279.75,36605.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340248703956604,1.0,0.0,0.0,3.753864526748657,3.753891706466675,9.402654086443364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.61083984375,0.0,1751.328369140625,1895.4371337890625,0.0,3717.9775390625,0.9438688158988952,1.0,0.0,3.0,1.0,0.0
12138660,296.7835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1545715332031,0.8981518149375916,0.5273744463920593,0.478271335363388,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1546936035156,0.8489441275596619,0.4460124373435974,0.4257871210575104,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1550598144531,0.745978057384491,0.2979639768600464,0.2119670212268829,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552124023437,0.7198792695999146,0.2651236057281494,0.2559318542480469,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1557006835937,0.6541579365730286,0.1995745301246643,0.9217015504837036,284.1547546386719,284.95001220703125,299.7774963378906,289.28594970703125,298.05047607421875,297.1779479980469,284.1529846191406,1.0,0.5539733171463013,0.457034707069397,0.457034707069397,1.0,1.0,-2.7537574768066406,0.9250853657722472,1.828672170639038,0.3055285811424255,0.903603196144104,0.903603196144104,0.0,177.83326721191406,157.0,43239.890625,0.0,2022.9290771484373,1.0,279.7576904296875,282.53790283203125,292.31201171875,295.1261291503906,293.1499938964844,293.1499938964844,279.45001220703125,36932.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419499039649964,1.0,0.0,0.0,3.720630407333374,3.720657587051392,9.236902656084568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.0400390625,0.0,1712.6385498046875,1895.4371337890625,0.0,3790.159912109375,0.9365394115447998,1.0,0.0,3.0,1.0,0.0
12138720,296.7835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1545715332031,0.8981518149375916,0.5273744463920593,0.478271335363388,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1546936035156,0.8489441275596619,0.4460124373435974,0.4257871210575104,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1550598144531,0.745978057384491,0.2979639768600464,0.2119670212268829,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552124023437,0.7198792695999146,0.2651236057281494,0.2559318542480469,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1557006835937,0.6541579365730286,0.1995745301246643,0.9217015504837036,284.1547546386719,284.95001220703125,299.7774963378906,289.28594970703125,298.05047607421875,297.1779479980469,284.1529846191406,1.0,0.5539733171463013,0.457034707069397,0.457034707069397,1.0,1.0,-2.7537574768066406,0.9250853657722472,1.828672170639038,0.3055285811424255,0.903603196144104,0.903603196144104,0.0,177.83326721191406,157.0,43239.890625,0.0,2022.9290771484373,1.0,279.7576904296875,282.53790283203125,292.31201171875,295.1261291503906,293.1499938964844,293.1499938964844,279.45001220703125,36932.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419499039649964,1.0,0.0,0.0,3.720630407333374,3.720657587051392,9.236902656084568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.0400390625,0.0,1712.6385498046875,1895.4371337890625,0.0,3790.159912109375,0.9365394115447998,1.0,0.0,3.0,1.0,0.0
12138780,296.7674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9573974609375,0.9016965627670288,0.5210992097854614,0.4724673330783844,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95751953125,0.855359673500061,0.4460444450378418,0.4256108105182647,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9578857421875,0.7501571178436279,0.2963378727436065,0.2106705754995346,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9580078125,0.7240803241729736,0.2639851868152618,0.2546356320381164,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9584655761719,0.6570762395858765,0.1976706385612487,0.9120703935623168,283.95758056640625,284.95001220703125,299.7959289550781,289.3103942871094,298.0450744628906,297.1625061035156,283.9559631347656,1.0,0.5469866394996643,0.4569627642631531,0.4569627642631531,1.0,1.0,-2.731881618499756,0.9163224697113036,1.815559148788452,0.3016275763511657,0.8887443542480469,0.8887443542480469,0.0,171.11331176757812,145.0,43962.7265625,0.0,1956.8358154296875,1.0,279.4580078125,282.32012939453125,292.3337097167969,295.19598388671875,293.1499938964844,293.1499938964844,279.75,37296.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492719173431396,1.0,0.0,0.0,3.67406702041626,3.674093723297119,9.007151220430387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.74072265625,0.0,1658.8017578125,1895.4371337890625,0.0,3856.400634765625,0.9262284636497498,1.0,0.0,3.0,1.0,0.0
12138840,296.7674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9573974609375,0.9016965627670288,0.5210992097854614,0.4724673330783844,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95751953125,0.855359673500061,0.4460444450378418,0.4256108105182647,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9578857421875,0.7501571178436279,0.2963378727436065,0.2106705754995346,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9580078125,0.7240803241729736,0.2639851868152618,0.2546356320381164,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9584655761719,0.6570762395858765,0.1976706385612487,0.9120703935623168,283.95758056640625,284.95001220703125,299.7959289550781,289.3103942871094,298.0450744628906,297.1625061035156,283.9559631347656,1.0,0.5469866394996643,0.4569627642631531,0.4569627642631531,1.0,1.0,-2.731881618499756,0.9163224697113036,1.815559148788452,0.3016275763511657,0.8887443542480469,0.8887443542480469,0.0,171.11331176757812,145.0,43962.7265625,0.0,1956.8358154296875,1.0,279.4580078125,282.32012939453125,292.3337097167969,295.19598388671875,293.1499938964844,293.1499938964844,279.75,37296.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492719173431396,1.0,0.0,0.0,3.67406702041626,3.674093723297119,9.007151220430387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.74072265625,0.0,1658.8017578125,1895.4371337890625,0.0,3856.400634765625,0.9262284636497498,1.0,0.0,3.0,1.0,0.0
12138900,296.7689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0873718261719,0.9052183032035828,0.5188155770301819,0.4698274433612823,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0868225097656,0.8601059913635254,0.4465402662754059,0.4256327152252197,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0846862792969,0.7535656690597534,0.2959266304969787,0.2100927829742431,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0838623046875,0.727340579032898,0.263725072145462,0.254047691822052,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.081298828125,0.6597230434417725,0.1969780474901199,0.9074866771697998,284.0863647460937,284.95001220703125,299.8050537109375,289.32098388671875,298.04559326171875,297.1595764160156,284.0956115722656,1.0,0.5429450869560242,0.4569267630577087,0.4569267630577087,1.0,1.0,-2.721819877624512,0.9122928380966188,1.809527039527893,0.299747496843338,0.8842010498046875,0.8842010498046875,0.0,166.6998291015625,145.0,42828.16796875,0.0,1920.6239013671875,1.0,279.7014465332031,282.48760986328125,292.2645568847656,294.96307373046875,293.1499938964844,293.1499938964844,279.75,37297.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394655227661132,1.0,0.0,0.0,3.649490594863892,3.6495168209075928,8.887053013495461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.44970703125,0.0,1629.4576416015625,1895.4371337890625,0.0,3767.583984375,0.9207261800765992,1.0,0.0,3.0,1.0,0.0
12138960,296.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.14190673828125,0.911188006401062,0.5172848105430603,0.4680157899856567,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1417541503906,0.8667592406272888,0.4475643932819366,0.4261901080608368,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14129638671875,0.7586697936058044,0.2959703803062439,0.2098422944545745,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.14111328125,0.732053816318512,0.2638371884822845,0.2538030445575714,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1405334472656,0.6639130711555481,0.1966285705566406,0.9042894244194032,284.14166259765625,284.95001220703125,299.81414794921875,289.3304443359375,298.0500183105469,297.16192626953125,284.1437683105469,1.0,0.5388439893722534,0.4569932818412781,0.4569932818412781,1.0,1.0,-2.7158684730529785,0.9100814461708068,1.8057870864868164,0.2987568974494934,0.8794061541557312,0.8794061541557312,0.0,161.40882873535156,133.0,42579.2578125,0.0,1886.911865234375,1.0,279.7425231933594,282.5445861816406,292.2669677734375,294.9747009277344,293.1499938964844,293.1499938964844,280.04998779296875,37269.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932359516620636,1.0,0.0,0.0,3.6265478134155273,3.6265738010406494,8.775666060500953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.9248046875,0.0,1602.1884765625,1895.4371337890625,0.0,3702.74951171875,0.915483057498932,1.0,0.0,3.0,1.0,0.0
12139020,296.80523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3545227050781,0.9286643266677856,0.5153275728225708,0.4655240178108215,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3543701171875,0.8843837976455688,0.4505375325679779,0.4282389879226684,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3537902832031,0.7727547287940979,0.2968822419643402,0.2099488824605941,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3535461425781,0.7448182106018066,0.2647836208343506,0.2540090978145599,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3528137207031,0.675938069820404,0.1966568082571029,0.9011406302452089,284.354248046875,284.95001220703125,299.8321838378906,289.34576416015625,298.0647277832031,297.17486572265625,284.35693359375,1.0,0.5307223796844482,0.4571262896060943,0.4571262896060943,1.0,1.0,-2.711918830871582,0.9088137149810792,1.803105115890503,0.2982094883918762,0.8731604814529419,0.8731604814529419,0.0,149.5240020751953,121.0,41338.69921875,0.0,1825.905517578125,1.0,280.0412292480469,282.7918701171875,292.2714538574219,294.8822631835937,293.1499938964844,293.1499938964844,280.3500061035156,37088.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141226410865784,1.0,0.0,0.0,3.585683107376098,3.5857086181640625,8.579008863307536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.77685546875,0.0,1553.4443359375,1895.4371337890625,0.0,3534.8232421875,0.9061189293861388,1.0,0.0,3.0,1.0,0.0
12139080,296.80523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3545227050781,0.9286643266677856,0.5153275728225708,0.4655240178108215,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3543701171875,0.8843837976455688,0.4505375325679779,0.4282389879226684,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3537902832031,0.7727547287940979,0.2968822419643402,0.2099488824605941,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3535461425781,0.7448182106018066,0.2647836208343506,0.2540090978145599,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3528137207031,0.675938069820404,0.1966568082571029,0.9011406302452089,284.354248046875,284.95001220703125,299.8321838378906,289.34576416015625,298.0647277832031,297.17486572265625,284.35693359375,1.0,0.5307223796844482,0.4571262896060943,0.4571262896060943,1.0,1.0,-2.711918830871582,0.9088137149810792,1.803105115890503,0.2982094883918762,0.8731604814529419,0.8731604814529419,0.0,149.5240020751953,121.0,41338.69921875,0.0,1825.905517578125,1.0,280.0412292480469,282.7918701171875,292.2714538574219,294.8822631835937,293.1499938964844,293.1499938964844,280.3500061035156,37088.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141226410865784,1.0,0.0,0.0,3.585683107376098,3.5857086181640625,8.579008863307536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.77685546875,0.0,1553.4443359375,1895.4371337890625,0.0,3534.8232421875,0.9061189293861388,1.0,0.0,3.0,1.0,0.0
