time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12139140,296.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5713195800781,0.9514264464378356,0.5141965746879578,0.4638812839984894,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5711975097656,0.9071657657623292,0.4542695879936218,0.4310865104198456,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.570556640625,0.7914698123931885,0.2984845042228699,0.2105882614850998,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5703430175781,0.7619819045066833,0.2663736343383789,0.2548712491989136,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5696105957031,0.6923015117645264,0.1973693668842315,0.901263952255249,284.571044921875,284.95001220703125,299.8500061035156,289.3558959960937,298.0835876464844,297.1934814453125,284.5736694335937,1.0,0.5229450464248657,0.4572592675685882,0.4572592675685882,1.0,1.0,-2.715313673019409,0.9104374647140504,1.8048762083053589,0.2989497184753418,0.8698393702507019,0.8698393702507019,0.0,136.89385986328125,109.0,40268.49609375,0.0,1772.5833740234375,1.0,280.3409423828125,283.04449462890625,292.2938537597656,294.833984375,293.1499938964844,293.1499938964844,280.6499938964844,36820.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988783955574036,1.0,0.0,0.0,3.5545811653137207,3.5546061992645264,8.430826596850238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.501953125,0.0,1516.0880126953125,1895.4371337890625,0.0,3393.126953125,0.8988943099975586,1.0,0.0,3.0,1.0,0.0
12139200,296.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5713195800781,0.9514264464378356,0.5141965746879578,0.4638812839984894,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5711975097656,0.9071657657623292,0.4542695879936218,0.4310865104198456,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.570556640625,0.7914698123931885,0.2984845042228699,0.2105882614850998,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5703430175781,0.7619819045066833,0.2663736343383789,0.2548712491989136,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5696105957031,0.6923015117645264,0.1973693668842315,0.901263952255249,284.571044921875,284.95001220703125,299.8500061035156,289.3558959960937,298.0835876464844,297.1934814453125,284.5736694335937,1.0,0.5229450464248657,0.4572592675685882,0.4572592675685882,1.0,1.0,-2.715313673019409,0.9104374647140504,1.8048762083053589,0.2989497184753418,0.8698393702507019,0.8698393702507019,0.0,136.89385986328125,109.0,40268.49609375,0.0,1772.5833740234375,1.0,280.3409423828125,283.04449462890625,292.2938537597656,294.833984375,293.1499938964844,293.1499938964844,280.6499938964844,36820.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988783955574036,1.0,0.0,0.0,3.5545811653137207,3.5546061992645264,8.430826596850238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.501953125,0.0,1516.0880126953125,1895.4371337890625,0.0,3393.126953125,0.8988943099975586,1.0,0.0,3.0,1.0,0.0
12139260,296.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.9708571434020996,0.5115624070167542,0.4614007472991943,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704772949219,0.9310775995254515,0.456300288438797,0.4329128265380859,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77008056640625,0.8087280988693237,0.2983309328556061,0.2104299366474151,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.7782125473022461,0.2661157846450805,0.2545891106128692,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.7066373825073242,0.1961775124073028,0.8958527445793152,284.7703857421875,284.95001220703125,299.86773681640625,289.3627319335937,298.0887451171875,297.1936950683594,284.7721252441406,1.0,0.5146961212158203,0.4570361077785492,0.4570361077785492,1.0,1.0,-2.707509279251098,0.9069164395332336,1.8005927801132202,0.2972623705863952,0.8690876960754395,0.8690876960754395,0.0,125.98007202148438,97.0,39167.26171875,0.0,1710.5653076171875,1.0,280.640625,283.2852478027344,292.3123779296875,294.7896423339844,293.1499938964844,293.1499938964844,280.95001220703125,36518.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862775564193726,1.0,0.0,0.0,3.534755229949951,3.534780263900757,8.337042345374357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.2138671875,0.0,1491.64111328125,1895.4371337890625,0.0,3275.378662109375,0.8941832780838013,1.0,0.0,3.0,1.0,0.0
12139320,296.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.9708571434020996,0.5115624070167542,0.4614007472991943,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704772949219,0.9310775995254515,0.456300288438797,0.4329128265380859,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77008056640625,0.8087280988693237,0.2983309328556061,0.2104299366474151,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.7782125473022461,0.2661157846450805,0.2545891106128692,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.7066373825073242,0.1961775124073028,0.8958527445793152,284.7703857421875,284.95001220703125,299.86773681640625,289.3627319335937,298.0887451171875,297.1936950683594,284.7721252441406,1.0,0.5146961212158203,0.4570361077785492,0.4570361077785492,1.0,1.0,-2.707509279251098,0.9069164395332336,1.8005927801132202,0.2972623705863952,0.8690876960754395,0.8690876960754395,0.0,125.98007202148438,97.0,39167.26171875,0.0,1710.5653076171875,1.0,280.640625,283.2852478027344,292.3123779296875,294.7896423339844,293.1499938964844,293.1499938964844,280.95001220703125,36518.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862775564193726,1.0,0.0,0.0,3.534755229949951,3.534780263900757,8.337042345374357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.2138671875,0.0,1491.64111328125,1895.4371337890625,0.0,3275.378662109375,0.8941832780838013,1.0,0.0,3.0,1.0,0.0
12139380,296.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.992974817752838,0.5102285146713257,0.4595384895801544,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.9616886973381042,0.459509938955307,0.4352294504642486,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.8301649689674377,0.2993695139884949,0.2106342613697052,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.8004277348518372,0.2669821977615356,0.2547114193439483,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.7247902750968933,0.1960884183645248,0.8921428918838501,284.96612548828125,284.95001220703125,299.885498046875,289.36834716796875,298.10162353515625,297.2050476074219,284.9681701660156,1.0,0.5063080787658691,0.4568129777908325,0.4568129777908325,1.0,1.0,-2.7039811611175537,0.9050845503807068,1.798896551132202,0.2960139513015747,0.8708813786506653,0.8708813786506653,0.0,114.07341003417967,100.0,38135.703125,0.0,1650.5103759765625,1.0,280.9407958984375,283.52166748046875,292.32135009765625,294.7348327636719,293.1499938964844,293.1499938964844,281.25,36202.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742056488990784,1.0,0.0,0.0,3.526488780975342,3.5265135765075684,8.298093234770931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.88671875,0.0,1480.1480712890625,1895.4371337890625,0.0,3162.257568359375,0.8920748233795166,1.0,0.0,3.0,1.0,0.0
12139440,296.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.992974817752838,0.5102285146713257,0.4595384895801544,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.9616886973381042,0.459509938955307,0.4352294504642486,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.8301649689674377,0.2993695139884949,0.2106342613697052,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.8004277348518372,0.2669821977615356,0.2547114193439483,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.7247902750968933,0.1960884183645248,0.8921428918838501,284.96612548828125,284.95001220703125,299.885498046875,289.36834716796875,298.10162353515625,297.2050476074219,284.9681701660156,1.0,0.5063080787658691,0.4568129777908325,0.4568129777908325,1.0,1.0,-2.7039811611175537,0.9050845503807068,1.798896551132202,0.2960139513015747,0.8708813786506653,0.8708813786506653,0.0,114.07341003417967,100.0,38135.703125,0.0,1650.5103759765625,1.0,280.9407958984375,283.52166748046875,292.32135009765625,294.7348327636719,293.1499938964844,293.1499938964844,281.25,36202.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742056488990784,1.0,0.0,0.0,3.526488780975342,3.5265135765075684,8.298093234770931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.88671875,0.0,1480.1480712890625,1895.4371337890625,0.0,3162.257568359375,0.8920748233795166,1.0,0.0,3.0,1.0,0.0
12139500,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093444824219,0.9990000128746032,0.50983065366745,0.458141028881073,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10894775390625,0.9723685383796692,0.4613604247570038,0.4367179274559021,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.8383677005767822,0.3001375794410705,0.2109904587268829,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.8090207576751709,0.267666220664978,0.255119264125824,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.7314553260803223,0.1963084787130355,0.8920078873634338,285.1083374023437,284.95001220703125,299.8943786621094,289.3707275390625,298.1095275878906,297.2126770019531,285.1180419921875,1.0,0.5041411519050598,0.456701397895813,0.456701397895813,1.0,1.0,-2.7048327922821045,0.9051916599273682,1.7996411323547363,0.295915275812149,0.8733028769493103,0.8733028769493103,0.0,110.26438903808594,100.0,37280.859375,0.0,1634.186767578125,1.0,281.1950988769531,283.7016906738281,292.2999572753906,294.6141357421875,293.1499938964844,293.1499938964844,281.25,36024.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659804463386536,1.0,0.0,0.0,3.5267117023468018,3.5267364978790283,8.299142564283102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.201171875,0.0,1479.1083984375,1895.4371337890625,0.0,3085.103271484375,0.8920257687568665,1.0,0.0,3.0,1.0,0.0
12139560,296.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.9990000128746032,0.5101262927055359,0.4521000981330871,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615295410156,0.9782356023788452,0.4633419215679168,0.4384815692901611,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.8431152105331421,0.3010276854038238,0.2115346789360046,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610107421875,0.8137487769126892,0.2684699594974518,0.2557691931724548,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605529785156,0.7351767420768738,0.1966595500707626,0.8930115103721619,285.16143798828125,284.95001220703125,299.9032897949219,289.3728332519531,298.1181335449219,297.2215881347656,285.1629333496094,1.0,0.5025634169578552,0.4566325843334198,0.4566325843334198,1.0,1.0,-2.702379941940308,0.9040829539299012,1.7982970476150513,0.2952974140644073,0.8752898573875427,0.8752898573875427,0.0,108.28936767578124,103.0,37167.71484375,0.0,1621.533447265625,1.0,281.2409973144531,283.7541809082031,292.32818603515625,294.68359375,293.1499938964844,293.1499938964844,281.54998779296875,35875.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625901937484741,1.0,0.0,0.0,3.5303444862365723,3.530369281768799,8.316249022755073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.013671875,0.0,1482.068115234375,1895.4371337890625,0.0,3053.299560546875,0.8926903009414673,1.0,0.0,3.0,1.0,0.0
12139620,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3519897460937,0.9990000128746032,0.5123816132545471,0.4429267346858978,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3519592285156,0.986504077911377,0.467511236667633,0.4422245323657989,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515319824219,0.8502641320228577,0.3030101358890533,0.212789699435234,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35137939453125,0.8206115961074829,0.2702878713607788,0.257314383983612,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.350830078125,0.7407790422439575,0.1976483017206192,0.8965302109718323,285.3518371582031,284.95001220703125,299.92108154296875,289.3761291503906,298.13629150390625,297.2402648925781,285.3536376953125,1.0,0.5012190341949463,0.4564949572086334,0.4564949572086334,1.0,1.0,-2.703410148620605,0.9042277336120604,1.799182415008545,0.2949587702751159,0.882191002368927,0.882191002368927,0.0,105.8802719116211,106.0,36250.890625,0.0,1611.9315185546875,1.0,281.54058837890625,283.9808044433594,292.33349609375,294.6319274902344,293.1499938964844,293.1499938964844,281.8500061035156,35560.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512793779373169,1.0,0.0,0.0,3.545806646347046,3.5458314418792725,8.389254730900575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.45703125,0.0,1497.0494384765625,1895.4371337890625,0.0,2947.255126953125,0.8959453105926514,1.0,0.0,3.0,1.0,0.0
12139680,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3519897460937,0.9990000128746032,0.5123816132545471,0.4429267346858978,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3519592285156,0.986504077911377,0.467511236667633,0.4422245323657989,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515319824219,0.8502641320228577,0.3030101358890533,0.212789699435234,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35137939453125,0.8206115961074829,0.2702878713607788,0.257314383983612,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.350830078125,0.7407790422439575,0.1976483017206192,0.8965302109718323,285.3518371582031,284.95001220703125,299.92108154296875,289.3761291503906,298.13629150390625,297.2402648925781,285.3536376953125,1.0,0.5012190341949463,0.4564949572086334,0.4564949572086334,1.0,1.0,-2.703410148620605,0.9042277336120604,1.799182415008545,0.2949587702751159,0.882191002368927,0.882191002368927,0.0,105.8802719116211,106.0,36250.890625,0.0,1611.9315185546875,1.0,281.54058837890625,283.9808044433594,292.33349609375,294.6319274902344,293.1499938964844,293.1499938964844,281.8500061035156,35560.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512793779373169,1.0,0.0,0.0,3.545806646347046,3.5458314418792725,8.389254730900575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.45703125,0.0,1497.0494384765625,1895.4371337890625,0.0,2947.255126953125,0.8959453105926514,1.0,0.0,3.0,1.0,0.0
12139740,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5480651855469,0.9990000128746032,0.515275239944458,0.4377851486206054,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54803466796875,0.9920430183410645,0.4719756543636322,0.446289986371994,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54754638671875,0.8554128408432007,0.3052688539028168,0.2142723798751831,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.54736328125,0.8254368305206299,0.2723619341850281,0.2591561079025268,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5467834472656,0.7448679208755493,0.1989508718252182,0.9017878770828248,285.5478820800781,284.95001220703125,299.9388732910156,289.3782958984375,298.1554260253906,297.2596740722656,285.5503234863281,1.0,0.5018254518508911,0.456357330083847,0.456357330083847,1.0,1.0,-2.712423086166382,0.9075151085853576,1.804908037185669,0.295982152223587,0.891747236251831,0.891747236251831,0.0,104.84617614746094,109.0,35495.421875,0.0,1620.085205078125,1.0,281.8407592773437,284.210693359375,292.3388977050781,294.58740234375,293.1499938964844,293.1499938964844,282.1499938964844,35255.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404921889305115,1.0,0.0,0.0,3.5725293159484863,3.572554349899292,8.516180969309062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.9228515625,0.0,1524.9739990234375,1895.4371337890625,0.0,2846.314208984375,0.9017638564109802,1.0,0.0,3.0,1.0,0.0
12139800,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5480651855469,0.9990000128746032,0.515275239944458,0.4377851486206054,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54803466796875,0.9920430183410645,0.4719756543636322,0.446289986371994,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54754638671875,0.8554128408432007,0.3052688539028168,0.2142723798751831,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.54736328125,0.8254368305206299,0.2723619341850281,0.2591561079025268,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5467834472656,0.7448679208755493,0.1989508718252182,0.9017878770828248,285.5478820800781,284.95001220703125,299.9388732910156,289.3782958984375,298.1554260253906,297.2596740722656,285.5503234863281,1.0,0.5018254518508911,0.456357330083847,0.456357330083847,1.0,1.0,-2.712423086166382,0.9075151085853576,1.804908037185669,0.295982152223587,0.891747236251831,0.891747236251831,0.0,104.84617614746094,109.0,35495.421875,0.0,1620.085205078125,1.0,281.8407592773437,284.210693359375,292.3388977050781,294.58740234375,293.1499938964844,293.1499938964844,282.1499938964844,35255.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404921889305115,1.0,0.0,0.0,3.5725293159484863,3.572554349899292,8.516180969309062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.9228515625,0.0,1524.9739990234375,1895.4371337890625,0.0,2846.314208984375,0.9017638564109802,1.0,0.0,3.0,1.0,0.0
12139860,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7523193359375,0.9990000128746032,0.5181663632392883,0.4356547594070434,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7523193359375,0.995733916759491,0.4767389297485351,0.4506672322750091,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.8589989542961121,0.3078053295612335,0.2159713357686996,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7516784667969,0.8287621140480042,0.2746709883213043,0.2612546980381012,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75103759765625,0.747723400592804,0.2004807293415069,0.9082963466644288,285.7521667480469,284.95001220703125,299.9566650390625,289.3793640136719,298.1748352050781,297.2794494628906,285.754150390625,1.0,0.503895103931427,0.4560641050338745,0.4560641050338745,1.0,1.0,-2.727502822875977,0.9128747582435608,1.8146281242370603,0.2977190315723419,0.9041041731834412,0.9041041731834412,0.0,104.82017517089844,112.0,34876.60546875,0.0,1641.7464599609375,1.0,282.141357421875,284.4474792480469,292.3473815917969,294.55694580078125,293.1499938964844,293.1499938964844,281.8500061035156,34965.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311440944671631,1.0,0.0,0.0,3.609933853149414,3.609959363937378,8.69544464876526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.7890625,0.0,1565.7413330078125,1895.4371337890625,0.0,2759.0986328125,0.9100319743156432,1.0,0.0,3.0,1.0,0.0
12139920,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7523193359375,0.9990000128746032,0.5181663632392883,0.4356547594070434,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7523193359375,0.995733916759491,0.4767389297485351,0.4506672322750091,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.8589989542961121,0.3078053295612335,0.2159713357686996,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7516784667969,0.8287621140480042,0.2746709883213043,0.2612546980381012,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75103759765625,0.747723400592804,0.2004807293415069,0.9082963466644288,285.7521667480469,284.95001220703125,299.9566650390625,289.3793640136719,298.1748352050781,297.2794494628906,285.754150390625,1.0,0.503895103931427,0.4560641050338745,0.4560641050338745,1.0,1.0,-2.727502822875977,0.9128747582435608,1.8146281242370603,0.2977190315723419,0.9041041731834412,0.9041041731834412,0.0,104.82017517089844,112.0,34876.60546875,0.0,1641.7464599609375,1.0,282.141357421875,284.4474792480469,292.3473815917969,294.55694580078125,293.1499938964844,293.1499938964844,281.8500061035156,34965.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311440944671631,1.0,0.0,0.0,3.609933853149414,3.609959363937378,8.69544464876526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.7890625,0.0,1565.7413330078125,1895.4371337890625,0.0,2759.0986328125,0.9100319743156432,1.0,0.0,3.0,1.0,0.0
12139980,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57525634765625,0.9990000128746032,0.5181397199630737,0.4377723932266235,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57525634765625,0.996511161327362,0.4800659120082855,0.4542954862117767,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5756225585937,0.859331488609314,0.3092584311962127,0.2172766625881195,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5757751464844,0.8291762471199036,0.2761176228523254,0.2629471123218536,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5762634277344,0.7479019165039062,0.2013255804777145,0.9133960008621216,285.57537841796875,284.95001220703125,299.97442626953125,289.3793640136719,298.1834411621094,297.2830505371094,285.5738830566406,1.0,0.506908118724823,0.455770879983902,0.455770879983902,1.0,1.0,-2.7441413402557373,0.918822467327118,1.8253188133239744,0.299766331911087,0.9110334515571594,0.9110334515571594,0.0,105.95626831054688,115.0,35970.30078125,0.0,1671.337158203125,1.0,281.858154296875,284.21990966796875,292.4520263671875,294.80242919921875,293.1499938964844,293.1499938964844,281.54998779296875,35054.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850654125213623,1.0,0.0,0.0,3.645499229431152,3.6455249786376953,8.867624501363025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.1240234375,0.0,1607.965087890625,1895.4371337890625,0.0,2941.39794921875,0.9181410670280457,1.0,0.0,3.0,1.0,0.0
12140040,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57525634765625,0.9990000128746032,0.5181397199630737,0.4377723932266235,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57525634765625,0.996511161327362,0.4800659120082855,0.4542954862117767,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5756225585937,0.859331488609314,0.3092584311962127,0.2172766625881195,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5757751464844,0.8291762471199036,0.2761176228523254,0.2629471123218536,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5762634277344,0.7479019165039062,0.2013255804777145,0.9133960008621216,285.57537841796875,284.95001220703125,299.97442626953125,289.3793640136719,298.1834411621094,297.2830505371094,285.5738830566406,1.0,0.506908118724823,0.455770879983902,0.455770879983902,1.0,1.0,-2.7441413402557373,0.918822467327118,1.8253188133239744,0.299766331911087,0.9110334515571594,0.9110334515571594,0.0,105.95626831054688,115.0,35970.30078125,0.0,1671.337158203125,1.0,281.858154296875,284.21990966796875,292.4520263671875,294.80242919921875,293.1499938964844,293.1499938964844,281.54998779296875,35054.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850654125213623,1.0,0.0,0.0,3.645499229431152,3.6455249786376953,8.867624501363025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.1240234375,0.0,1607.965087890625,1895.4371337890625,0.0,2941.39794921875,0.9181410670280457,1.0,0.0,3.0,1.0,0.0
12140100,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43267822265625,0.9990000128746032,0.5166652202606201,0.4407679438591003,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327392578125,0.9955036640167236,0.4811528921127319,0.455531358718872,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43505859375,0.8578202128410339,0.3095260262489319,0.217594176530838,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43585205078125,0.8278746604919434,0.2764385640621185,0.2634106874465942,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4387512207031,0.7465287446975708,0.2013740539550781,0.9143439531326294,285.4334716796875,284.95001220703125,299.9833068847656,289.3789367675781,298.18365478515625,297.2787780761719,285.42401123046875,1.0,0.5085580945014954,0.4556242823600769,0.4556242823600769,1.0,1.0,-2.75130558013916,0.9213398098945618,1.8299657106399536,0.3005839884281158,0.9128888845443726,0.9128888845443726,0.0,106.98968505859376,115.0,36970.45703125,0.0,1686.731689453125,1.0,281.60113525390625,284.0338134765625,292.4894104003906,294.9629821777344,293.1499938964844,293.1499938964844,281.54998779296875,35154.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863726794719696,1.0,0.0,0.0,3.660800457000733,3.6608266830444336,8.942221256802441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.11865234375,0.0,1626.837890625,1895.4371337890625,0.0,3063.961669921875,0.921655535697937,1.0,0.0,3.0,1.0,0.0
12140160,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38153076171875,0.9990000128746032,0.514313817024231,0.4448206126689911,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3815612792969,0.993704319000244,0.4819665253162384,0.4564224481582641,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38189697265625,0.8554059863090515,0.3095728754997253,0.2177105098962783,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.8257391452789307,0.2765491008758545,0.2636313736438751,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3824768066406,0.7443294525146484,0.2012010663747787,0.9141826629638672,285.38165283203125,284.95001220703125,299.9921569824219,289.3782653808594,298.18170166015625,297.27178955078125,285.3802490234375,1.0,0.5102292895317078,0.4553148746490478,0.4553148746490478,1.0,1.0,-2.7574591636657715,0.923138439655304,1.8343207836151123,0.3009046912193298,0.91520494222641,0.91520494222641,0.0,108.27078247070312,118.0,37177.7890625,0.0,1701.865234375,1.0,281.5575866699219,283.9793395996094,292.4621887207031,294.907470703125,293.1499938964844,293.1499938964844,281.25,35245.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710953593254089,1.0,0.0,0.0,3.673794746398926,3.673820972442627,9.005815968521347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.20654296875,0.0,1643.02880859375,1895.4371337890625,0.0,3133.08544921875,0.9247052669525146,1.0,0.0,3.0,1.0,0.0
12140220,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1891784667969,0.9990000128746032,0.5076335072517395,0.4545166194438934,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.189208984375,0.9888597130775452,0.4831382036209106,0.4577657878398895,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895751953125,0.8494220972061157,0.3093168437480926,0.2176882326602935,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1897277832031,0.820277214050293,0.2763948738574981,0.2637056708335876,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902160644531,0.7387019991874695,0.2003934234380722,0.9117481112480164,285.1893005371094,284.95001220703125,300.0098571777344,289.3761291503906,298.17559814453125,297.2547607421875,285.1877746582031,1.0,0.5135580897331238,0.4546960294246673,0.4546960294246673,1.0,1.0,-2.767857789993286,0.9259356260299684,1.8419221639633176,0.3011464774608612,0.916814625263214,0.916814625263214,0.0,111.22190856933594,121.0,38350.4375,0.0,1731.2972412109375,1.0,281.25811767578125,283.742919921875,292.4443359375,294.96563720703125,293.1499938964844,293.1499938964844,280.95001220703125,35476.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876127004623413,1.0,0.0,0.0,3.6936328411102295,3.6936593055725098,9.103339380089892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.92919921875,0.0,1668.645751953125,1895.4371337890625,0.0,3287.875,0.929378628730774,1.0,0.0,3.0,1.0,0.0
12140280,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1891784667969,0.9990000128746032,0.5076335072517395,0.4545166194438934,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.189208984375,0.9888597130775452,0.4831382036209106,0.4577657878398895,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895751953125,0.8494220972061157,0.3093168437480926,0.2176882326602935,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1897277832031,0.820277214050293,0.2763948738574981,0.2637056708335876,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902160644531,0.7387019991874695,0.2003934234380722,0.9117481112480164,285.1893005371094,284.95001220703125,300.0098571777344,289.3761291503906,298.17559814453125,297.2547607421875,285.1877746582031,1.0,0.5135580897331238,0.4546960294246673,0.4546960294246673,1.0,1.0,-2.767857789993286,0.9259356260299684,1.8419221639633176,0.3011464774608612,0.916814625263214,0.916814625263214,0.0,111.22190856933594,121.0,38350.4375,0.0,1731.2972412109375,1.0,281.25811767578125,283.742919921875,292.4443359375,294.96563720703125,293.1499938964844,293.1499938964844,280.95001220703125,35476.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876127004623413,1.0,0.0,0.0,3.6936328411102295,3.6936593055725098,9.103339380089892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.92919921875,0.0,1668.645751953125,1895.4371337890625,0.0,3287.875,0.929378628730774,1.0,0.0,3.0,1.0,0.0
12140340,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.9881808161735536,0.5003960728645325,0.4519897699356079,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.9777128100395204,0.4837877750396728,0.4587083756923675,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8380225300788879,0.3086792528629303,0.2174650877714157,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8091996312141418,0.2758169174194336,0.2634689211845398,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7281860709190369,0.1990534216165542,0.90730220079422,284.98516845703125,284.95001220703125,300.0274658203125,289.3729858398437,298.1672058105469,297.23583984375,284.9831237792969,1.0,0.5159186720848083,0.4540771842002868,0.4540771842002868,1.0,1.0,-2.76119351387024,0.9220170378684998,1.8391765356063845,0.2987020015716553,0.9156438112258912,0.9156438112258912,0.0,116.28271484375,124.0,39318.3203125,0.0,1744.4354248046875,1.0,280.9579772949219,283.4986267089844,292.4261169433594,295.0103759765625,293.1499938964844,293.1499938964844,280.6499938964844,35737.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010079503059388,1.0,0.0,0.0,3.7040083408355713,3.704035043716431,9.154554163615104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.630859375,0.0,1683.2166748046875,1895.4371337890625,0.0,3412.97802734375,0.93192058801651,1.0,0.0,3.0,1.0,0.0
12140400,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.9881808161735536,0.5003960728645325,0.4519897699356079,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.9777128100395204,0.4837877750396728,0.4587083756923675,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8380225300788879,0.3086792528629303,0.2174650877714157,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8091996312141418,0.2758169174194336,0.2634689211845398,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7281860709190369,0.1990534216165542,0.90730220079422,284.98516845703125,284.95001220703125,300.0274658203125,289.3729858398437,298.1672058105469,297.23583984375,284.9831237792969,1.0,0.5159186720848083,0.4540771842002868,0.4540771842002868,1.0,1.0,-2.76119351387024,0.9220170378684998,1.8391765356063845,0.2987020015716553,0.9156438112258912,0.9156438112258912,0.0,116.28271484375,124.0,39318.3203125,0.0,1744.4354248046875,1.0,280.9579772949219,283.4986267089844,292.4261169433594,295.0103759765625,293.1499938964844,293.1499938964844,280.6499938964844,35737.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010079503059388,1.0,0.0,0.0,3.7040083408355713,3.704035043716431,9.154554163615104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.630859375,0.0,1683.2166748046875,1895.4371337890625,0.0,3412.97802734375,0.93192058801651,1.0,0.0,3.0,1.0,0.0
12140460,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751770019531,0.9734535217285156,0.4948464035987854,0.4469954967498779,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77520751953125,0.9656457901000975,0.4840113222599029,0.459228903055191,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757263183594,0.8271512985229492,0.3077619969844818,0.2170310020446777,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759094238281,0.7977021932601929,0.2749198377132416,0.2629099488258362,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765808105469,0.7176592946052551,0.1974100023508072,0.9012491703033448,284.7753601074219,284.95001220703125,300.0450134277344,289.36883544921875,298.1584167480469,297.2164306640625,284.7730712890625,1.0,0.5171958208084106,0.4537016451358795,0.4537016451358795,1.0,1.0,-2.746243715286255,0.9153796434402466,1.8308641910552976,0.2950666844844818,0.9116091132164,0.9116091132164,0.0,121.25568389892578,127.0,40150.28125,0.0,1746.06494140625,1.0,280.657958984375,283.2524719238281,292.40887451171875,295.0448608398437,293.1499938964844,293.1499938964844,280.3500061035156,36025.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117000699043274,1.0,0.0,0.0,3.7038402557373047,3.703866958618164,9.153723681265546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.173828125,0.0,1685.1973876953125,1895.4371337890625,0.0,3512.37451171875,0.9320853352546692,1.0,0.0,3.0,1.0,0.0
12140520,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751770019531,0.9734535217285156,0.4948464035987854,0.4469954967498779,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77520751953125,0.9656457901000975,0.4840113222599029,0.459228903055191,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757263183594,0.8271512985229492,0.3077619969844818,0.2170310020446777,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759094238281,0.7977021932601929,0.2749198377132416,0.2629099488258362,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765808105469,0.7176592946052551,0.1974100023508072,0.9012491703033448,284.7753601074219,284.95001220703125,300.0450134277344,289.36883544921875,298.1584167480469,297.2164306640625,284.7730712890625,1.0,0.5171958208084106,0.4537016451358795,0.4537016451358795,1.0,1.0,-2.746243715286255,0.9153796434402466,1.8308641910552976,0.2950666844844818,0.9116091132164,0.9116091132164,0.0,121.25568389892578,127.0,40150.28125,0.0,1746.06494140625,1.0,280.657958984375,283.2524719238281,292.40887451171875,295.0448608398437,293.1499938964844,293.1499938964844,280.3500061035156,36025.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117000699043274,1.0,0.0,0.0,3.7038402557373047,3.703866958618164,9.153723681265546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.173828125,0.0,1685.1973876953125,1895.4371337890625,0.0,3512.37451171875,0.9320853352546692,1.0,0.0,3.0,1.0,0.0
12140580,296.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5668334960937,0.9599252939224244,0.4895968735218048,0.4424712657928467,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5668334960937,0.955146551132202,0.4839538931846618,0.4594262838363647,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673522949219,0.8182870149612427,0.3066970109939575,0.2164521813392639,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5675048828125,0.7882070541381836,0.2738267183303833,0.262110948562622,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5682067871094,0.708249568939209,0.1956277638673782,0.8942993879318237,284.5670166015625,284.95001220703125,300.0625,289.3637084960937,298.1496887207031,297.1971740722656,284.5648498535156,1.0,0.5179504156112671,0.4533261060714721,0.4533261060714721,1.0,1.0,-2.731037139892578,0.9086620807647704,1.822374939918518,0.291404128074646,0.9048069715499878,0.9048069715499878,0.0,125.43462371826172,130.0,40932.58203125,0.0,1742.8714599609375,1.0,280.35772705078125,283.010498046875,292.395751953125,295.0797119140625,293.1499938964844,293.1499938964844,280.04998779296875,36332.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207420349121094,1.0,0.0,0.0,3.6924870014190674,3.692513704299927,9.09769255486026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.83154296875,0.0,1673.7366943359375,1895.4371337890625,0.0,3596.004638671875,0.9297208786010742,1.0,0.0,3.0,1.0,0.0
12140640,296.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5668334960937,0.9599252939224244,0.4895968735218048,0.4424712657928467,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5668334960937,0.955146551132202,0.4839538931846618,0.4594262838363647,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673522949219,0.8182870149612427,0.3066970109939575,0.2164521813392639,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5675048828125,0.7882070541381836,0.2738267183303833,0.262110948562622,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5682067871094,0.708249568939209,0.1956277638673782,0.8942993879318237,284.5670166015625,284.95001220703125,300.0625,289.3637084960937,298.1496887207031,297.1971740722656,284.5648498535156,1.0,0.5179504156112671,0.4533261060714721,0.4533261060714721,1.0,1.0,-2.731037139892578,0.9086620807647704,1.822374939918518,0.291404128074646,0.9048069715499878,0.9048069715499878,0.0,125.43462371826172,130.0,40932.58203125,0.0,1742.8714599609375,1.0,280.35772705078125,283.010498046875,292.395751953125,295.0797119140625,293.1499938964844,293.1499938964844,280.04998779296875,36332.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207420349121094,1.0,0.0,0.0,3.6924870014190674,3.692513704299927,9.09769255486026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.83154296875,0.0,1673.7366943359375,1895.4371337890625,0.0,3596.004638671875,0.9297208786010742,1.0,0.0,3.0,1.0,0.0
12140700,296.8782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.41754150390625,0.9534745812416076,0.4869915246963501,0.4402833580970764,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4175720214844,0.9503402709960938,0.4838584065437317,0.4594785869121551,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4200744628906,0.8143035173416138,0.3061428368091583,0.2161535620689392,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4209289550781,0.7839921712875366,0.2732374370098114,0.2616734504699707,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4241943359375,0.7037742733955383,0.194711223244667,0.8906980752944946,284.4184265136719,284.95001220703125,300.0711975097656,289.3607788085937,298.14556884765625,297.18804931640625,284.4081115722656,1.0,0.518187403678894,0.4531383514404297,0.4531383514404297,1.0,1.0,-2.7232584953308105,0.9052370190620422,1.8180214166641235,0.2895342707633972,0.8998298645019531,0.8998298645019531,0.0,127.3271026611328,130.0,41767.3828125,0.0,1740.099609375,1.0,280.1002502441406,282.83074951171875,292.4148864746094,295.19873046875,293.1499938964844,293.1499938964844,280.04998779296875,36506.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927241861820221,1.0,0.0,0.0,3.6825339794158936,3.682560443878174,9.048712854564656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.65771484375,0.0,1663.033447265625,1895.4371337890625,0.0,3655.834228515625,0.9275502562522888,1.0,0.0,3.0,1.0,0.0
12140760,296.8686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.36041259765625,0.946788489818573,0.4843207001686096,0.4379574358463287,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.36041259765625,0.9454055428504944,0.4836741387844085,0.4593948721885681,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3608703613281,0.8102248907089233,0.3055383265018463,0.2157928049564361,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.36102294921875,0.7797761559486389,0.2725914418697357,0.2611558735370636,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3616638183594,0.6992672681808472,0.1937523037195205,0.8868346810340881,284.3605651855469,284.95001220703125,300.07989501953125,289.3576354980469,298.1416320800781,297.17852783203125,284.3586120605469,1.0,0.5183259844779968,0.4531835615634918,0.4531835615634918,1.0,1.0,-2.714665174484253,0.9019501209259032,1.8127150535583496,0.2879849076271057,0.8952763676643372,0.8952763676643372,0.0,129.2254180908203,133.0,41745.5078125,0.0,1736.1517333984375,1.0,280.05743408203125,282.7796325683594,292.3869323730469,295.11981201171875,293.1499938964844,293.1499938964844,280.3500061035156,36662.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291441440582277,1.0,0.0,0.0,3.669088125228882,3.669114589691162,8.982755730357894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.56689453125,0.0,1648.0574951171875,1895.4371337890625,0.0,3673.293701171875,0.924645185470581,1.0,0.0,3.0,1.0,0.0
12140820,296.8741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5337829589844,0.9374219179153442,0.481283038854599,0.4347028434276581,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5337829589844,0.9392986297607422,0.4848816990852356,0.460152119398117,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53338623046875,0.8049466013908386,0.3056094646453857,0.2156285047531128,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53326416015625,0.7743380665779114,0.2722788453102112,0.2606624662876129,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.53271484375,0.6930270791053772,0.1926215142011642,0.8810836672782898,284.5336608886719,284.95001220703125,300.09716796875,289.3506164550781,298.14471435546875,297.17510986328125,284.5352783203125,1.0,0.5187695622444153,0.4532740414142608,0.4532740414142608,1.0,1.0,-2.703949213027954,0.8979874849319458,1.8059617280960083,0.2858757674694061,0.8910987377166748,0.8910987377166748,0.0,131.9173126220703,136.0,40474.875,0.0,1732.751708984375,1.0,280.3420715332031,282.991943359375,292.29052734375,294.8749084472656,293.1499938964844,293.1499938964844,280.6499938964844,36613.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912725865840912,1.0,0.0,0.0,3.645719289779663,3.645745277404785,8.868694862940174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.509765625,0.0,1619.8809814453125,1895.4371337890625,0.0,3521.88330078125,0.9193465113639832,1.0,0.0,3.0,1.0,0.0
12140880,296.8741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5337829589844,0.9374219179153442,0.481283038854599,0.4347028434276581,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5337829589844,0.9392986297607422,0.4848816990852356,0.460152119398117,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53338623046875,0.8049466013908386,0.3056094646453857,0.2156285047531128,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53326416015625,0.7743380665779114,0.2722788453102112,0.2606624662876129,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.53271484375,0.6930270791053772,0.1926215142011642,0.8810836672782898,284.5336608886719,284.95001220703125,300.09716796875,289.3506164550781,298.14471435546875,297.17510986328125,284.5352783203125,1.0,0.5187695622444153,0.4532740414142608,0.4532740414142608,1.0,1.0,-2.703949213027954,0.8979874849319458,1.8059617280960083,0.2858757674694061,0.8910987377166748,0.8910987377166748,0.0,131.9173126220703,136.0,40474.875,0.0,1732.751708984375,1.0,280.3420715332031,282.991943359375,292.29052734375,294.8749084472656,293.1499938964844,293.1499938964844,280.6499938964844,36613.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912725865840912,1.0,0.0,0.0,3.645719289779663,3.645745277404785,8.868694862940174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.509765625,0.0,1619.8809814453125,1895.4371337890625,0.0,3521.88330078125,0.9193465113639832,1.0,0.0,3.0,1.0,0.0
12140940,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73504638671875,0.9329869151115416,0.4799932539463043,0.4333192408084869,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73504638671875,0.9378103017807008,0.4875402152538299,0.4624324440956116,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7345275878906,0.8034545183181763,0.3069396615028381,0.2164167165756225,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7343444824219,0.7725103497505188,0.2730151414871216,0.2612053155899048,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.6903961300849915,0.1924586296081543,0.8796709775924683,284.73486328125,284.95001220703125,300.11431884765625,289.3426818847656,298.1578063964844,297.1856689453125,284.73699951171875,1.0,0.519972562789917,0.4533645212650299,0.4533645212650299,1.0,1.0,-2.704919576644897,0.898598849773407,1.806320786476136,0.2857870161533355,0.8898573517799377,0.8898573517799377,0.0,133.4732208251953,139.0,39444.16015625,0.0,1741.363525390625,1.0,280.64178466796875,283.2357177734375,292.2728881835937,294.7704467773437,293.1499938964844,293.1499938964844,280.95001220703125,36429.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952468037605286,1.0,0.0,0.0,3.62920880317688,3.629234552383423,8.788549052951566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.72412109375,0.0,1599.063232421875,1895.4371337890625,0.0,3359.238525390625,0.9154831171035768,1.0,0.0,3.0,1.0,0.0
