time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12141000,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73504638671875,0.9329869151115416,0.4799932539463043,0.4333192408084869,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73504638671875,0.9378103017807008,0.4875402152538299,0.4624324440956116,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7345275878906,0.8034545183181763,0.3069396615028381,0.2164167165756225,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7343444824219,0.7725103497505188,0.2730151414871216,0.2612053155899048,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.6903961300849915,0.1924586296081543,0.8796709775924683,284.73486328125,284.95001220703125,300.11431884765625,289.3426818847656,298.1578063964844,297.1856689453125,284.73699951171875,1.0,0.519972562789917,0.4533645212650299,0.4533645212650299,1.0,1.0,-2.704919576644897,0.898598849773407,1.806320786476136,0.2857870161533355,0.8898573517799377,0.8898573517799377,0.0,133.4732208251953,139.0,39444.16015625,0.0,1741.363525390625,1.0,280.64178466796875,283.2357177734375,292.2728881835937,294.7704467773437,293.1499938964844,293.1499938964844,280.95001220703125,36429.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952468037605286,1.0,0.0,0.0,3.62920880317688,3.629234552383423,8.788549052951566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.72412109375,0.0,1599.063232421875,1895.4371337890625,0.0,3359.238525390625,0.9154831171035768,1.0,0.0,3.0,1.0,0.0
12141060,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.9300866723060608,0.4794680476188659,0.4327507615089416,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.937787652015686,0.49092498421669,0.4655087888240814,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.8032954931259155,0.3089456260204315,0.2177441865205764,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.7719452381134033,0.2743553817272186,0.2623896598815918,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6892061233520508,0.1929107755422592,0.8813021779060364,284.9397888183594,284.95001220703125,300.13134765625,289.3338623046875,298.1748962402344,297.2021179199219,284.9420166015625,1.0,0.5219703316688538,0.4533096253871918,0.4533096253871918,1.0,1.0,-2.7129063606262207,0.9016615748405457,1.8112447261810305,0.2866365015506744,0.8913764953613281,0.8913764953613281,0.0,134.89369201660156,142.0,38516.03125,0.0,1759.7801513671875,1.0,280.9416809082031,283.4795837402344,292.2777709960937,294.7130432128906,293.1499938964844,293.1499938964844,281.25,36177.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811620473861694,1.0,0.0,0.0,3.621924638748169,3.621950387954712,8.753305564823677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.5771484375,0.0,1588.67041015625,1895.4371337890625,0.0,3227.469970703125,0.9136530756950378,1.0,0.0,3.0,1.0,0.0
12141120,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.9300866723060608,0.4794680476188659,0.4327507615089416,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.937787652015686,0.49092498421669,0.4655087888240814,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.8032954931259155,0.3089456260204315,0.2177441865205764,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.7719452381134033,0.2743553817272186,0.2623896598815918,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6892061233520508,0.1929107755422592,0.8813021779060364,284.9397888183594,284.95001220703125,300.13134765625,289.3338623046875,298.1748962402344,297.2021179199219,284.9420166015625,1.0,0.5219703316688538,0.4533096253871918,0.4533096253871918,1.0,1.0,-2.7129063606262207,0.9016615748405457,1.8112447261810305,0.2866365015506744,0.8913764953613281,0.8913764953613281,0.0,134.89369201660156,142.0,38516.03125,0.0,1759.7801513671875,1.0,280.9416809082031,283.4795837402344,292.2777709960937,294.7130432128906,293.1499938964844,293.1499938964844,281.25,36177.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811620473861694,1.0,0.0,0.0,3.621924638748169,3.621950387954712,8.753305564823677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.5771484375,0.0,1588.67041015625,1895.4371337890625,0.0,3227.469970703125,0.9136530756950378,1.0,0.0,3.0,1.0,0.0
12141180,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444396972656,0.9274967312812804,0.4794040620326996,0.4326413869857788,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444702148437,0.938022792339325,0.4947364032268524,0.4690393209457397,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439514160156,0.8034747838973999,0.3113656044006347,0.2193956673145294,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1437683105469,0.7717128396034241,0.2760694921016693,0.263971596956253,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430358886719,0.6885125637054443,0.193753570318222,0.8849042057991028,285.1442565917969,284.95001220703125,300.14825439453125,289.3241577148437,298.1937561035156,297.2209167480469,285.146484375,1.0,0.5246424078941345,0.453254759311676,0.453254759311676,1.0,1.0,-2.725227832794189,0.9064083099365234,1.818819642066956,0.2882362008094787,0.8956241011619568,0.8956241011619568,0.0,136.5237274169922,145.0,37659.5078125,0.0,1785.774169921875,1.0,281.2413635253906,283.7206420898437,292.28106689453125,294.6641540527344,293.1499938964844,293.1499938964844,281.54998779296875,35893.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698005080223083,1.0,0.0,0.0,3.625105381011963,3.625131130218506,8.768686257099034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.458984375,0.0,1590.2734375,1895.4371337890625,0.0,3120.939208984375,0.9141655564308168,1.0,0.0,3.0,1.0,0.0
12141240,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444396972656,0.9274967312812804,0.4794040620326996,0.4326413869857788,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444702148437,0.938022792339325,0.4947364032268524,0.4690393209457397,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439514160156,0.8034747838973999,0.3113656044006347,0.2193956673145294,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1437683105469,0.7717128396034241,0.2760694921016693,0.263971596956253,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430358886719,0.6885125637054443,0.193753570318222,0.8849042057991028,285.1442565917969,284.95001220703125,300.14825439453125,289.3241577148437,298.1937561035156,297.2209167480469,285.146484375,1.0,0.5246424078941345,0.453254759311676,0.453254759311676,1.0,1.0,-2.725227832794189,0.9064083099365234,1.818819642066956,0.2882362008094787,0.8956241011619568,0.8956241011619568,0.0,136.5237274169922,145.0,37659.5078125,0.0,1785.774169921875,1.0,281.2413635253906,283.7206420898437,292.28106689453125,294.6641540527344,293.1499938964844,293.1499938964844,281.54998779296875,35893.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698005080223083,1.0,0.0,0.0,3.625105381011963,3.625131130218506,8.768686257099034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.458984375,0.0,1590.2734375,1895.4371337890625,0.0,3120.939208984375,0.9141655564308168,1.0,0.0,3.0,1.0,0.0
12141300,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.291748046875,0.926052451133728,0.4794809520244598,0.4326551258563995,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2918701171875,0.937983512878418,0.4967388808727264,0.4708823263645172,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28955078125,0.8034811019897461,0.3126756548881531,0.2202867716550827,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.7715246081352234,0.2770147621631622,0.2648458778858185,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2854309082031,0.6881471872329712,0.1942682266235351,0.8871557712554932,285.291015625,284.95001220703125,300.1566467285156,289.3190002441406,298.2032775878906,297.2303771972656,285.30078125,1.0,0.5261775851249695,0.4532273113727569,0.4532273113727569,1.0,1.0,-2.732285022735596,0.9091304540634156,1.8231546878814693,0.2891999185085296,0.8993108868598938,0.8993108868598938,0.0,137.48130798339844,145.0,36849.74609375,0.0,1800.8682861328125,1.0,281.49786376953125,283.9045715332031,292.2543640136719,294.54168701171875,293.1499938964844,293.1499938964844,281.54998779296875,35734.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623090982437134,1.0,0.0,0.0,3.630557060241699,3.630582809448242,8.795080930212862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.6103515625,0.0,1595.46826171875,1895.4371337890625,0.0,3050.6630859375,0.915320873260498,1.0,0.0,3.0,1.0,0.0
12141360,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.347900390625,0.9248979687690736,0.4796842336654663,0.4328622817993164,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3479309082031,0.9381795525550842,0.4988437592983246,0.4728757441043854,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34747314453125,0.8036972880363464,0.3140819072723388,0.2212730199098587,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3472900390625,0.7715258002281189,0.2780408263206482,0.2658237814903259,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3466491699219,0.6879838705062866,0.1948600262403488,0.889834463596344,285.3477783203125,284.95001220703125,300.1650085449219,289.3136291503906,298.2128295898437,297.2405090332031,285.34979248046875,1.0,0.527851402759552,0.4529902935028076,0.4529902935028076,1.0,1.0,-2.7405076026916504,0.9118942618370056,1.8286131620407104,0.2899474203586578,0.90257465839386,0.90257465839386,0.0,138.42445373535156,148.0,36849.32421875,0.0,1817.7386474609373,1.0,281.5419616699219,283.9589233398437,292.2777709960937,294.6122436523437,293.1499938964844,293.1499938964844,281.25,35600.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599280714988708,1.0,0.0,0.0,3.639045238494873,3.639070987701416,8.836253755362122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.3232421875,0.0,1604.4432373046875,1895.4371337890625,0.0,3028.33056640625,0.9171134233474731,1.0,0.0,3.0,1.0,0.0
12141420,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1807556152344,0.9190874099731444,0.4779674708843231,0.4320466816425323,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18072509765625,0.9353377223014832,0.5014903545379639,0.475955605506897,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810913085937,0.801612913608551,0.3157418370246887,0.2227771878242492,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1812438964844,0.7692365050315857,0.2791710495948791,0.267295628786087,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817626953125,0.6855193376541138,0.1953531503677368,0.8936579823493958,285.1808776855469,284.95001220703125,300.1815795898437,289.3022766113281,298.2206726074219,297.24468994140625,285.17938232421875,1.0,0.5311477780342102,0.4525162279605865,0.4525162279605865,1.0,1.0,-2.751411199569702,0.9151723384857178,1.8362388610839844,0.2906206846237182,0.904321551322937,0.904321551322937,0.0,141.41822814941406,151.0,37987.5546875,0.0,1848.419677734375,1.0,281.2580261230469,283.7472839355469,292.3686218261719,294.8440856933594,293.1499938964844,293.1499938964844,280.95001220703125,35668.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779951930046082,1.0,0.0,0.0,3.6519715785980233,3.651997566223145,8.899140198082023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.55859375,0.0,1620.2139892578125,1895.4371337890625,0.0,3197.789306640625,0.9200650453567504,1.0,0.0,3.0,1.0,0.0
12141480,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1807556152344,0.9190874099731444,0.4779674708843231,0.4320466816425323,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18072509765625,0.9353377223014832,0.5014903545379639,0.475955605506897,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810913085937,0.801612913608551,0.3157418370246887,0.2227771878242492,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1812438964844,0.7692365050315857,0.2791710495948791,0.267295628786087,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817626953125,0.6855193376541138,0.1953531503677368,0.8936579823493958,285.1808776855469,284.95001220703125,300.1815795898437,289.3022766113281,298.2206726074219,297.24468994140625,285.17938232421875,1.0,0.5311477780342102,0.4525162279605865,0.4525162279605865,1.0,1.0,-2.751411199569702,0.9151723384857178,1.8362388610839844,0.2906206846237182,0.904321551322937,0.904321551322937,0.0,141.41822814941406,151.0,37987.5546875,0.0,1848.419677734375,1.0,281.2580261230469,283.7472839355469,292.3686218261719,294.8440856933594,293.1499938964844,293.1499938964844,280.95001220703125,35668.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779951930046082,1.0,0.0,0.0,3.6519715785980233,3.651997566223145,8.899140198082023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.55859375,0.0,1620.2139892578125,1895.4371337890625,0.0,3197.789306640625,0.9200650453567504,1.0,0.0,3.0,1.0,0.0
12141540,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.9093279242515564,0.4746075272560119,0.4294832050800323,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.9284464716911316,0.5026625990867615,0.4775047600269317,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7963112592697144,0.3162741959095001,0.2234313488006591,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7639929056167603,0.279283195734024,0.2677751183509826,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.6800791621208191,0.194951444864273,0.8935582041740417,284.9849853515625,284.95001220703125,300.197998046875,289.2901306152344,298.2184753417969,297.23486328125,284.9830627441406,1.0,0.5338097214698792,0.4520421624183655,0.4520421624183655,1.0,1.0,-2.751442670822144,0.9141965508461,1.8372461795806885,0.2894407510757446,0.903192698955536,0.903192698955536,0.0,145.6111297607422,154.0,39011.62890625,0.0,1868.1365966796875,1.0,280.9583740234375,283.5107727050781,292.3658447265625,294.9287109375,293.1499938964844,293.1499938964844,280.6499938964844,35852.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968475461006165,1.0,0.0,0.0,3.6580464839935294,3.658072471618652,8.928771535465785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.90478515625,0.0,1628.80029296875,1895.4371337890625,0.0,3374.181396484375,0.9215673804283142,1.0,0.0,3.0,1.0,0.0
12141600,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.9093279242515564,0.4746075272560119,0.4294832050800323,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.9284464716911316,0.5026625990867615,0.4775047600269317,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7963112592697144,0.3162741959095001,0.2234313488006591,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7639929056167603,0.279283195734024,0.2677751183509826,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.6800791621208191,0.194951444864273,0.8935582041740417,284.9849853515625,284.95001220703125,300.197998046875,289.2901306152344,298.2184753417969,297.23486328125,284.9830627441406,1.0,0.5338097214698792,0.4520421624183655,0.4520421624183655,1.0,1.0,-2.751442670822144,0.9141965508461,1.8372461795806885,0.2894407510757446,0.903192698955536,0.903192698955536,0.0,145.6111297607422,154.0,39011.62890625,0.0,1868.1365966796875,1.0,280.9583740234375,283.5107727050781,292.3658447265625,294.9287109375,293.1499938964844,293.1499938964844,280.6499938964844,35852.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968475461006165,1.0,0.0,0.0,3.6580464839935294,3.658072471618652,8.928771535465785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.90478515625,0.0,1628.80029296875,1895.4371337890625,0.0,3374.181396484375,0.9215673804283142,1.0,0.0,3.0,1.0,0.0
12141660,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.783447265625,0.8993960022926331,0.4705901145935058,0.4261943697929382,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78338623046875,0.9205353260040284,0.5030763745307922,0.478226900100708,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78387451171875,0.7901437878608704,0.3162365257740021,0.2236228436231613,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840576171875,0.7579551935195923,0.2788012325763702,0.2676262855529785,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78472900390625,0.6736505627632141,0.1939684897661209,0.8906023502349854,284.7835693359375,284.95001220703125,300.2142333984375,289.2772216796875,298.2121887207031,297.2194519042969,284.7815246582031,1.0,0.5357660055160522,0.4516238272190094,0.4516238272190094,1.0,1.0,-2.7448618412017822,0.9107537865638732,1.834107995033264,0.2872459888458252,0.8993335366249084,0.8993335366249084,0.0,150.00469970703125,157.0,39922.61328125,0.0,1878.56103515625,1.0,280.6583557128906,283.27227783203125,292.33514404296875,294.9595031738281,293.1499938964844,293.1499938964844,280.95001220703125,36095.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112648963928224,1.0,0.0,0.0,3.655258655548096,3.6552846431732178,8.915167200029828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.54736328125,0.0,1627.311767578125,1895.4371337890625,0.0,3508.3388671875,0.9211049675941468,1.0,0.0,3.0,1.0,0.0
12141720,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.783447265625,0.8993960022926331,0.4705901145935058,0.4261943697929382,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78338623046875,0.9205353260040284,0.5030763745307922,0.478226900100708,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78387451171875,0.7901437878608704,0.3162365257740021,0.2236228436231613,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840576171875,0.7579551935195923,0.2788012325763702,0.2676262855529785,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78472900390625,0.6736505627632141,0.1939684897661209,0.8906023502349854,284.7835693359375,284.95001220703125,300.2142333984375,289.2772216796875,298.2121887207031,297.2194519042969,284.7815246582031,1.0,0.5357660055160522,0.4516238272190094,0.4516238272190094,1.0,1.0,-2.7448618412017822,0.9107537865638732,1.834107995033264,0.2872459888458252,0.8993335366249084,0.8993335366249084,0.0,150.00469970703125,157.0,39922.61328125,0.0,1878.56103515625,1.0,280.6583557128906,283.27227783203125,292.33514404296875,294.9595031738281,293.1499938964844,293.1499938964844,280.95001220703125,36095.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112648963928224,1.0,0.0,0.0,3.655258655548096,3.6552846431732178,8.915167200029828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.54736328125,0.0,1627.311767578125,1895.4371337890625,0.0,3508.3388671875,0.9211049675941468,1.0,0.0,3.0,1.0,0.0
12141780,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8924601078033447,0.4685031175613403,0.4238651990890503,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.915467381477356,0.5048053860664368,0.4795161783695221,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.7861605286598206,0.3172310888767242,0.2241405695676803,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.7538155913352966,0.2790108919143677,0.2676874995231628,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6689149141311646,0.1934397965669632,0.8879139423370361,284.95098876953125,284.95001220703125,300.2302551269531,289.2635192871094,298.2151794433594,297.2176513671875,284.95245361328125,1.0,0.5374574065208435,0.4512054622173309,0.4512054622173309,1.0,1.0,-2.7410659790039062,0.908417284488678,1.832648754119873,0.2853763401508331,0.9006856083869934,0.9006856083869934,0.0,153.35621643066406,160.0,38877.91015625,0.0,1888.377685546875,1.0,280.9420471191406,283.4819030761719,292.2179870605469,294.70562744140625,293.1499938964844,293.1499938964844,280.6499938964844,36002.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975468277931213,1.0,0.0,0.0,3.654365301132202,3.6543915271759033,8.910810720408335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.56982421875,0.0,1625.5501708984375,1895.4371337890625,0.0,3380.706298828125,0.9208659529685974,1.0,0.0,3.0,1.0,0.0
12141840,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8924601078033447,0.4685031175613403,0.4238651990890503,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.915467381477356,0.5048053860664368,0.4795161783695221,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.7861605286598206,0.3172310888767242,0.2241405695676803,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.7538155913352966,0.2790108919143677,0.2676874995231628,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6689149141311646,0.1934397965669632,0.8879139423370361,284.95098876953125,284.95001220703125,300.2302551269531,289.2635192871094,298.2151794433594,297.2176513671875,284.95245361328125,1.0,0.5374574065208435,0.4512054622173309,0.4512054622173309,1.0,1.0,-2.7410659790039062,0.908417284488678,1.832648754119873,0.2853763401508331,0.9006856083869934,0.9006856083869934,0.0,153.35621643066406,160.0,38877.91015625,0.0,1888.377685546875,1.0,280.9420471191406,283.4819030761719,292.2179870605469,294.70562744140625,293.1499938964844,293.1499938964844,280.6499938964844,36002.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975468277931213,1.0,0.0,0.0,3.654365301132202,3.6543915271759033,8.910810720408335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.56982421875,0.0,1625.5501708984375,1895.4371337890625,0.0,3380.706298828125,0.9208659529685974,1.0,0.0,3.0,1.0,0.0
12141900,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248596191406,0.8900681138038635,0.4673775732517242,0.4231587052345276,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.9140830636024476,0.5056808590888977,0.4805582165718078,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266906738281,0.7851091027259827,0.3177793622016907,0.2246443182229995,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274841308594,0.7525714039802551,0.2791619598865509,0.267966479063034,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.6673805713653564,0.1932504773139953,0.8875420689582825,284.825439453125,284.95001220703125,300.2381896972656,289.25640869140625,298.2171630859375,297.2173767089844,284.81658935546875,1.0,0.5384162068367004,0.4509963095188141,0.4509963095188141,1.0,1.0,-2.7419650554656982,0.9083317518234252,1.833633303642273,0.2850015163421631,0.8986687064170837,0.8986687064170837,0.0,154.6788787841797,160.0,39747.35546875,0.0,1895.9527587890625,1.0,280.6986999511719,283.3171081542969,292.280517578125,294.9008178710937,293.1499938964844,293.1499938964844,280.6499938964844,36084.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903473734855652,1.0,0.0,0.0,3.652883768081665,3.652909994125366,8.903587058739504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.421875,0.0,1624.409912109375,1895.4371337890625,0.0,3435.94287109375,0.920535683631897,1.0,0.0,3.0,1.0,0.0
12141960,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77557373046875,0.8867583274841309,0.4657746851444244,0.421942263841629,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755126953125,0.9118137955665588,0.5061882138252258,0.4812279343605041,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77587890625,0.7833388447761536,0.3180634677410126,0.2249581664800644,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760314941406,0.7507117986679077,0.279094785451889,0.2680483758449554,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765808105469,0.6652734279632568,0.192900151014328,0.886574387550354,284.7756652832031,284.95001220703125,300.2460632324219,289.2491455078125,298.2168884277344,297.2135009765625,284.77410888671875,1.0,0.5392952561378479,0.4509263336658478,0.4509263336658478,1.0,1.0,-2.74062442779541,0.9076468348503112,1.832977533340454,0.2845493853092193,0.8969672918319702,0.8969672918319702,0.0,156.33355712890625,163.0,39817.10546875,0.0,1901.6051025390625,1.0,280.6574401855469,283.2683410644531,292.2786560058594,294.87188720703125,293.1499938964844,293.1499938964844,280.95001220703125,36174.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070629477500916,1.0,0.0,0.0,3.648850202560425,3.648876190185547,8.883934583536757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.21337890625,0.0,1620.3033447265625,1895.4371337890625,0.0,3469.326904296875,0.9197149276733398,1.0,0.0,3.0,1.0,0.0
12142020,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8814915418624878,0.4641458392143249,0.420122891664505,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9086083173751832,0.508308470249176,0.4829648435115814,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7808685898780823,0.3195107579231262,0.2258304357528686,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7478978633880615,0.2795999348163605,0.2684160768985748,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.6619218587875366,0.1926659345626831,0.8852584958076477,284.9488525390625,284.95001220703125,300.2616577148437,289.2340393066406,298.2237548828125,297.21649169921875,284.95050048828125,1.0,0.5411022901535034,0.4507863819599151,0.4507863819599151,1.0,1.0,-2.7404253482818604,0.9072989225387572,1.8331263065338133,0.2839325070381164,0.8983356356620789,0.8983356356620789,0.0,159.17083740234375,166.0,38812.56640625,0.0,1914.5595703125,1.0,280.9419860839844,283.4829406738281,292.1922912597656,294.6692199707031,293.1499938964844,293.1499938964844,281.25,36045.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948418498039246,1.0,0.0,0.0,3.64632248878479,3.646348476409912,8.871630257090146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.27099609375,0.0,1616.35009765625,1895.4371337890625,0.0,3355.45703125,0.9190762639045716,1.0,0.0,3.0,1.0,0.0
12142080,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8814915418624878,0.4641458392143249,0.420122891664505,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9086083173751832,0.508308470249176,0.4829648435115814,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7808685898780823,0.3195107579231262,0.2258304357528686,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7478978633880615,0.2795999348163605,0.2684160768985748,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.6619218587875366,0.1926659345626831,0.8852584958076477,284.9488525390625,284.95001220703125,300.2616577148437,289.2340393066406,298.2237548828125,297.21649169921875,284.95050048828125,1.0,0.5411022901535034,0.4507863819599151,0.4507863819599151,1.0,1.0,-2.7404253482818604,0.9072989225387572,1.8331263065338133,0.2839325070381164,0.8983356356620789,0.8983356356620789,0.0,159.17083740234375,166.0,38812.56640625,0.0,1914.5595703125,1.0,280.9419860839844,283.4829406738281,292.1922912597656,294.6692199707031,293.1499938964844,293.1499938964844,281.25,36045.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948418498039246,1.0,0.0,0.0,3.64632248878479,3.646348476409912,8.871630257090146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.27099609375,0.0,1616.35009765625,1895.4371337890625,0.0,3355.45703125,0.9190762639045716,1.0,0.0,3.0,1.0,0.0
12142140,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.8788818120956421,0.4638884365558624,0.4197212755680084,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457824707031,0.9080256223678588,0.5115695595741272,0.4858701527118683,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453552246094,0.7806658744812012,0.3219234049320221,0.2274155765771865,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451721191406,0.7470465302467346,0.2808926105499267,0.269538938999176,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1445007324219,0.6605733633041382,0.1931114941835403,0.886874258518219,285.1455993652344,284.95001220703125,300.27703857421875,289.2182312011719,298.2382202148437,297.2301025390625,285.14752197265625,1.0,0.5434277057647705,0.4506464600563049,0.4506464600563049,1.0,1.0,-2.7486231327056885,0.9102188348770142,1.838404417037964,0.2847788035869598,0.9025475382804872,0.9025475382804872,0.0,161.1797637939453,169.0,37889.421875,0.0,1936.77099609375,1.0,281.2415771484375,283.7179870605469,292.1634826660156,294.56610107421875,293.1499938964844,293.1499938964844,280.95001220703125,35827.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88042813539505,1.0,0.0,0.0,3.6519837379455566,3.652009963989258,8.899200452106015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.3671875,0.0,1621.4144287109375,1895.4371337890625,0.0,3220.593017578125,0.9202096462249756,1.0,0.0,3.0,1.0,0.0
12142200,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.8788818120956421,0.4638884365558624,0.4197212755680084,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457824707031,0.9080256223678588,0.5115695595741272,0.4858701527118683,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453552246094,0.7806658744812012,0.3219234049320221,0.2274155765771865,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451721191406,0.7470465302467346,0.2808926105499267,0.269538938999176,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1445007324219,0.6605733633041382,0.1931114941835403,0.886874258518219,285.1455993652344,284.95001220703125,300.27703857421875,289.2182312011719,298.2382202148437,297.2301025390625,285.14752197265625,1.0,0.5434277057647705,0.4506464600563049,0.4506464600563049,1.0,1.0,-2.7486231327056885,0.9102188348770142,1.838404417037964,0.2847788035869598,0.9025475382804872,0.9025475382804872,0.0,161.1797637939453,169.0,37889.421875,0.0,1936.77099609375,1.0,281.2415771484375,283.7179870605469,292.1634826660156,294.56610107421875,293.1499938964844,293.1499938964844,280.95001220703125,35827.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88042813539505,1.0,0.0,0.0,3.6519837379455566,3.652009963989258,8.899200452106015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.3671875,0.0,1621.4144287109375,1895.4371337890625,0.0,3220.593017578125,0.9202096462249756,1.0,0.0,3.0,1.0,0.0
12142260,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.8748832941055298,0.4620108604431152,0.4186865985393524,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.9061160087585448,0.5136637091636658,0.4883771538734436,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.7794220447540283,0.3235458433628082,0.22885362803936,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.7453413009643555,0.2815981209278106,0.2705573439598083,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.6585400700569153,0.1932041049003601,0.888624370098114,284.9766845703125,284.95001220703125,300.29217529296875,289.2018127441406,298.2440185546875,297.2318115234375,284.97515869140625,1.0,0.5459861755371094,0.4503449499607086,0.4503449499607086,1.0,1.0,-2.7554574012756348,0.9122509956359864,1.8432064056396484,0.2852763533592224,0.9015539288520812,0.9015539288520812,0.0,163.91534423828125,172.0,38943.265625,0.0,1960.354248046875,1.0,280.9579467773437,283.50738525390625,292.2500915527344,294.78369140625,293.1499938964844,293.1499938964844,280.6499938964844,35934.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946322798728943,1.0,0.0,0.0,3.655187368392944,3.6552135944366455,8.914820455174777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.93017578125,0.0,1626.0196533203125,1895.4371337890625,0.0,3353.499755859375,0.9209852814674376,1.0,0.0,3.0,1.0,0.0
12142320,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.8748832941055298,0.4620108604431152,0.4186865985393524,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.9061160087585448,0.5136637091636658,0.4883771538734436,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.7794220447540283,0.3235458433628082,0.22885362803936,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.7453413009643555,0.2815981209278106,0.2705573439598083,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.6585400700569153,0.1932041049003601,0.888624370098114,284.9766845703125,284.95001220703125,300.29217529296875,289.2018127441406,298.2440185546875,297.2318115234375,284.97515869140625,1.0,0.5459861755371094,0.4503449499607086,0.4503449499607086,1.0,1.0,-2.7554574012756348,0.9122509956359864,1.8432064056396484,0.2852763533592224,0.9015539288520812,0.9015539288520812,0.0,163.91534423828125,172.0,38943.265625,0.0,1960.354248046875,1.0,280.9579467773437,283.50738525390625,292.2500915527344,294.78369140625,293.1499938964844,293.1499938964844,280.6499938964844,35934.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946322798728943,1.0,0.0,0.0,3.655187368392944,3.6552135944366455,8.914820455174777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.93017578125,0.0,1626.0196533203125,1895.4371337890625,0.0,3353.499755859375,0.9209852814674376,1.0,0.0,3.0,1.0,0.0
12142380,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807922363281,0.8681108951568604,0.4586605727672577,0.4160924255847931,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807312011719,0.9015125632286072,0.514407753944397,0.4894902110099792,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.7757636308670044,0.324180394411087,0.2295501828193664,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.7415378093719482,0.2814184725284576,0.2707250416278839,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.781982421875,0.6544377207756042,0.1925626844167709,0.8872451186180115,284.7809143066406,284.95001220703125,300.3070373535156,289.18475341796875,298.2407531738281,297.2209167480469,284.779052734375,1.0,0.5480852127075195,0.4500434398651123,0.4500434398651123,1.0,1.0,-2.753065586090088,0.91067636013031,1.8423892259597776,0.2842211723327636,0.8977017402648926,0.8977017402648926,0.0,167.76417541503906,175.0,39897.02734375,0.0,1974.644775390625,1.0,280.65838623046875,283.2737731933594,292.2492370605469,294.8652038574219,293.1499938964844,293.1499938964844,280.95001220703125,36144.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91120445728302,1.0,0.0,0.0,3.650580406188965,3.650606393814087,8.892361620382871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.27783203125,0.0,1622.12744140625,1895.4371337890625,0.0,3507.778076171875,0.9200828075408936,1.0,0.0,3.0,1.0,0.0
12142440,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807922363281,0.8681108951568604,0.4586605727672577,0.4160924255847931,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807312011719,0.9015125632286072,0.514407753944397,0.4894902110099792,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.7757636308670044,0.324180394411087,0.2295501828193664,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.7415378093719482,0.2814184725284576,0.2707250416278839,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.781982421875,0.6544377207756042,0.1925626844167709,0.8872451186180115,284.7809143066406,284.95001220703125,300.3070373535156,289.18475341796875,298.2407531738281,297.2209167480469,284.779052734375,1.0,0.5480852127075195,0.4500434398651123,0.4500434398651123,1.0,1.0,-2.753065586090088,0.91067636013031,1.8423892259597776,0.2842211723327636,0.8977017402648926,0.8977017402648926,0.0,167.76417541503906,175.0,39897.02734375,0.0,1974.644775390625,1.0,280.65838623046875,283.2737731933594,292.2492370605469,294.8652038574219,293.1499938964844,293.1499938964844,280.95001220703125,36144.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91120445728302,1.0,0.0,0.0,3.650580406188965,3.650606393814087,8.892361620382871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.27783203125,0.0,1622.12744140625,1895.4371337890625,0.0,3507.778076171875,0.9200828075408936,1.0,0.0,3.0,1.0,0.0
12142500,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8648499250411987,0.4574967622756958,0.4147807955741882,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8992831707000732,0.5150754451751709,0.489939272403717,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7739682793617249,0.3247309327125549,0.2298444062471389,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7396361231803894,0.2814533412456512,0.2706986665725708,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.6523417830467224,0.1922901570796966,0.8859710693359375,284.9034729003906,284.95001220703125,300.3143615722656,289.17596435546875,298.2411499023437,297.21856689453125,284.91192626953125,1.0,0.5489787459373474,0.4498926997184753,0.4498926997184753,1.0,1.0,-2.750815391540528,0.909485399723053,1.8413300514221191,0.2834453880786896,0.8985466957092285,0.8985466957092285,0.0,169.62054443359375,175.0,38981.3046875,0.0,1979.7957763671875,1.0,280.90118408203125,283.43719482421875,292.1526794433594,294.6219787597656,293.1499938964844,293.1499938964844,280.95001220703125,36093.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904342770576477,1.0,0.0,0.0,3.648552894592285,3.6485788822174072,8.882486781658372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.6669921875,0.0,1619.3431396484375,1895.4371337890625,0.0,3444.03076171875,0.9196434617042542,1.0,0.0,3.0,1.0,0.0
12142560,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8628110885620117,0.4569444060325622,0.4141313135623932,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8981717824935913,0.5162235498428345,0.4908924102783203,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7731810808181763,0.3256673216819763,0.230427011847496,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7385745644569397,0.2817852199077606,0.2709503173828125,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6510440111160278,0.1922459006309509,0.8855931162834167,284.9512634277344,284.95001220703125,300.3216247558594,289.16705322265625,298.2451171875,297.2212829589844,284.9527282714844,1.0,0.5499662756919861,0.4497583210468292,0.4497583210468292,1.0,1.0,-2.751723527908325,0.909556806087494,1.842166543006897,0.2832280099391937,0.8990728259086609,0.8990728259086609,0.0,170.99212646484375,178.0,38872.30859375,0.0,1987.6744384765625,1.0,280.9425354003906,283.486083984375,292.13043212890625,294.61737060546875,293.1499938964844,293.1499938964844,281.25,36028.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995857834815979,1.0,0.0,0.0,3.648679494857788,3.648705720901489,8.8831041011872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.4716796875,0.0,1619.0079345703125,1895.4371337890625,0.0,3399.72314453125,0.919596791267395,1.0,0.0,3.0,1.0,0.0
12142620,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461486816406,0.8603900074958801,0.4567457735538482,0.4137698709964752,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.146240234375,0.8975352644920349,0.5193263292312622,0.4936320185661316,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14581298828125,0.7730839252471924,0.3282255232334137,0.2321051210165023,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456298828125,0.7377188205718994,0.2830175459384918,0.2720084190368652,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449584960937,0.6497411131858826,0.1926490068435669,0.887008011341095,285.14605712890625,284.95001220703125,300.3359680175781,289.1488037109375,298.25830078125,297.23406982421875,285.1479187011719,1.0,0.552303671836853,0.4494895935058594,0.4494895935058594,1.0,1.0,-2.759562969207764,0.912039279937744,1.84752357006073,0.2838780879974365,0.9032751321792604,0.9032751321792604,0.0,173.14395141601562,181.0,37938.78515625,0.0,2010.2794189453125,1.0,281.2416076660156,283.719482421875,292.0915832519531,294.4984436035156,293.1499938964844,293.1499938964844,280.95001220703125,35818.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844884634017944,1.0,0.0,0.0,3.654665946960449,3.6546921730041504,8.912276712180756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.54443359375,0.0,1624.5299072265625,1895.4371337890625,0.0,3258.628662109375,0.920811414718628,1.0,0.0,3.0,1.0,0.0
12142680,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461486816406,0.8603900074958801,0.4567457735538482,0.4137698709964752,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.146240234375,0.8975352644920349,0.5193263292312622,0.4936320185661316,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14581298828125,0.7730839252471924,0.3282255232334137,0.2321051210165023,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456298828125,0.7377188205718994,0.2830175459384918,0.2720084190368652,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449584960937,0.6497411131858826,0.1926490068435669,0.887008011341095,285.14605712890625,284.95001220703125,300.3359680175781,289.1488037109375,298.25830078125,297.23406982421875,285.1479187011719,1.0,0.552303671836853,0.4494895935058594,0.4494895935058594,1.0,1.0,-2.759562969207764,0.912039279937744,1.84752357006073,0.2838780879974365,0.9032751321792604,0.9032751321792604,0.0,173.14395141601562,181.0,37938.78515625,0.0,2010.2794189453125,1.0,281.2416076660156,283.719482421875,292.0915832519531,294.4984436035156,293.1499938964844,293.1499938964844,280.95001220703125,35818.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844884634017944,1.0,0.0,0.0,3.654665946960449,3.6546921730041504,8.912276712180756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.54443359375,0.0,1624.5299072265625,1895.4371337890625,0.0,3258.628662109375,0.920811414718628,1.0,0.0,3.0,1.0,0.0
12142740,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8568875789642334,0.4549872577190399,0.4128301739692688,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.8958925604820251,0.52128666639328,0.4960134923458099,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.77217698097229,0.3300135731697082,0.2336575984954834,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.736225426197052,0.2836883068084717,0.2729918658733368,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.6479666829109192,0.1927243024110794,0.8886628150939941,284.9765014648437,284.95001220703125,300.3500061035156,289.1300048828125,298.2633361816406,297.235107421875,284.9749755859375,1.0,0.5548515319824219,0.4492208659648895,0.4492208659648895,1.0,1.0,-2.7663414478302,0.9140845537185668,1.8522568941116333,0.2845753729343414,0.902273654937744,0.902273654937744,0.0,175.93218994140625,184.0,38990.11328125,0.0,2034.283447265625,1.0,280.9579162597656,283.5084533691406,292.1755676269531,294.71148681640625,293.1499938964844,293.1499938964844,280.6499938964844,35929.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980759978294373,1.0,0.0,0.0,3.658045530319214,3.658071517944336,8.928766987992276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.49169921875,0.0,1629.379150390625,1895.4371337890625,0.0,3385.643310546875,0.9216302633285522,1.0,0.0,3.0,1.0,0.0
12142800,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8568875789642334,0.4549872577190399,0.4128301739692688,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.8958925604820251,0.52128666639328,0.4960134923458099,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.77217698097229,0.3300135731697082,0.2336575984954834,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.736225426197052,0.2836883068084717,0.2729918658733368,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.6479666829109192,0.1927243024110794,0.8886628150939941,284.9765014648437,284.95001220703125,300.3500061035156,289.1300048828125,298.2633361816406,297.235107421875,284.9749755859375,1.0,0.5548515319824219,0.4492208659648895,0.4492208659648895,1.0,1.0,-2.7663414478302,0.9140845537185668,1.8522568941116333,0.2845753729343414,0.902273654937744,0.902273654937744,0.0,175.93218994140625,184.0,38990.11328125,0.0,2034.283447265625,1.0,280.9579162597656,283.5084533691406,292.1755676269531,294.71148681640625,293.1499938964844,293.1499938964844,280.6499938964844,35929.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980759978294373,1.0,0.0,0.0,3.658045530319214,3.658071517944336,8.928766987992276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.49169921875,0.0,1629.379150390625,1895.4371337890625,0.0,3385.643310546875,0.9216302633285522,1.0,0.0,3.0,1.0,0.0
