time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142860,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.8580201864242554,0.4558392763137817,0.4130484163761139,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.8994120359420776,0.5261673331260681,0.4999506771564483,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.809326171875,0.7764807939529419,0.335157036781311,0.2366963922977447,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80938720703125,0.7397361397743225,0.2879641056060791,0.2762347459793091,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095397949219,0.6520863771438599,0.1967805922031402,0.9026402831077576,284.8092956542969,284.95001220703125,300.3634338378906,289.107666015625,298.2880554199219,297.263916015625,284.809326171875,1.0,0.558651328086853,0.4488334059715271,0.4488334059715271,1.0,1.0,-2.795654773712158,0.924663245677948,1.870991587638855,0.2883938550949096,0.8989391326904297,0.8989391326904297,0.0,176.10731506347656,187.0,40344.46484375,0.0,2082.73779296875,1.0,280.6580505371094,283.2982177734375,292.1766662597656,294.80877685546875,293.1499938964844,293.1499938964844,280.95001220703125,36117.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152902364730836,1.0,0.0,0.0,3.654166221618652,3.6541924476623535,8.909840403248381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.6552734375,0.0,1626.175537109375,1895.4371337890625,0.0,3545.632080078125,0.920881986618042,1.0,0.0,3.0,1.0,0.0
12142920,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.8580201864242554,0.4558392763137817,0.4130484163761139,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.8994120359420776,0.5261673331260681,0.4999506771564483,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.809326171875,0.7764807939529419,0.335157036781311,0.2366963922977447,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80938720703125,0.7397361397743225,0.2879641056060791,0.2762347459793091,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095397949219,0.6520863771438599,0.1967805922031402,0.9026402831077576,284.8092956542969,284.95001220703125,300.3634338378906,289.107666015625,298.2880554199219,297.263916015625,284.809326171875,1.0,0.558651328086853,0.4488334059715271,0.4488334059715271,1.0,1.0,-2.795654773712158,0.924663245677948,1.870991587638855,0.2883938550949096,0.8989391326904297,0.8989391326904297,0.0,176.10731506347656,187.0,40344.46484375,0.0,2082.73779296875,1.0,280.6580505371094,283.2982177734375,292.1766662597656,294.80877685546875,293.1499938964844,293.1499938964844,280.95001220703125,36117.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152902364730836,1.0,0.0,0.0,3.654166221618652,3.6541924476623535,8.909840403248381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.6552734375,0.0,1626.175537109375,1895.4371337890625,0.0,3545.632080078125,0.920881986618042,1.0,0.0,3.0,1.0,0.0
12142980,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8575310111045837,0.4564444124698639,0.4133780300617218,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9010241031646729,0.530408501625061,0.503839373588562,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7791019678115845,0.3394064903259277,0.2396615594625473,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7416964769363403,0.2910884022712707,0.2792918384075165,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.6547476649284363,0.1995634138584137,0.9159822463989258,285.009033203125,284.95001220703125,300.3759155273437,289.0791015625,298.3058776855469,297.2831115722656,285.0116271972656,1.0,0.563172459602356,0.4484459161758423,0.4484459161758423,1.0,1.0,-2.8239986896514893,0.93479722738266,1.8892014026641848,0.2924107313156128,0.9013051390647888,0.9013051390647888,0.0,177.7972869873047,190.0,39668.91796875,0.0,2137.69482421875,1.0,280.9420471191406,283.5323486328125,292.0602722167969,294.5882263183594,293.1499938964844,293.1499938964844,280.6499938964844,35964.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072411060333252,1.0,0.0,0.0,3.654548168182373,3.654574155807495,8.911702025216073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.02685546875,0.0,1625.4869384765625,1895.4371337890625,0.0,3470.982421875,0.9208877086639404,1.0,0.0,3.0,1.0,0.0
12143040,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8575310111045837,0.4564444124698639,0.4133780300617218,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9010241031646729,0.530408501625061,0.503839373588562,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7791019678115845,0.3394064903259277,0.2396615594625473,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7416964769363403,0.2910884022712707,0.2792918384075165,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.6547476649284363,0.1995634138584137,0.9159822463989258,285.009033203125,284.95001220703125,300.3759155273437,289.0791015625,298.3058776855469,297.2831115722656,285.0116271972656,1.0,0.563172459602356,0.4484459161758423,0.4484459161758423,1.0,1.0,-2.8239986896514893,0.93479722738266,1.8892014026641848,0.2924107313156128,0.9013051390647888,0.9013051390647888,0.0,177.7972869873047,190.0,39668.91796875,0.0,2137.69482421875,1.0,280.9420471191406,283.5323486328125,292.0602722167969,294.5882263183594,293.1499938964844,293.1499938964844,280.6499938964844,35964.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072411060333252,1.0,0.0,0.0,3.654548168182373,3.654574155807495,8.911702025216073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.02685546875,0.0,1625.4869384765625,1895.4371337890625,0.0,3470.982421875,0.9208877086639404,1.0,0.0,3.0,1.0,0.0
12143100,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8567960262298584,0.4563198685646057,0.4136224389076233,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9012187123298644,0.5321412682533264,0.5057769417762756,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7798216342926025,0.3411762416362762,0.2410846203565597,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7420822978019714,0.2922900915145874,0.2806550860404968,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.655385434627533,0.2005980461835861,0.9215819239616394,284.8949279785156,284.95001220703125,300.3818359375,289.0626220703125,298.3116149902344,297.28839111328125,284.8874816894531,1.0,0.5655056834220886,0.4482522010803222,0.4482522010803222,1.0,1.0,-2.8367066383361816,0.9392818808555604,1.8974246978759768,0.294237345457077,0.8998642563819885,0.8998642563819885,0.0,179.08810424804688,190.0,40689.94921875,0.0,2165.2158203125,1.0,280.6986694335937,283.3766784667969,292.1144714355469,294.787841796875,293.1499938964844,293.1499938964844,280.6499938964844,36024.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160261750221252,1.0,0.0,0.0,3.6543281078338623,3.654354095458984,8.910628821467981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.06298828125,0.0,1625.6689453125,1895.4371337890625,0.0,3552.441650390625,0.920826494693756,1.0,0.0,3.0,1.0,0.0
12143160,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.8548384308815002,0.4556004106998443,0.4132395982742309,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.900181233882904,0.5333355665206909,0.5071589946746826,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.7794108986854553,0.3425116837024688,0.2421803027391433,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.7414777278900146,0.2930944263935089,0.2816332876682281,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.6550055742263794,0.2012727707624435,0.925611972808838,284.8548889160156,284.95001220703125,300.38751220703125,289.0447082519531,298.3126525878906,297.2879943847656,284.8541564941406,1.0,0.5676693320274353,0.4477778375148773,0.4477778375148773,1.0,1.0,-2.8452508449554443,0.9415687322616576,1.903682231903076,0.2948091328144073,0.8987905979156494,0.8987905979156494,0.0,180.96676635742188,193.0,40876.94140625,0.0,2188.74560546875,1.0,280.65740966796875,283.33477783203125,292.1010131835937,294.7572326660156,293.1499938964844,293.1499938964844,280.95001220703125,36092.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222546815872192,1.0,0.0,0.0,3.6519641876220703,3.651990175247192,8.89910438672814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.39453125,0.0,1623.3740234375,1895.4371337890625,0.0,3609.95166015625,0.9203673005104064,1.0,0.0,3.0,1.0,0.0
12143220,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.851405918598175,0.4554440379142761,0.4128173887729645,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8984066843986511,0.5365861058235168,0.5100257992744446,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.7788106203079224,0.3458167016506195,0.2443980425596237,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.7403267025947571,0.2950331568717956,0.2834441065788269,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.6540849804878235,0.2027021199464798,0.93230402469635,285.0380249023437,284.95001220703125,300.3981628417969,289.0048828125,298.3193664550781,297.2947692871094,285.0400085449219,1.0,0.5717500448226929,0.4468291103839874,0.4468291103839874,1.0,1.0,-2.861069440841675,0.9455682039260864,1.9155012369155884,0.2954496145248413,0.9014272093772888,0.9014272093772888,0.0,184.5205535888672,196.0,40017.421875,0.0,2233.026123046875,1.0,280.9420166015625,283.5564880371094,291.9866027832031,294.5385437011719,293.1499938964844,293.1499938964844,280.6499938964844,35935.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147921204566956,1.0,0.0,0.0,3.653475522994995,3.653501510620117,8.906471293812501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.24169921875,0.0,1623.9964599609375,1895.4371337890625,0.0,3541.021728515625,0.920622706413269,1.0,0.0,3.0,1.0,0.0
12143280,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.851405918598175,0.4554440379142761,0.4128173887729645,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8984066843986511,0.5365861058235168,0.5100257992744446,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.7788106203079224,0.3458167016506195,0.2443980425596237,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.7403267025947571,0.2950331568717956,0.2834441065788269,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.6540849804878235,0.2027021199464798,0.93230402469635,285.0380249023437,284.95001220703125,300.3981628417969,289.0048828125,298.3193664550781,297.2947692871094,285.0400085449219,1.0,0.5717500448226929,0.4468291103839874,0.4468291103839874,1.0,1.0,-2.861069440841675,0.9455682039260864,1.9155012369155884,0.2954496145248413,0.9014272093772888,0.9014272093772888,0.0,184.5205535888672,196.0,40017.421875,0.0,2233.026123046875,1.0,280.9420166015625,283.5564880371094,291.9866027832031,294.5385437011719,293.1499938964844,293.1499938964844,280.6499938964844,35935.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147921204566956,1.0,0.0,0.0,3.653475522994995,3.653501510620117,8.906471293812501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.24169921875,0.0,1623.9964599609375,1895.4371337890625,0.0,3541.021728515625,0.920622706413269,1.0,0.0,3.0,1.0,0.0
12143340,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8478966951370239,0.454230934381485,0.4123023748397827,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8964909911155701,0.5389623045921326,0.5127735137939453,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.7780744433403015,0.348477840423584,0.2465594857931137,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.739011287689209,0.2964116334915161,0.2851157188415527,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.6529017686843872,0.2036477774381637,0.9380937218666076,284.8749389648437,284.95001220703125,300.4078674316406,288.9600524902344,298.3200378417969,297.29327392578125,284.8737487792969,1.0,0.5756375193595886,0.4458803832530975,0.4458803832530975,1.0,1.0,-2.87532925605774,0.9489222168922424,1.9264068603515625,0.2959985136985779,0.8991102576255798,0.8991102576255798,0.0,188.1524810791016,184.0,41131.88671875,0.0,2275.41015625,1.0,280.6576843261719,283.35223388671875,292.01495361328125,294.6907043457031,293.1499938964844,293.1499938964844,280.95001220703125,36064.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296129941940308,1.0,0.0,0.0,3.6519060134887695,3.651932001113892,8.898820738068025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.87255859375,0.0,1623.0960693359375,1895.4371337890625,0.0,3677.593017578125,0.920331597328186,1.0,0.0,3.0,1.0,0.0
12143400,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8478966951370239,0.454230934381485,0.4123023748397827,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8964909911155701,0.5389623045921326,0.5127735137939453,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.7780744433403015,0.348477840423584,0.2465594857931137,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.739011287689209,0.2964116334915161,0.2851157188415527,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.6529017686843872,0.2036477774381637,0.9380937218666076,284.8749389648437,284.95001220703125,300.4078674316406,288.9600524902344,298.3200378417969,297.29327392578125,284.8737487792969,1.0,0.5756375193595886,0.4458803832530975,0.4458803832530975,1.0,1.0,-2.87532925605774,0.9489222168922424,1.9264068603515625,0.2959985136985779,0.8991102576255798,0.8991102576255798,0.0,188.1524810791016,184.0,41131.88671875,0.0,2275.41015625,1.0,280.6576843261719,283.35223388671875,292.01495361328125,294.6907043457031,293.1499938964844,293.1499938964844,280.95001220703125,36064.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296129941940308,1.0,0.0,0.0,3.6519060134887695,3.651932001113892,8.898820738068025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.87255859375,0.0,1623.0960693359375,1895.4371337890625,0.0,3677.593017578125,0.920331597328186,1.0,0.0,3.0,1.0,0.0
12143460,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8506630659103394,0.4539049863815307,0.4114640951156616,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9016213417053224,0.5418975949287415,0.5150555968284607,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.7833312153816223,0.351608008146286,0.2484353482723236,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.7427985668182373,0.2980199456214905,0.2863114178180694,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.6563606262207031,0.2046544402837753,0.9413973093032836,285.04931640625,284.95001220703125,300.4166564941406,288.9106140136719,298.3241882324219,297.296875,285.0509338378906,1.0,0.5747044086456299,0.4451804757118225,0.4451804757118225,1.0,1.0,-2.88472318649292,0.950933039188385,1.93379020690918,0.2961438298225403,0.9018386602401732,0.9018386602401732,0.0,185.2871551513672,172.0,40181.5625,0.0,2277.681640625,1.0,280.9420166015625,283.5671081542969,291.8901672363281,294.4552917480469,293.1499938964844,293.1499938964844,280.6499938964844,35915.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921752631664276,1.0,0.0,0.0,3.6541860103607178,3.654212236404419,8.909936468626256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.50732421875,0.0,1624.68701171875,1895.4371337890625,0.0,3605.323974609375,0.9207679629325868,1.0,0.0,3.0,1.0,0.0
12143520,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8506630659103394,0.4539049863815307,0.4114640951156616,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9016213417053224,0.5418975949287415,0.5150555968284607,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.7833312153816223,0.351608008146286,0.2484353482723236,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.7427985668182373,0.2980199456214905,0.2863114178180694,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.6563606262207031,0.2046544402837753,0.9413973093032836,285.04931640625,284.95001220703125,300.4166564941406,288.9106140136719,298.3241882324219,297.296875,285.0509338378906,1.0,0.5747044086456299,0.4451804757118225,0.4451804757118225,1.0,1.0,-2.88472318649292,0.950933039188385,1.93379020690918,0.2961438298225403,0.9018386602401732,0.9018386602401732,0.0,185.2871551513672,172.0,40181.5625,0.0,2277.681640625,1.0,280.9420166015625,283.5671081542969,291.8901672363281,294.4552917480469,293.1499938964844,293.1499938964844,280.6499938964844,35915.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921752631664276,1.0,0.0,0.0,3.6541860103607178,3.654212236404419,8.909936468626256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.50732421875,0.0,1624.68701171875,1895.4371337890625,0.0,3605.323974609375,0.9207679629325868,1.0,0.0,3.0,1.0,0.0
12143580,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8577933311462402,0.452664852142334,0.4105126559734344,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9120804071426392,0.5440946817398071,0.5172057151794434,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7928692102432251,0.354252278804779,0.2502637803554535,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.750325620174408,0.2992483675479889,0.2874020338058471,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6633433103561401,0.2054010927677154,0.9441616535186768,284.8795166015625,284.95001220703125,300.4245300292969,288.8570251464844,298.3235168457031,297.2940368652344,284.8780517578125,1.0,0.5714898109436035,0.4444805681705475,0.4444805681705475,1.0,1.0,-2.89300537109375,0.952507257461548,1.9404979944229128,0.296280950307846,0.8995358347892761,0.8995358347892761,0.0,178.4815216064453,160.0,41223.8984375,0.0,2258.557373046875,1.0,280.6576538085937,283.3576965332031,291.90875244140625,294.5924987792969,293.1499938964844,293.1499938964844,280.95001220703125,36051.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359087347984314,1.0,0.0,0.0,3.6531128883361816,3.653138875961304,8.90470346348593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.65771484375,0.0,1624.43017578125,1895.4371337890625,0.0,3735.17919921875,0.9205949306488036,1.0,0.0,3.0,1.0,0.0
12143640,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8577933311462402,0.452664852142334,0.4105126559734344,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9120804071426392,0.5440946817398071,0.5172057151794434,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7928692102432251,0.354252278804779,0.2502637803554535,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.750325620174408,0.2992483675479889,0.2874020338058471,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6633433103561401,0.2054010927677154,0.9441616535186768,284.8795166015625,284.95001220703125,300.4245300292969,288.8570251464844,298.3235168457031,297.2940368652344,284.8780517578125,1.0,0.5714898109436035,0.4444805681705475,0.4444805681705475,1.0,1.0,-2.89300537109375,0.952507257461548,1.9404979944229128,0.296280950307846,0.8995358347892761,0.8995358347892761,0.0,178.4815216064453,160.0,41223.8984375,0.0,2258.557373046875,1.0,280.6576538085937,283.3576965332031,291.90875244140625,294.5924987792969,293.1499938964844,293.1499938964844,280.95001220703125,36051.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359087347984314,1.0,0.0,0.0,3.6531128883361816,3.653138875961304,8.90470346348593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.65771484375,0.0,1624.43017578125,1895.4371337890625,0.0,3735.17919921875,0.9205949306488036,1.0,0.0,3.0,1.0,0.0
12143700,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.862119734287262,0.4522665739059448,0.4097282588481903,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9185755252838136,0.5453037619590759,0.5179623961448669,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7983754277229309,0.3556849360466003,0.2510102689266205,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7547777891159058,0.2998977601528168,0.2877344191074371,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6674425601959229,0.2057709544897079,0.9446839094161988,285.0033264160156,284.95001220703125,300.4281311035156,288.8287658691406,298.3236694335937,297.2935485839844,285.0111999511719,1.0,0.5692023634910583,0.4441305994987488,0.4441305994987488,1.0,1.0,-2.894893407821656,0.9524320363998412,1.942461371421814,0.2959023714065552,0.901064932346344,0.901064932346344,0.0,174.36766052246094,160.0,40315.63671875,0.0,2241.536376953125,1.0,280.9011535644531,283.5213623046875,291.8101501464844,294.3552551269531,293.1499938964844,293.1499938964844,280.95001220703125,35983.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304651618003844,1.0,0.0,0.0,3.653238534927368,3.653264760971069,8.905316803975438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.4599609375,0.0,1624.0706787109375,1895.4371337890625,0.0,3685.404052734375,0.9206297993659972,1.0,0.0,3.0,1.0,0.0
12143760,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8682039380073547,0.4523778557777405,0.4094709753990173,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.9271861910820008,0.5469357371330261,0.519141674041748,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.8054389953613281,0.3574667572975158,0.2520062029361725,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.7606518268585205,0.3008109629154205,0.2882953286170959,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.6728630065917969,0.2063432037830352,0.9459201097488404,285.0498046875,284.95001220703125,300.4314880371094,288.7996520996094,298.32684326171875,297.2973937988281,285.0511779785156,1.0,0.5667575001716614,0.4438336491584778,0.4438336491584778,1.0,1.0,-2.8993544578552246,0.9534564018249512,1.9458980560302728,0.2960329353809356,0.9022342562675476,0.9022342562675476,0.0,169.43826293945312,148.0,40223.69140625,0.0,2224.9072265625,1.0,280.94256591796875,283.5697631835937,291.77593994140625,294.3449401855469,293.1499938964844,293.1499938964844,280.6499938964844,35909.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274715185165404,1.0,0.0,0.0,3.6556146144866943,3.655640840530396,8.916904903344403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.423828125,0.0,1626.3367919921875,1895.4371337890625,0.0,3657.943603515625,0.9210866689682008,1.0,0.0,3.0,1.0,0.0
12143820,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8816874027252197,0.4511987864971161,0.4084465503692627,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9458633661270142,0.5490610003471375,0.5210915803909302,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8200076222419739,0.3602135181427002,0.253807783126831,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7738139033317566,0.3020227551460266,0.2892343699932098,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6849563717842102,0.2070718556642532,0.9479383826255798,284.8770446777344,284.95001220703125,300.4375,288.73895263671875,298.32568359375,297.29443359375,284.87548828125,1.0,0.561322808265686,0.4432397782802582,0.4432397782802582,1.0,1.0,-2.906195878982544,0.9546974897384644,1.9514985084533687,0.2961747646331787,0.8998748660087585,0.8998748660087585,0.0,159.19549560546875,136.0,41244.62109375,0.0,2185.98876953125,1.0,280.6576538085937,283.3580627441406,291.7887268066406,294.4740905761719,293.1499938964844,293.1499938964844,280.3500061035156,36050.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412402510643004,1.0,0.0,0.0,3.654574155807495,3.654600381851196,8.911829354474321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.734375,0.0,1626.15771484375,1895.4371337890625,0.0,3783.7158203125,0.9209253787994384,1.0,0.0,3.0,1.0,0.0
12143880,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8816874027252197,0.4511987864971161,0.4084465503692627,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9458633661270142,0.5490610003471375,0.5210915803909302,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8200076222419739,0.3602135181427002,0.253807783126831,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7738139033317566,0.3020227551460266,0.2892343699932098,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6849563717842102,0.2070718556642532,0.9479383826255798,284.8770446777344,284.95001220703125,300.4375,288.73895263671875,298.32568359375,297.29443359375,284.87548828125,1.0,0.561322808265686,0.4432397782802582,0.4432397782802582,1.0,1.0,-2.906195878982544,0.9546974897384644,1.9514985084533687,0.2961747646331787,0.8998748660087585,0.8998748660087585,0.0,159.19549560546875,136.0,41244.62109375,0.0,2185.98876953125,1.0,280.6576538085937,283.3580627441406,291.7887268066406,294.4740905761719,293.1499938964844,293.1499938964844,280.3500061035156,36050.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412402510643004,1.0,0.0,0.0,3.654574155807495,3.654600381851196,8.911829354474321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.734375,0.0,1626.15771484375,1895.4371337890625,0.0,3783.7158203125,0.9209253787994384,1.0,0.0,3.0,1.0,0.0
12143940,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6812744140625,0.8953457474708557,0.4487996399402618,0.4061377346515655,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811218261719,0.9636509418487548,0.5499746799468994,0.5217880010604858,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6814880371094,0.8341739177703857,0.3620941340923309,0.2549448311328888,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.68170166015625,0.7874183058738708,0.3024493157863617,0.2894028127193451,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6823425292969,0.6971800923347473,0.2071559727191925,0.9471054673194884,284.6813049316406,284.95001220703125,300.4425964355469,288.67535400390625,298.3167419433594,297.2810974121094,284.6795349121094,1.0,0.5549209117889404,0.4426458775997162,0.4426458775997162,1.0,1.0,-2.9048333168029785,0.9527905583381652,1.9520426988601685,0.2949799299240112,0.8946921825408936,0.8946921825408936,0.0,149.1408233642578,124.0,42173.63671875,0.0,2133.841064453125,1.0,280.35809326171875,283.1267395019531,291.738037109375,294.49871826171875,293.1499938964844,293.1499938964844,280.6499938964844,36281.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570748805999756,1.0,0.0,0.0,3.644948482513428,3.644974708557129,8.864946039466304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.427734375,0.0,1616.4854736328125,1895.4371337890625,0.0,3926.46875,0.9189013838768004,1.0,0.0,3.0,1.0,0.0
12144000,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6812744140625,0.8953457474708557,0.4487996399402618,0.4061377346515655,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811218261719,0.9636509418487548,0.5499746799468994,0.5217880010604858,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6814880371094,0.8341739177703857,0.3620941340923309,0.2549448311328888,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.68170166015625,0.7874183058738708,0.3024493157863617,0.2894028127193451,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6823425292969,0.6971800923347473,0.2071559727191925,0.9471054673194884,284.6813049316406,284.95001220703125,300.4425964355469,288.67535400390625,298.3167419433594,297.2810974121094,284.6795349121094,1.0,0.5549209117889404,0.4426458775997162,0.4426458775997162,1.0,1.0,-2.9048333168029785,0.9527905583381652,1.9520426988601685,0.2949799299240112,0.8946921825408936,0.8946921825408936,0.0,149.1408233642578,124.0,42173.63671875,0.0,2133.841064453125,1.0,280.35809326171875,283.1267395019531,291.738037109375,294.49871826171875,293.1499938964844,293.1499938964844,280.6499938964844,36281.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570748805999756,1.0,0.0,0.0,3.644948482513428,3.644974708557129,8.864946039466304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.427734375,0.0,1616.4854736328125,1895.4371337890625,0.0,3926.46875,0.9189013838768004,1.0,0.0,3.0,1.0,0.0
12144060,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.9145160913467408,0.4480481147766113,0.404505044221878,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.9837324619293212,0.5521133542060852,0.5228819251060486,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.8526681065559387,0.3649975955486297,0.2563521564006805,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.8050568103790283,0.3035321235656738,0.2897022068500519,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.7126473784446716,0.2076592594385147,0.9462975859642028,284.8468322753906,284.95001220703125,300.4467468261719,288.6092834472656,298.3163757324219,297.2804870605469,284.8481750488281,1.0,0.5480350852012634,0.4421061873435974,0.4421061873435974,1.0,1.0,-2.9052555561065674,0.951701819896698,1.9535537958145144,0.2939958870410919,0.8946524262428284,0.8946524262428284,0.0,137.9197540283203,112.0,41067.5,0.0,2078.975830078125,1.0,280.6419372558594,283.3373718261719,291.5788879394531,294.20428466796875,293.1499938964844,293.1499938964844,280.95001220703125,36179.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946768283843994,1.0,0.0,0.0,3.637570142745972,3.6375961303710938,8.829092053019849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.49951171875,0.0,1607.0194091796875,1895.4371337890625,0.0,3833.80224609375,0.9171847701072692,1.0,0.0,3.0,1.0,0.0
12144120,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.9145160913467408,0.4480481147766113,0.404505044221878,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.9837324619293212,0.5521133542060852,0.5228819251060486,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.8526681065559387,0.3649975955486297,0.2563521564006805,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.8050568103790283,0.3035321235656738,0.2897022068500519,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.7126473784446716,0.2076592594385147,0.9462975859642028,284.8468322753906,284.95001220703125,300.4467468261719,288.6092834472656,298.3163757324219,297.2804870605469,284.8481750488281,1.0,0.5480350852012634,0.4421061873435974,0.4421061873435974,1.0,1.0,-2.9052555561065674,0.951701819896698,1.9535537958145144,0.2939958870410919,0.8946524262428284,0.8946524262428284,0.0,137.9197540283203,112.0,41067.5,0.0,2078.975830078125,1.0,280.6419372558594,283.3373718261719,291.5788879394531,294.20428466796875,293.1499938964844,293.1499938964844,280.95001220703125,36179.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946768283843994,1.0,0.0,0.0,3.637570142745972,3.6375961303710938,8.829092053019849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.49951171875,0.0,1607.0194091796875,1895.4371337890625,0.0,3833.80224609375,0.9171847701072692,1.0,0.0,3.0,1.0,0.0
12144180,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9328728318214417,0.4487324953079223,0.4046000242233276,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.9983644485473632,0.5559605360031128,0.525618314743042,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8698569536209106,0.3690094351768493,0.2587676644325256,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.819817066192627,0.3055055141448974,0.2910917103290558,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7251821756362915,0.2088967114686966,0.9497211575508118,285.0370483398437,284.95001220703125,300.45001220703125,288.54119873046875,298.32427978515625,297.2936706542969,285.037109375,1.0,0.5403174757957458,0.4415664970874786,0.4415664970874786,1.0,1.0,-2.888660192489624,0.9435269832611084,1.945133209228516,0.2969745397567749,0.897384762763977,0.897384762763977,0.0,129.59796142578125,100.0,39954.34765625,0.0,2030.1903076171875,1.0,280.941650390625,283.5682067871094,291.49273681640625,294.0346069335937,293.1499938964844,293.1499938964844,281.25,35973.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933587372303009,1.0,0.0,0.0,3.637881994247437,3.637907981872559,8.830606361698301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.044921875,0.0,1605.8546142578125,1895.4371337890625,0.0,3713.97900390625,0.917113482952118,1.0,0.0,3.0,1.0,0.0
12144240,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9328728318214417,0.4487324953079223,0.4046000242233276,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.9983644485473632,0.5559605360031128,0.525618314743042,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8698569536209106,0.3690094351768493,0.2587676644325256,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.819817066192627,0.3055055141448974,0.2910917103290558,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7251821756362915,0.2088967114686966,0.9497211575508118,285.0370483398437,284.95001220703125,300.45001220703125,288.54119873046875,298.32427978515625,297.2936706542969,285.037109375,1.0,0.5403174757957458,0.4415664970874786,0.4415664970874786,1.0,1.0,-2.888660192489624,0.9435269832611084,1.945133209228516,0.2969745397567749,0.897384762763977,0.897384762763977,0.0,129.59796142578125,100.0,39954.34765625,0.0,2030.1903076171875,1.0,280.941650390625,283.5682067871094,291.49273681640625,294.0346069335937,293.1499938964844,293.1499938964844,281.25,35973.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933587372303009,1.0,0.0,0.0,3.637881994247437,3.637907981872559,8.830606361698301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.044921875,0.0,1605.8546142578125,1895.4371337890625,0.0,3713.97900390625,0.917113482952118,1.0,0.0,3.0,1.0,0.0
12144300,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728515625,0.9510011076927184,0.4492910802364349,0.4047172963619232,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734313964844,0.9990000128746032,0.5594959259033203,0.5032464861869812,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1720275878906,0.8863309621810913,0.3712325096130371,0.2600257694721222,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710205078125,0.8334506154060364,0.3066852390766144,0.2918310463428497,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16815185546875,0.7370125651359558,0.20970419049263,0.9515970349311828,285.17266845703125,284.95001220703125,300.4512634277344,288.5065002441406,298.33453369140625,297.30908203125,285.1805114746094,1.0,0.536848247051239,0.4412966668605804,0.4412966668605804,1.0,1.0,-2.8952841758728027,0.945973575115204,1.9493104219436648,0.2913368344306946,0.9001707434654236,0.9001707434654236,0.0,122.3374481201172,100.0,39121.56640625,0.0,1985.3231201171875,1.0,281.19830322265625,283.7483215332031,291.4347839355469,293.8691711425781,293.1499938964844,293.1499938964844,281.25,35845.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925252377986908,1.0,0.0,0.0,3.641057252883911,3.641083240509033,8.846027981235238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.14697265625,0.0,1608.640869140625,1895.4371337890625,0.0,3637.549072265625,0.9177767634391784,1.0,0.0,3.0,1.0,0.0
12144360,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123718261719,0.9621791243553162,0.4499436318874359,0.4051506817340851,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21240234375,0.9990000128746032,0.5643597841262817,0.4875155091285705,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123107910156,0.8977862596511841,0.3735519349575043,0.2615036070346832,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2122497558594,0.8427097201347351,0.3079453706741333,0.2928334176540375,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120666503906,0.745123028755188,0.2106014341115951,0.95467209815979,285.2123718261719,284.95001220703125,300.4523010253906,288.47149658203125,298.3487548828125,297.3313903808594,285.2126159667969,1.0,0.532346248626709,0.4411160945892334,0.4411160945892334,1.0,1.0,-2.8835761547088623,0.941058874130249,1.942517161369324,0.2892056405544281,0.9023619890213012,0.9023619890213012,0.0,117.73554229736328,103.0,38921.171875,0.0,1943.521240234375,1.0,281.2420349121094,283.7914733886719,291.4273681640625,293.8995361328125,293.1499938964844,293.1499938964844,280.95001220703125,35744.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219956398010254,1.0,0.0,0.0,3.6467013359069824,3.646727323532105,8.873473689163802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.5107421875,0.0,1614.5443115234375,1895.4371337890625,0.0,3607.56396484375,0.918947696685791,1.0,0.0,3.0,1.0,0.0
12144420,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9744693040847778,0.449219286441803,0.4049112498760223,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9990000128746032,0.5740602016448975,0.4687907993793487,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9134854078292848,0.3769077658653259,0.2639928460121155,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8548614978790283,0.3094932734966278,0.2944216132164001,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7559056282043457,0.2117790430784225,0.9600638151168824,285.0155944824219,284.95001220703125,300.4537048339844,288.4006652832031,298.3711853027344,297.3665466308594,285.0135803222656,1.0,0.5278865098953247,0.4407549798488617,0.4407549798488617,1.0,1.0,-2.87214732170105,0.9358591437339784,1.9362882375717163,0.2866681814193725,0.901660680770874,0.901660680770874,0.0,112.52246856689452,121.0,39666.0,0.0,1899.5086669921875,1.0,280.95770263671875,283.5570983886719,291.4518737792969,294.0389404296875,293.1499938964844,293.1499938964844,280.6499938964844,35871.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368639588356018,1.0,0.0,0.0,3.6522583961486816,3.652284383773804,8.90053797775181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.93603515625,0.0,1622.0687255859375,1895.4371337890625,0.0,3743.89111328125,0.9202704429626464,1.0,0.0,3.0,1.0,0.0
12144480,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9744693040847778,0.449219286441803,0.4049112498760223,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9990000128746032,0.5740602016448975,0.4687907993793487,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9134854078292848,0.3769077658653259,0.2639928460121155,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8548614978790283,0.3094932734966278,0.2944216132164001,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7559056282043457,0.2117790430784225,0.9600638151168824,285.0155944824219,284.95001220703125,300.4537048339844,288.4006652832031,298.3711853027344,297.3665466308594,285.0135803222656,1.0,0.5278865098953247,0.4407549798488617,0.4407549798488617,1.0,1.0,-2.87214732170105,0.9358591437339784,1.9362882375717163,0.2866681814193725,0.901660680770874,0.901660680770874,0.0,112.52246856689452,121.0,39666.0,0.0,1899.5086669921875,1.0,280.95770263671875,283.5570983886719,291.4518737792969,294.0389404296875,293.1499938964844,293.1499938964844,280.6499938964844,35871.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368639588356018,1.0,0.0,0.0,3.6522583961486816,3.652284383773804,8.90053797775181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.93603515625,0.0,1622.0687255859375,1895.4371337890625,0.0,3743.89111328125,0.9202704429626464,1.0,0.0,3.0,1.0,0.0
12144540,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.818359375,0.969153106212616,0.447047621011734,0.4032558798789978,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182983398437,0.9990000128746032,0.5804629325866699,0.4749147593975067,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184509277344,0.9113250970840454,0.3791845738887787,0.2657597959041595,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.818603515625,0.8519898653030396,0.3100415170192718,0.2951925992965698,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81903076171875,0.7534471154212952,0.2121679186820984,0.962888777256012,284.818359375,284.95001220703125,300.45416259765625,288.3291320800781,298.37725830078125,297.3758850097656,284.81744384765625,1.0,0.5313289165496826,0.4403938353061676,0.4403938353061676,1.0,1.0,-2.883934497833252,0.939546287059784,1.9443882703781128,0.2876709997653961,0.8982505798339844,0.8982505798339844,0.0,114.50912475585938,139.0,40636.7109375,0.0,1928.2744140625,1.0,280.6580810546875,283.32159423828125,291.3941345214844,294.05438232421875,293.1499938964844,293.1499938964844,280.95001220703125,36086.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532731771469116,1.0,0.0,0.0,3.649681568145752,3.649707794189453,8.887984108696401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.3232421875,0.0,1620.6251220703125,1895.4371337890625,0.0,3892.40087890625,0.9198364615440368,1.0,0.0,3.0,1.0,0.0
12144600,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.818359375,0.969153106212616,0.447047621011734,0.4032558798789978,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182983398437,0.9990000128746032,0.5804629325866699,0.4749147593975067,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184509277344,0.9113250970840454,0.3791845738887787,0.2657597959041595,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.818603515625,0.8519898653030396,0.3100415170192718,0.2951925992965698,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81903076171875,0.7534471154212952,0.2121679186820984,0.962888777256012,284.818359375,284.95001220703125,300.45416259765625,288.3291320800781,298.37725830078125,297.3758850097656,284.81744384765625,1.0,0.5313289165496826,0.4403938353061676,0.4403938353061676,1.0,1.0,-2.883934497833252,0.939546287059784,1.9443882703781128,0.2876709997653961,0.8982505798339844,0.8982505798339844,0.0,114.50912475585938,139.0,40636.7109375,0.0,1928.2744140625,1.0,280.6580810546875,283.32159423828125,291.3941345214844,294.05438232421875,293.1499938964844,293.1499938964844,280.95001220703125,36086.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532731771469116,1.0,0.0,0.0,3.649681568145752,3.649707794189453,8.887984108696401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.3232421875,0.0,1620.6251220703125,1895.4371337890625,0.0,3892.40087890625,0.9198364615440368,1.0,0.0,3.0,1.0,0.0
12144660,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9542014598846436,0.4466246366500854,0.4025068283081054,297.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9990000128746032,0.5837138295173645,0.4958993792533874,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9000496864318848,0.3825571537017822,0.2679568231105804,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8412578701972961,0.3112412393093109,0.2962500154972076,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7439476847648621,0.2128825485706329,0.9662436842918396,285.01641845703125,284.95001220703125,300.4537048339844,288.2573547363281,298.3761901855469,297.372802734375,285.01904296875,1.0,0.5401492118835449,0.4401159286499023,0.4401159286499023,1.0,1.0,-2.9161794185638428,0.9512046575546264,1.9649746417999268,0.2921775281429291,0.9006941914558411,0.9006941914558411,0.0,121.18284606933594,157.0,40069.375,0.0,2014.1981201171875,1.0,280.9420166015625,283.5609130859375,291.2341613769531,293.78375244140625,293.1499938964844,293.1499938964844,280.6499938964844,35944.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441469311714172,1.0,0.0,0.0,3.650781631469727,3.6508076190948486,8.893341600924032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.26953125,0.0,1620.8641357421875,1895.4371337890625,0.0,3810.08349609375,0.9200165271759032,1.0,0.0,3.0,1.0,0.0
