time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144720,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9542014598846436,0.4466246366500854,0.4025068283081054,297.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9990000128746032,0.5837138295173645,0.4958993792533874,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9000496864318848,0.3825571537017822,0.2679568231105804,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8412578701972961,0.3112412393093109,0.2962500154972076,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7439476847648621,0.2128825485706329,0.9662436842918396,285.01641845703125,284.95001220703125,300.4537048339844,288.2573547363281,298.3761901855469,297.372802734375,285.01904296875,1.0,0.5401492118835449,0.4401159286499023,0.4401159286499023,1.0,1.0,-2.9161794185638428,0.9512046575546264,1.9649746417999268,0.2921775281429291,0.9006941914558411,0.9006941914558411,0.0,121.18284606933594,157.0,40069.375,0.0,2014.1981201171875,1.0,280.9420166015625,283.5609130859375,291.2341613769531,293.78375244140625,293.1499938964844,293.1499938964844,280.6499938964844,35944.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441469311714172,1.0,0.0,0.0,3.650781631469727,3.6508076190948486,8.893341600924032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.26953125,0.0,1620.8641357421875,1895.4371337890625,0.0,3810.08349609375,0.9200165271759032,1.0,0.0,3.0,1.0,0.0
12144780,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.9326624870300292,0.445512980222702,0.4022191762924194,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.9990000128746032,0.5828796625137329,0.5264748930931091,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8846001029014587,0.3855524063110351,0.2704772353172302,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8269268274307251,0.3122018277645111,0.2976808547973633,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7313052415847778,0.2133734077215194,0.9707794189453124,284.8658142089844,284.95001220703125,300.4523010253906,288.185791015625,298.3592834472656,297.3457336425781,284.8658752441406,1.0,0.552821159362793,0.4398379921913147,0.4398379921913147,1.0,1.0,-2.9627795219421387,0.9682891964912416,1.994490385055542,0.299055278301239,0.898306667804718,0.898306667804718,0.0,131.34498596191406,160.0,41346.49609375,0.0,2144.1240234375,1.0,280.6579895019531,283.3675842285156,291.2413330078125,293.91864013671875,293.1499938964844,293.1499938964844,280.95001220703125,36074.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590525031089784,1.0,0.0,0.0,3.648768186569214,3.648794412612915,8.883535542736354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.30322265625,0.0,1619.4539794921875,1895.4371337890625,0.0,3944.135009765625,0.9196300506591796,1.0,0.0,3.0,1.0,0.0
12144840,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.9326624870300292,0.445512980222702,0.4022191762924194,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.9990000128746032,0.5828796625137329,0.5264748930931091,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8846001029014587,0.3855524063110351,0.2704772353172302,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8269268274307251,0.3122018277645111,0.2976808547973633,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7313052415847778,0.2133734077215194,0.9707794189453124,284.8658142089844,284.95001220703125,300.4523010253906,288.185791015625,298.3592834472656,297.3457336425781,284.8658752441406,1.0,0.552821159362793,0.4398379921913147,0.4398379921913147,1.0,1.0,-2.9627795219421387,0.9682891964912416,1.994490385055542,0.299055278301239,0.898306667804718,0.898306667804718,0.0,131.34498596191406,160.0,41346.49609375,0.0,2144.1240234375,1.0,280.6579895019531,283.3675842285156,291.2413330078125,293.91864013671875,293.1499938964844,293.1499938964844,280.95001220703125,36074.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590525031089784,1.0,0.0,0.0,3.648768186569214,3.648794412612915,8.883535542736354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.30322265625,0.0,1619.4539794921875,1895.4371337890625,0.0,3944.135009765625,0.9196300506591796,1.0,0.0,3.0,1.0,0.0
12144900,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9231825470924376,0.4452058970928192,0.4018064439296722,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9990000128746032,0.5814592838287354,0.5399172306060791,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8782564401626587,0.387194961309433,0.2715856432914734,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8209169507026672,0.3127402365207672,0.2982135415077209,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7259604930877686,0.2135955989360809,0.9721659421920776,285.00897216796875,284.95001220703125,300.4512634277344,288.1502685546875,298.3480529785156,297.32843017578125,285.0179138183594,1.0,0.5579174757003784,0.4396990239620209,0.4396990239620209,1.0,1.0,-2.9820942878723145,0.9752818942070008,2.006812572479248,0.3020281791687011,0.9000694751739502,0.9000694751739502,0.0,135.94476318359375,160.0,40723.4921875,0.0,2201.060546875,1.0,280.9010925292969,283.5493469238281,291.1399841308594,293.6920471191406,293.1499938964844,293.1499938964844,280.95001220703125,35988.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546579718589784,1.0,0.0,0.0,3.6489005088806152,3.648926496505737,8.884179010237858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.39892578125,0.0,1618.9677734375,1895.4371337890625,0.0,3904.826171875,0.9196543097496032,1.0,0.0,3.0,1.0,0.0
12144960,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.91595721244812,0.4453957378864288,0.401940256357193,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9990000128746032,0.5803597569465637,0.549747109413147,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8736356496810913,0.389197289943695,0.2729782462120056,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.8162661790847778,0.3135486543178558,0.299005776643753,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.7217933535575867,0.2140058279037475,0.9742848873138428,285.0663146972656,284.95001220703125,300.45001220703125,288.11492919921875,298.3388671875,297.3163452148437,285.0683288574219,1.0,0.5625110864639282,0.4390180706977844,0.4390180706977844,1.0,1.0,-2.999267816543579,0.9802587032318116,2.019009113311768,0.3034121096134186,0.9014610052108764,0.9014610052108764,0.0,139.92337036132812,163.0,40777.390625,0.0,2251.69140625,1.0,280.9425354003906,283.6080322265625,291.104248046875,293.6923217773437,293.1499938964844,293.1499938964844,280.6499938964844,35899.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532127976417542,1.0,0.0,0.0,3.65155839920044,3.6515846252441406,8.897127372620162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.15185546875,0.0,1621.45458984375,1895.4371337890625,0.0,3891.85888671875,0.9201624989509584,1.0,0.0,3.0,1.0,0.0
12145020,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8983394503593445,0.4441419243812561,0.4016534984111786,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.985434591770172,0.5788002014160156,0.5490555167198181,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8609038591384888,0.3921112418174743,0.2755275964736938,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.80327969789505,0.3143723905086517,0.3004089295864105,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7103030681610107,0.2142539322376251,0.9780429601669312,284.8869934082031,284.95001220703125,300.4467468261719,288.04522705078125,298.3188171386719,297.2925720214844,284.8854064941406,1.0,0.5690761804580688,0.4376561045646667,0.4376561045646667,1.0,1.0,-3.007396936416626,0.9800700545310974,2.027326822280884,0.3019390106201172,0.8991856575012207,0.8991856575012207,0.0,149.3990478515625,166.0,41670.5078125,0.0,2314.78955078125,1.0,280.6579895019531,283.3890991210937,291.10528564453125,293.8114318847656,293.1499938964844,293.1499938964844,280.95001220703125,36040.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693486094474792,1.0,0.0,0.0,3.650964975357056,3.650991201400757,8.894235747902712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.771484375,0.0,1621.8004150390625,1895.4371337890625,0.0,4035.46875,0.9200997948646544,1.0,0.0,3.0,1.0,0.0
12145080,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8983394503593445,0.4441419243812561,0.4016534984111786,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.985434591770172,0.5788002014160156,0.5490555167198181,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8609038591384888,0.3921112418174743,0.2755275964736938,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.80327969789505,0.3143723905086517,0.3004089295864105,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7103030681610107,0.2142539322376251,0.9780429601669312,284.8869934082031,284.95001220703125,300.4467468261719,288.04522705078125,298.3188171386719,297.2925720214844,284.8854064941406,1.0,0.5690761804580688,0.4376561045646667,0.4376561045646667,1.0,1.0,-3.007396936416626,0.9800700545310974,2.027326822280884,0.3019390106201172,0.8991856575012207,0.8991856575012207,0.0,149.3990478515625,166.0,41670.5078125,0.0,2314.78955078125,1.0,280.6579895019531,283.3890991210937,291.10528564453125,293.8114318847656,293.1499938964844,293.1499938964844,280.95001220703125,36040.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693486094474792,1.0,0.0,0.0,3.650964975357056,3.650991201400757,8.894235747902712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.771484375,0.0,1621.8004150390625,1895.4371337890625,0.0,4035.46875,0.9200997948646544,1.0,0.0,3.0,1.0,0.0
12145140,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.8876956701278687,0.4437618851661682,0.401116281747818,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.9760729074478148,0.5798981785774231,0.5496206879615784,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.8539357781410217,0.3956116437911987,0.2779010534286499,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.7951322197914124,0.3155142664909363,0.3015089631080627,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.7026473879814148,0.2147067934274673,0.9804610013961792,285.06103515625,284.95001220703125,300.4425964355469,287.9771728515625,298.3116455078125,297.28839111328125,285.0624389648437,1.0,0.57383131980896,0.4362941384315491,0.4362941384315491,1.0,1.0,-3.0144803524017334,0.9794908165931702,2.034989595413208,0.2998968064785003,0.9020779132843018,0.9020779132843018,0.0,155.92416381835938,169.0,40803.5,0.0,2361.189208984375,1.0,280.9420471191406,283.60797119140625,290.9579772949219,293.5525207519531,293.1499938964844,293.1499938964844,280.6499938964844,35893.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616475701332092,1.0,0.0,0.0,3.654052734375,3.654078722000122,8.909286179914488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.25537109375,0.0,1624.366455078125,1895.4371337890625,0.0,3967.2587890625,0.920721173286438,1.0,0.0,3.0,1.0,0.0
12145200,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.8876956701278687,0.4437618851661682,0.401116281747818,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.9760729074478148,0.5798981785774231,0.5496206879615784,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.8539357781410217,0.3956116437911987,0.2779010534286499,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.7951322197914124,0.3155142664909363,0.3015089631080627,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.7026473879814148,0.2147067934274673,0.9804610013961792,285.06103515625,284.95001220703125,300.4425964355469,287.9771728515625,298.3116455078125,297.28839111328125,285.0624389648437,1.0,0.57383131980896,0.4362941384315491,0.4362941384315491,1.0,1.0,-3.0144803524017334,0.9794908165931702,2.034989595413208,0.2998968064785003,0.9020779132843018,0.9020779132843018,0.0,155.92416381835938,169.0,40803.5,0.0,2361.189208984375,1.0,280.9420471191406,283.60797119140625,290.9579772949219,293.5525207519531,293.1499938964844,293.1499938964844,280.6499938964844,35893.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616475701332092,1.0,0.0,0.0,3.654052734375,3.654078722000122,8.909286179914488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.25537109375,0.0,1624.366455078125,1895.4371337890625,0.0,3967.2587890625,0.920721173286438,1.0,0.0,3.0,1.0,0.0
12145260,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8801659941673279,0.4424341917037964,0.4005407691001892,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.969557523727417,0.5807899236679077,0.5509545207023621,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.849811851978302,0.3985181152820587,0.2802859842777252,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7897348999977112,0.31624436378479,0.3026157915592193,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6974830031394958,0.2149282842874527,0.9831001162528992,284.8816223144531,284.95001220703125,300.4375,287.91119384765625,298.3030090332031,297.280517578125,284.8800964355469,1.0,0.5777985453605652,0.4355102479457855,0.4355102479457855,1.0,1.0,-3.0227715969085693,0.9806702733039856,2.0421013832092285,0.2995258271694183,0.8997164368629456,0.8997164368629456,0.0,160.91839599609375,172.0,41710.6171875,0.0,2402.09033203125,1.0,280.657958984375,283.38983154296875,290.9603271484375,293.6650695800781,293.1499938964844,293.1499938964844,280.95001220703125,36041.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753208160400392,1.0,0.0,0.0,3.653364181518554,3.6533901691436768,8.905929007596569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.09033203125,0.0,1624.65380859375,1895.4371337890625,0.0,4087.91845703125,0.9206449389457704,1.0,0.0,3.0,1.0,0.0
12145320,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8801659941673279,0.4424341917037964,0.4005407691001892,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.969557523727417,0.5807899236679077,0.5509545207023621,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.849811851978302,0.3985181152820587,0.2802859842777252,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7897348999977112,0.31624436378479,0.3026157915592193,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6974830031394958,0.2149282842874527,0.9831001162528992,284.8816223144531,284.95001220703125,300.4375,287.91119384765625,298.3030090332031,297.280517578125,284.8800964355469,1.0,0.5777985453605652,0.4355102479457855,0.4355102479457855,1.0,1.0,-3.0227715969085693,0.9806702733039856,2.0421013832092285,0.2995258271694183,0.8997164368629456,0.8997164368629456,0.0,160.91839599609375,172.0,41710.6171875,0.0,2402.09033203125,1.0,280.657958984375,283.38983154296875,290.9603271484375,293.6650695800781,293.1499938964844,293.1499938964844,280.95001220703125,36041.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753208160400392,1.0,0.0,0.0,3.653364181518554,3.6533901691436768,8.905929007596569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.09033203125,0.0,1624.65380859375,1895.4371337890625,0.0,4087.91845703125,0.9206449389457704,1.0,0.0,3.0,1.0,0.0
12145380,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.8742610216140747,0.4420695304870605,0.3999164402484894,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.964497685432434,0.5825957655906677,0.5523662567138672,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.8470962643623352,0.4020878076553345,0.2826265096664428,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.7856483459472656,0.3173449039459228,0.3035713136196136,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.6934558153152466,0.2153880894184112,0.9850733876228333,285.0563049316406,284.95001220703125,300.4314880371094,287.8478088378906,298.3000183105469,297.28125,285.0577087402344,1.0,0.5811253190040588,0.4347263872623443,0.4347263872623443,1.0,1.0,-3.030043363571167,0.9815158247947692,2.048527717590332,0.2988046407699585,0.9025522470474244,0.9025522470474244,0.0,164.98202514648438,175.0,40848.25,0.0,2436.517333984375,1.0,280.9420471191406,283.6092529296875,290.8222961425781,293.4150695800781,293.1499938964844,293.1499938964844,280.6499938964844,35897.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663578271865844,1.0,0.0,0.0,3.656320095062256,3.656346082687378,8.920345635488047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.22802734375,0.0,1627.08642578125,1895.4371337890625,0.0,4009.05322265625,0.9212384223937988,1.0,0.0,3.0,1.0,0.0
12145440,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.8742610216140747,0.4420695304870605,0.3999164402484894,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.964497685432434,0.5825957655906677,0.5523662567138672,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.8470962643623352,0.4020878076553345,0.2826265096664428,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.7856483459472656,0.3173449039459228,0.3035713136196136,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.6934558153152466,0.2153880894184112,0.9850733876228333,285.0563049316406,284.95001220703125,300.4314880371094,287.8478088378906,298.3000183105469,297.28125,285.0577087402344,1.0,0.5811253190040588,0.4347263872623443,0.4347263872623443,1.0,1.0,-3.030043363571167,0.9815158247947692,2.048527717590332,0.2988046407699585,0.9025522470474244,0.9025522470474244,0.0,164.98202514648438,175.0,40848.25,0.0,2436.517333984375,1.0,280.9420471191406,283.6092529296875,290.8222961425781,293.4150695800781,293.1499938964844,293.1499938964844,280.6499938964844,35897.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663578271865844,1.0,0.0,0.0,3.656320095062256,3.656346082687378,8.920345635488047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.22802734375,0.0,1627.08642578125,1895.4371337890625,0.0,4009.05322265625,0.9212384223937988,1.0,0.0,3.0,1.0,0.0
12145500,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.8722692728042603,0.4416712820529938,0.3998885750770569,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.9629027247428894,0.5833616852760315,0.5533798336982727,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.8465676307678223,0.4037558436393738,0.2839688062667846,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.7844260931015015,0.3178387880325317,0.3042221367359161,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.6922172904014587,0.215608537197113,0.9867202639579772,284.9256896972656,284.95001220703125,300.4281311035156,287.8172302246094,298.2976989746094,297.2805480957031,284.9179382324219,1.0,0.5827912092208862,0.4343344271183014,0.4343344271183014,1.0,1.0,-3.035608530044556,0.9826511740684508,2.05295729637146,0.298819899559021,0.9011476039886476,0.9011476039886476,0.0,166.6244659423828,175.0,41675.1796875,0.0,2455.359375,1.0,280.6986999511719,283.4403686523437,290.8613586425781,293.5912780761719,293.1499938964844,293.1499938964844,280.6499938964844,35969.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743351340293884,1.0,0.0,0.0,3.6570425033569336,3.657068490982056,8.923871064325795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.7001953125,0.0,1628.4832763671875,1895.4371337890625,0.0,4079.2900390625,0.9213986396789552,1.0,0.0,3.0,1.0,0.0
12145560,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8692415356636047,0.4407661855220794,0.3993150889873504,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9602479338645936,0.5836454033851624,0.5538902282714844,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8451595902442932,0.4050535559654236,0.2850193977355957,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7823672294616699,0.3180397748947143,0.3045943975448608,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.6902122497558594,0.215609073638916,0.9874789118766784,284.8768005371094,284.95001220703125,300.4245300292969,287.7875061035156,298.2920837402344,297.2751770019531,284.8753967285156,1.0,0.5842801332473755,0.4339557886123657,0.4339557886123657,1.0,1.0,-3.038160800933838,0.9826809763908386,2.0554797649383545,0.2984192669391632,0.900130569934845,0.900130569934845,0.0,168.64720153808594,178.0,41760.87109375,0.0,2470.601318359375,1.0,280.65740966796875,283.39080810546875,290.8341369628906,293.5376281738281,293.1499938964844,293.1499938964844,280.3500061035156,36046.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794906377792358,1.0,0.0,0.0,3.655449151992798,3.655475378036499,8.91609715836239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.30078125,0.0,1627.1685791015625,1895.4371337890625,0.0,4124.2939453125,0.9211223125457764,1.0,0.0,3.0,1.0,0.0
12145620,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6754455566406,0.8621134161949158,0.4381917417049408,0.3973962664604187,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.9535754323005676,0.5833526849746704,0.5540489554405212,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6755065917969,0.8413665294647217,0.4070259034633636,0.286653995513916,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67578125,0.7772467136383057,0.3178718686103821,0.3047858774662018,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6763610839844,0.6851913928985596,0.2151367515325546,0.9868982434272766,284.6754150390625,284.95001220703125,300.4166564941406,287.7307434082031,298.276123046875,297.2583312988281,284.6737670898437,1.0,0.5867254734039307,0.4331985414028168,0.4331985414028168,1.0,1.0,-3.0375497341156006,0.9806013703346252,2.05694842338562,0.2966942489147186,0.8948128819465637,0.8948128819465637,0.0,173.03359985351562,181.0,42581.3828125,0.0,2492.193115234375,1.0,280.35809326171875,283.1528015136719,290.7872619628906,293.5584716796875,293.1499938964844,293.1499938964844,280.6499938964844,36285.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940810799598694,1.0,0.0,0.0,3.645709276199341,3.645735502243042,8.868647114468331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.1005859375,0.0,1617.4122314453125,1895.4371337890625,0.0,4249.86865234375,0.9190762042999268,1.0,0.0,3.0,1.0,0.0
12145680,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6754455566406,0.8621134161949158,0.4381917417049408,0.3973962664604187,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.9535754323005676,0.5833526849746704,0.5540489554405212,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6755065917969,0.8413665294647217,0.4070259034633636,0.286653995513916,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67578125,0.7772467136383057,0.3178718686103821,0.3047858774662018,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6763610839844,0.6851913928985596,0.2151367515325546,0.9868982434272766,284.6754150390625,284.95001220703125,300.4166564941406,287.7307434082031,298.276123046875,297.2583312988281,284.6737670898437,1.0,0.5867254734039307,0.4331985414028168,0.4331985414028168,1.0,1.0,-3.0375497341156006,0.9806013703346252,2.05694842338562,0.2966942489147186,0.8948128819465637,0.8948128819465637,0.0,173.03359985351562,181.0,42581.3828125,0.0,2492.193115234375,1.0,280.35809326171875,283.1528015136719,290.7872619628906,293.5584716796875,293.1499938964844,293.1499938964844,280.6499938964844,36285.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940810799598694,1.0,0.0,0.0,3.645709276199341,3.645735502243042,8.868647114468331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.1005859375,0.0,1617.4122314453125,1895.4371337890625,0.0,4249.86865234375,0.9190762042999268,1.0,0.0,3.0,1.0,0.0
12145740,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8571620583534241,0.4372861683368683,0.3961628377437591,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.9489452242851256,0.5844177603721619,0.5546602606773376,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.8393592834472656,0.4101656675338745,0.2886135280132293,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.773765504360199,0.3184247612953186,0.305135428905487,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.6815742254257202,0.2151226103305816,0.9864237904548644,284.8495788574219,284.95001220703125,300.4078674316406,287.677978515625,298.269775390625,297.2557678222656,284.8510131835937,1.0,0.58888179063797,0.4324412643909454,0.4324412643909454,1.0,1.0,-3.0389952659606934,0.9793073534965516,2.059687852859497,0.2950356900691986,0.8948842883110046,0.8948842883110046,0.0,176.38101196289062,184.0,41635.86328125,0.0,2512.27978515625,1.0,280.6419677734375,283.373779296875,290.64215087890625,293.2825622558594,293.1499938964844,293.1499938964844,280.95001220703125,36176.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826022982597352,1.0,0.0,0.0,3.638415813446045,3.638441801071167,8.833197853164165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.3671875,0.0,1607.99365234375,1895.4371337890625,0.0,4151.30224609375,0.9173750877380372,1.0,0.0,3.0,1.0,0.0
12145800,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8571620583534241,0.4372861683368683,0.3961628377437591,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.9489452242851256,0.5844177603721619,0.5546602606773376,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.8393592834472656,0.4101656675338745,0.2886135280132293,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.773765504360199,0.3184247612953186,0.305135428905487,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.6815742254257202,0.2151226103305816,0.9864237904548644,284.8495788574219,284.95001220703125,300.4078674316406,287.677978515625,298.269775390625,297.2557678222656,284.8510131835937,1.0,0.58888179063797,0.4324412643909454,0.4324412643909454,1.0,1.0,-3.0389952659606934,0.9793073534965516,2.059687852859497,0.2950356900691986,0.8948842883110046,0.8948842883110046,0.0,176.38101196289062,184.0,41635.86328125,0.0,2512.27978515625,1.0,280.6419677734375,283.373779296875,290.64215087890625,293.2825622558594,293.1499938964844,293.1499938964844,280.95001220703125,36176.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826022982597352,1.0,0.0,0.0,3.638415813446045,3.638441801071167,8.833197853164165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.3671875,0.0,1607.99365234375,1895.4371337890625,0.0,4151.30224609375,0.9173750877380372,1.0,0.0,3.0,1.0,0.0
12145860,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8555673360824585,0.4378885626792907,0.3964997828006744,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.948035717010498,0.5870190262794495,0.556863009929657,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.8402799367904663,0.4145462810993194,0.2915224730968475,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.7731884717941284,0.3199896812438965,0.3064627349376678,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.6807473301887512,0.2159398943185806,0.9895191192626952,285.0490417480469,284.95001220703125,300.3981628417969,287.6297607421875,298.2735595703125,297.2673034667969,285.05084228515625,1.0,0.5915831923484802,0.4318320751190185,0.4318320751190185,1.0,1.0,-3.0508532524108887,0.9822460412979126,2.0686070919036865,0.2953043282032013,0.8978486657142639,0.8978486657142639,0.0,178.38316345214844,187.0,40800.88671875,0.0,2545.119140625,1.0,280.9414978027344,283.6175537109375,290.57794189453125,293.14276123046875,293.1499938964844,293.1499938964844,281.25,35962.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968740165233612,1.0,0.0,0.0,3.639146089553833,3.639172077178955,8.836743745632702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.4677734375,0.0,1607.25634765625,1895.4371337890625,0.0,4030.102294921875,0.9173933267593384,1.0,0.0,3.0,1.0,0.0
12145920,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8555673360824585,0.4378885626792907,0.3964997828006744,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.948035717010498,0.5870190262794495,0.556863009929657,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.8402799367904663,0.4145462810993194,0.2915224730968475,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.7731884717941284,0.3199896812438965,0.3064627349376678,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.6807473301887512,0.2159398943185806,0.9895191192626952,285.0490417480469,284.95001220703125,300.3981628417969,287.6297607421875,298.2735595703125,297.2673034667969,285.05084228515625,1.0,0.5915831923484802,0.4318320751190185,0.4318320751190185,1.0,1.0,-3.0508532524108887,0.9822460412979126,2.0686070919036865,0.2953043282032013,0.8978486657142639,0.8978486657142639,0.0,178.38316345214844,187.0,40800.88671875,0.0,2545.119140625,1.0,280.9414978027344,283.6175537109375,290.57794189453125,293.14276123046875,293.1499938964844,293.1499938964844,281.25,35962.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968740165233612,1.0,0.0,0.0,3.639146089553833,3.639172077178955,8.836743745632702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.4677734375,0.0,1607.25634765625,1895.4371337890625,0.0,4030.102294921875,0.9173933267593384,1.0,0.0,3.0,1.0,0.0
12145980,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2895202636719,0.8553458452224731,0.4393723309040069,0.3976645767688751,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.289794921875,0.948708951473236,0.5905773043632507,0.56001216173172,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894592285156,0.8424484729766846,0.4197301864624023,0.2950082719326019,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28912353515625,0.7739212512969971,0.3222570717334747,0.3084703385829925,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.288330078125,0.681297779083252,0.2173888832330703,0.9954749941825868,285.28955078125,284.95001220703125,300.38751220703125,287.5865173339844,298.282470703125,297.28619384765625,285.29180908203125,1.0,0.5949652791023254,0.431222915649414,0.431222915649414,1.0,1.0,-3.069796323776245,0.9878231883049012,2.081973075866699,0.2966330349445343,0.9043506979942322,0.9043506979942322,0.0,180.02255249023438,190.0,40332.09375,0.0,2589.88134765625,1.0,281.2415466308594,283.87823486328125,290.5476379394531,293.0703430175781,293.1499938964844,293.1499938964844,280.95001220703125,35669.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579121470451356,1.0,0.0,0.0,3.650482177734375,3.650508165359497,8.891883567230252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.7607421875,0.0,1618.4544677734375,1895.4371337890625,0.0,3933.953125,0.9197604656219482,1.0,0.0,3.0,1.0,0.0
12146040,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2895202636719,0.8553458452224731,0.4393723309040069,0.3976645767688751,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.289794921875,0.948708951473236,0.5905773043632507,0.56001216173172,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894592285156,0.8424484729766846,0.4197301864624023,0.2950082719326019,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28912353515625,0.7739212512969971,0.3222570717334747,0.3084703385829925,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.288330078125,0.681297779083252,0.2173888832330703,0.9954749941825868,285.28955078125,284.95001220703125,300.38751220703125,287.5865173339844,298.282470703125,297.28619384765625,285.29180908203125,1.0,0.5949652791023254,0.431222915649414,0.431222915649414,1.0,1.0,-3.069796323776245,0.9878231883049012,2.081973075866699,0.2966330349445343,0.9043506979942322,0.9043506979942322,0.0,180.02255249023438,190.0,40332.09375,0.0,2589.88134765625,1.0,281.2415466308594,283.87823486328125,290.5476379394531,293.0703430175781,293.1499938964844,293.1499938964844,280.95001220703125,35669.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579121470451356,1.0,0.0,0.0,3.650482177734375,3.650508165359497,8.891883567230252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.7607421875,0.0,1618.4544677734375,1895.4371337890625,0.0,3933.953125,0.9197604656219482,1.0,0.0,3.0,1.0,0.0
12146100,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14459228515625,0.8549148440361023,0.439459890127182,0.3981809020042419,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434936523437,0.9486856460571288,0.5917972326278687,0.5615697503089905,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448059082031,0.8432616591453552,0.421879380941391,0.2967504262924194,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462097167969,0.7740689516067505,0.3231233656406402,0.3095233738422394,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.681429386138916,0.2179669886827469,0.99885231256485,285.1444396972656,284.95001220703125,300.3818359375,287.5669250488281,298.2828063964844,297.2898864746094,285.13604736328125,1.0,0.5968347191810608,0.4309183359146118,0.4309183359146118,1.0,1.0,-3.0797176361083984,0.990761399269104,2.088956117630005,0.2974666357040405,0.9042680859565736,0.9042680859565736,0.0,181.1042633056641,190.0,41081.765625,0.0,2614.681640625,1.0,280.9986877441406,283.7033386230469,290.6190490722656,293.2926025390625,293.1499938964844,293.1499938964844,280.95001220703125,35716.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679083824157716,1.0,0.0,0.0,3.656102180480957,3.656128168106079,8.91928266355535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.31103515625,0.0,1625.4718017578125,1895.4371337890625,0.0,4022.76025390625,0.921004831790924,1.0,0.0,3.0,1.0,0.0
12146160,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09197998046875,0.8529040813446045,0.4388294219970703,0.3979226648807525,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.091796875,0.946861207485199,0.5922992825508118,0.5623700618743896,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.8426703214645386,0.4234772622585296,0.2980538606643677,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.772881805896759,0.3235546052455902,0.3101601004600525,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.680324912071228,0.2182143777608871,1.0008842945098877,285.0919494628906,284.95001220703125,300.3759155273437,287.5487365722656,298.27764892578125,297.2864074707031,285.0906066894531,1.0,0.5985338091850281,0.4304362535476684,0.4304362535476684,1.0,1.0,-3.0851528644561768,0.9916124939918518,2.0935404300689697,0.2972296476364136,0.9046441912651062,0.9046441912651062,0.0,182.9126739501953,193.0,41193.39453125,0.0,2634.72900390625,1.0,280.9574279785156,283.6507873535156,290.6091003417969,293.263671875,293.1499938964844,293.1499938964844,280.6499938964844,35777.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748035073280334,1.0,0.0,0.0,3.6595475673675537,3.659573554992676,8.936100925893697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.0576171875,0.0,1630.0196533203125,1895.4371337890625,0.0,4083.391357421875,0.9218618869781494,1.0,0.0,3.0,1.0,0.0
12146220,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8469786643981934,0.4365314245223999,0.3963158130645752,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9407942295074464,0.5920903086662292,0.5627005696296692,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8397002816200256,0.4257886111736297,0.2999734580516815,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7687028646469116,0.3236043751239776,0.3106221258640289,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6763178110122681,0.218019038438797,1.0018293857574463,284.87744140625,284.95001220703125,300.3634338378906,287.51690673828125,298.2603454589844,297.2702331542969,284.8757019042969,1.0,0.6013306379318237,0.4294720590114593,0.4294720590114593,1.0,1.0,-3.0876286029815674,0.9901325702667236,2.097496271133423,0.2953585088253021,0.9018824696540833,0.9018824696540833,0.0,187.3464508056641,181.0,42006.46484375,0.0,2662.90380859375,1.0,280.6581420898437,283.4037780761719,290.5819396972656,293.30792236328125,293.1499938964844,293.1499938964844,280.3500061035156,35993.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913246631622314,1.0,0.0,0.0,3.660419464111328,3.660445690155029,8.940360203268938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.63623046875,0.0,1632.6827392578125,1895.4371337890625,0.0,4226.35791015625,0.9222069978713988,1.0,0.0,3.0,1.0,0.0
12146280,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8469786643981934,0.4365314245223999,0.3963158130645752,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9407942295074464,0.5920903086662292,0.5627005696296692,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8397002816200256,0.4257886111736297,0.2999734580516815,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7687028646469116,0.3236043751239776,0.3106221258640289,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6763178110122681,0.218019038438797,1.0018293857574463,284.87744140625,284.95001220703125,300.3634338378906,287.51690673828125,298.2603454589844,297.2702331542969,284.8757019042969,1.0,0.6013306379318237,0.4294720590114593,0.4294720590114593,1.0,1.0,-3.0876286029815674,0.9901325702667236,2.097496271133423,0.2953585088253021,0.9018824696540833,0.9018824696540833,0.0,187.3464508056641,181.0,42006.46484375,0.0,2662.90380859375,1.0,280.6581420898437,283.4037780761719,290.5819396972656,293.30792236328125,293.1499938964844,293.1499938964844,280.3500061035156,35993.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913246631622314,1.0,0.0,0.0,3.660419464111328,3.660445690155029,8.940360203268938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.63623046875,0.0,1632.6827392578125,1895.4371337890625,0.0,4226.35791015625,0.9222069978713988,1.0,0.0,3.0,1.0,0.0
12146340,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6736755371094,0.8470425009727478,0.4336624443531036,0.3937897086143493,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734313964844,0.942594826221466,0.5910050868988037,0.5617973804473877,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6736755371094,0.842553436756134,0.4275281429290771,0.301209807395935,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.7700170278549194,0.3230397403240204,0.310143768787384,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67462158203125,0.6771359443664551,0.2172528952360153,0.9986129999160768,284.67364501953125,284.95001220703125,300.3500061035156,287.49151611328125,298.239501953125,297.2499694824219,284.671875,1.0,0.5989397168159485,0.4285078942775726,0.4285078942775726,1.0,1.0,-3.080559492111206,0.9851076006889344,2.095452070236206,0.2920347452163696,0.8965170383453369,0.8965170383453369,0.0,185.4189453125,169.0,42781.17578125,0.0,2638.999267578125,1.0,280.3583984375,283.1617736816406,290.5474548339844,293.32037353515625,293.1499938964844,293.1499938964844,280.6499938964844,36255.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651771068572998,3.65179705619812,8.898163059711806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.07470703125,0.0,1624.36767578125,1895.4371337890625,0.0,4300.0,0.9204283356666564,1.0,0.0,3.0,1.0,0.0
12146400,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6736755371094,0.8470425009727478,0.4336624443531036,0.3937897086143493,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734313964844,0.942594826221466,0.5910050868988037,0.5617973804473877,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6736755371094,0.842553436756134,0.4275281429290771,0.301209807395935,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.7700170278549194,0.3230397403240204,0.310143768787384,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67462158203125,0.6771359443664551,0.2172528952360153,0.9986129999160768,284.67364501953125,284.95001220703125,300.3500061035156,287.49151611328125,298.239501953125,297.2499694824219,284.671875,1.0,0.5989397168159485,0.4285078942775726,0.4285078942775726,1.0,1.0,-3.080559492111206,0.9851076006889344,2.095452070236206,0.2920347452163696,0.8965170383453369,0.8965170383453369,0.0,185.4189453125,169.0,42781.17578125,0.0,2638.999267578125,1.0,280.3583984375,283.1617736816406,290.5474548339844,293.32037353515625,293.1499938964844,293.1499938964844,280.6499938964844,36255.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651771068572998,3.65179705619812,8.898163059711806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.07470703125,0.0,1624.36767578125,1895.4371337890625,0.0,4300.0,0.9204283356666564,1.0,0.0,3.0,1.0,0.0
12146460,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.8537777662277222,0.4327064752578735,0.3920927941799164,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.9525538682937622,0.5915205478668213,0.5614327192306519,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.8518732190132141,0.4307305216789245,0.3028678297996521,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.7773312926292419,0.3233900070190429,0.3098598122596741,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.6833683252334595,0.2171245068311691,0.9955306649208068,284.8450927734375,284.95001220703125,300.3360290527344,287.4756164550781,298.23126220703125,297.2469482421875,284.8464050292969,1.0,0.5941905379295349,0.4278923869132995,0.4278923869132995,1.0,1.0,-3.076014280319214,0.9818779230117798,2.0941362380981445,0.289660632610321,0.8965113162994385,0.8965113162994385,0.0,178.29978942871094,157.0,41787.8046875,0.0,2592.84228515625,1.0,280.6420288085937,283.3789978027344,290.4300842285156,293.0693359375,293.1499938964844,293.1499938964844,280.95001220703125,36162.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988470733165741,1.0,0.0,0.0,3.645009994506836,3.645036220550537,8.8652456042837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.28857421875,0.0,1615.6722412109375,1895.4371337890625,0.0,4201.90869140625,0.918859362602234,1.0,0.0,3.0,1.0,0.0
12146520,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.8537777662277222,0.4327064752578735,0.3920927941799164,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.9525538682937622,0.5915205478668213,0.5614327192306519,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.8518732190132141,0.4307305216789245,0.3028678297996521,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.7773312926292419,0.3233900070190429,0.3098598122596741,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.6833683252334595,0.2171245068311691,0.9955306649208068,284.8450927734375,284.95001220703125,300.3360290527344,287.4756164550781,298.23126220703125,297.2469482421875,284.8464050292969,1.0,0.5941905379295349,0.4278923869132995,0.4278923869132995,1.0,1.0,-3.076014280319214,0.9818779230117798,2.0941362380981445,0.289660632610321,0.8965113162994385,0.8965113162994385,0.0,178.29978942871094,157.0,41787.8046875,0.0,2592.84228515625,1.0,280.6420288085937,283.3789978027344,290.4300842285156,293.0693359375,293.1499938964844,293.1499938964844,280.95001220703125,36162.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988470733165741,1.0,0.0,0.0,3.645009994506836,3.645036220550537,8.8652456042837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.28857421875,0.0,1615.6722412109375,1895.4371337890625,0.0,4201.90869140625,0.918859362602234,1.0,0.0,3.0,1.0,0.0
