time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146580,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.8676669001579285,0.4334511756896972,0.3920351266860962,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.9696913957595824,0.5938757658004761,0.5628315210342407,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.8682869076728821,0.4353947937488556,0.3055679500102997,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.7911463975906372,0.3249244093894958,0.3106209337711334,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6956056952476501,0.2179807275533676,0.9962835907936096,285.0649719238281,284.95001220703125,300.32183837890625,287.4715881347656,298.2344055175781,297.2598876953125,285.06658935546875,1.0,0.588878333568573,0.4272768795490265,0.4272768795490265,1.0,1.0,-3.0826823711395264,0.9828248023986816,2.0998575687408447,0.2889852821826935,0.8998092412948608,0.8998092412948608,0.0,167.67271423339844,145.0,41059.5625,0.0,2549.833740234375,1.0,280.9416198730469,283.6297607421875,290.4073486328125,292.9715270996094,293.1499938964844,293.1499938964844,281.25,35940.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971949815750122,1.0,0.0,0.0,3.6463775634765625,3.646403551101685,8.871897989592981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.251953125,0.0,1615.6268310546875,1895.4371337890625,0.0,4058.36279296875,0.9190208315849304,1.0,0.0,3.0,1.0,0.0
12146640,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.8676669001579285,0.4334511756896972,0.3920351266860962,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.9696913957595824,0.5938757658004761,0.5628315210342407,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.8682869076728821,0.4353947937488556,0.3055679500102997,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.7911463975906372,0.3249244093894958,0.3106209337711334,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6956056952476501,0.2179807275533676,0.9962835907936096,285.0649719238281,284.95001220703125,300.32183837890625,287.4715881347656,298.2344055175781,297.2598876953125,285.06658935546875,1.0,0.588878333568573,0.4272768795490265,0.4272768795490265,1.0,1.0,-3.0826823711395264,0.9828248023986816,2.0998575687408447,0.2889852821826935,0.8998092412948608,0.8998092412948608,0.0,167.67271423339844,145.0,41059.5625,0.0,2549.833740234375,1.0,280.9416198730469,283.6297607421875,290.4073486328125,292.9715270996094,293.1499938964844,293.1499938964844,281.25,35940.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971949815750122,1.0,0.0,0.0,3.6463775634765625,3.646403551101685,8.871897989592981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.251953125,0.0,1615.6268310546875,1895.4371337890625,0.0,4058.36279296875,0.9190208315849304,1.0,0.0,3.0,1.0,0.0
12146700,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376403808594,0.8766924738883972,0.4341851472854614,0.392307311296463,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389831542969,0.979433536529541,0.5954832434654236,0.5639211535453796,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.8786466717720032,0.4380663931369781,0.3071364462375641,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359313964844,0.7999164462089539,0.3259961605072021,0.3112710118293762,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2323913574219,0.7034319043159485,0.2186842858791351,0.9978103041648864,285.2379150390625,284.95001220703125,300.314697265625,287.4737243652344,298.2381896972656,297.26934814453125,285.24761962890625,1.0,0.5862356424331665,0.4269691407680511,0.4269691407680511,1.0,1.0,-3.088818311691284,0.9843295812606812,2.1044888496398926,0.2890703082084656,0.903402864933014,0.903402864933014,0.0,161.7626495361328,145.0,40487.84375,0.0,2530.46337890625,1.0,281.1984558105469,283.8282165527344,290.3889465332031,292.8572082519531,293.1499938964844,293.1499938964844,281.25,35782.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624288082122804,1.0,0.0,0.0,3.650837182998657,3.6508631706237793,8.893612744031998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.6572265625,0.0,1619.7196044921875,1895.4371337890625,0.0,3974.20654296875,0.9199618697166444,1.0,0.0,3.0,1.0,0.0
12146760,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3006591796875,0.8874267935752869,0.4351239204406738,0.3928703665733337,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.9896969795227052,0.5973363518714905,0.5653414726257324,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3006591796875,0.8907371163368225,0.4409331679344177,0.3089033365249634,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3003234863281,0.810029923915863,0.3272483944892883,0.3121381998062134,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.29962158203125,0.7124465107917786,0.2195549458265304,1.0002071857452393,285.3006896972656,284.95001220703125,300.3074951171875,287.478515625,298.24322509765625,297.2806701660156,285.3026428222656,1.0,0.583699107170105,0.4266346991062164,0.4266346991062164,1.0,1.0,-3.097247838973999,0.986615002155304,2.11063289642334,0.2894246578216553,0.9064191579818726,0.9064191579818726,0.0,155.515380859375,133.0,40538.4140625,0.0,2513.603515625,1.0,281.2420959472656,283.8870544433594,290.4267883300781,292.9476928710937,293.1499938964844,293.1499938964844,280.95001220703125,35652.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586838483810424,1.0,0.0,0.0,3.65836763381958,3.658393621444702,8.930339276957966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.6494140625,0.0,1627.6834716796875,1895.4371337890625,0.0,3940.8447265625,0.92153799533844,1.0,0.0,3.0,1.0,0.0
12146820,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.9050061702728271,0.4346995949745178,0.3928050994873047,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.9990000128746032,0.5994145274162292,0.5564985871315002,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09136962890625,0.9117202162742616,0.4448877573013305,0.3117753267288208,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.8258771896362305,0.3285413086414337,0.3133729696273803,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.7263706922531128,0.2204749882221222,1.0038537979125977,285.09130859375,284.95001220703125,300.29296875,287.4955749511719,298.2388610839844,297.2836608886719,285.0873107910156,1.0,0.5778487920761108,0.4259658455848694,0.4259658455848694,1.0,1.0,-3.0973353385925293,0.9851069450378418,2.1122283935546875,0.2859572768211365,0.9066522717475892,0.9066522717475892,0.0,145.38148498535156,121.0,41226.41015625,0.0,2459.0576171875,1.0,280.9578552246094,283.6483154296875,290.5421447753906,293.18963623046875,293.1499938964844,293.1499938964844,280.6499938964844,35767.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97297865152359,1.0,0.0,0.0,3.6678194999694815,3.667845726013184,8.976544449978974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.8876953125,0.0,1639.808837890625,1895.4371337890625,0.0,4067.397216796875,0.9237308502197266,1.0,0.0,3.0,1.0,0.0
12146880,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.9050061702728271,0.4346995949745178,0.3928050994873047,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.9990000128746032,0.5994145274162292,0.5564985871315002,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09136962890625,0.9117202162742616,0.4448877573013305,0.3117753267288208,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.8258771896362305,0.3285413086414337,0.3133729696273803,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.7263706922531128,0.2204749882221222,1.0038537979125977,285.09130859375,284.95001220703125,300.29296875,287.4955749511719,298.2388610839844,297.2836608886719,285.0873107910156,1.0,0.5778487920761108,0.4259658455848694,0.4259658455848694,1.0,1.0,-3.0973353385925293,0.9851069450378418,2.1122283935546875,0.2859572768211365,0.9066522717475892,0.9066522717475892,0.0,145.38148498535156,121.0,41226.41015625,0.0,2459.0576171875,1.0,280.9578552246094,283.6483154296875,290.5421447753906,293.18963623046875,293.1499938964844,293.1499938964844,280.6499938964844,35767.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97297865152359,1.0,0.0,0.0,3.6678194999694815,3.667845726013184,8.976544449978974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.8876953125,0.0,1639.808837890625,1895.4371337890625,0.0,4067.397216796875,0.9237308502197266,1.0,0.0,3.0,1.0,0.0
12146940,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.916494846343994,0.432340919971466,0.3907864689826965,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.9990000128746032,0.6025649905204773,0.5350882411003113,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.927463948726654,0.4472097158432007,0.3134227097034454,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.8359764814376831,0.3284591436386108,0.3133181929588318,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7350027561187744,0.2202873229980468,1.0029217004776,284.8466186523437,284.95001220703125,300.2782287597656,287.5219116210937,298.2279357910156,297.27880859375,284.84381103515625,1.0,0.5694065690040588,0.4252969920635223,0.4252969920635223,1.0,1.0,-3.0685434341430664,0.9726282358169556,2.0959153175354004,0.282492995262146,0.9032506942749025,0.9032506942749025,0.0,138.1028289794922,109.0,41698.50390625,0.0,2368.072265625,1.0,280.6580505371094,283.3796691894531,290.56689453125,293.2666320800781,293.1499938964844,293.1499938964844,280.3500061035156,36018.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856040477752686,1.0,0.0,0.0,3.667875289916992,3.667901515960693,8.976817866823694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.1904296875,0.0,1641.7620849609375,1895.4371337890625,0.0,4177.24267578125,0.9239148497581482,1.0,0.0,3.0,1.0,0.0
12147000,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.916494846343994,0.432340919971466,0.3907864689826965,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.9990000128746032,0.6025649905204773,0.5350882411003113,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.927463948726654,0.4472097158432007,0.3134227097034454,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.8359764814376831,0.3284591436386108,0.3133181929588318,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7350027561187744,0.2202873229980468,1.0029217004776,284.8466186523437,284.95001220703125,300.2782287597656,287.5219116210937,298.2279357910156,297.27880859375,284.84381103515625,1.0,0.5694065690040588,0.4252969920635223,0.4252969920635223,1.0,1.0,-3.0685434341430664,0.9726282358169556,2.0959153175354004,0.282492995262146,0.9032506942749025,0.9032506942749025,0.0,138.1028289794922,109.0,41698.50390625,0.0,2368.072265625,1.0,280.6580505371094,283.3796691894531,290.56689453125,293.2666320800781,293.1499938964844,293.1499938964844,280.3500061035156,36018.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856040477752686,1.0,0.0,0.0,3.667875289916992,3.667901515960693,8.976817866823694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.1904296875,0.0,1641.7620849609375,1895.4371337890625,0.0,4177.24267578125,0.9239148497581482,1.0,0.0,3.0,1.0,0.0
12147060,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.61944580078125,0.9307684302330016,0.4293697476387024,0.3879816830158233,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6191711425781,0.9990000128746032,0.6073632836341858,0.5105012059211731,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6194152832031,0.9456324577331544,0.4489059150218963,0.3144858479499817,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.619873046875,0.8477862477302551,0.327715128660202,0.3124755322933197,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62078857421875,0.7448870539665222,0.2195054143667221,0.9986816048622132,284.619384765625,284.95001220703125,300.2633361816406,287.5566711425781,298.2207946777344,297.2796325683594,284.6166076660156,1.0,0.5592725276947021,0.4248530268669128,0.4248530268669128,1.0,1.0,-3.0307891368865967,0.9575637578964232,2.073225498199463,0.2759293615818023,0.8970077037811279,0.8970077037811279,0.0,129.72181701660156,112.0,42172.23828125,0.0,2255.703369140625,1.0,280.3580017089844,283.1183776855469,290.58026123046875,293.31207275390625,293.1499938964844,293.1499938964844,280.6499938964844,36310.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992970883846283,1.0,0.0,0.0,3.65732216835022,3.657348394393921,8.925236443246831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.53857421875,0.0,1631.3758544921875,1895.4371337890625,0.0,4240.41162109375,0.9217222929000854,1.0,0.0,3.0,1.0,0.0
12147120,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.61944580078125,0.9307684302330016,0.4293697476387024,0.3879816830158233,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6191711425781,0.9990000128746032,0.6073632836341858,0.5105012059211731,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6194152832031,0.9456324577331544,0.4489059150218963,0.3144858479499817,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.619873046875,0.8477862477302551,0.327715128660202,0.3124755322933197,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62078857421875,0.7448870539665222,0.2195054143667221,0.9986816048622132,284.619384765625,284.95001220703125,300.2633361816406,287.5566711425781,298.2207946777344,297.2796325683594,284.6166076660156,1.0,0.5592725276947021,0.4248530268669128,0.4248530268669128,1.0,1.0,-3.0307891368865967,0.9575637578964232,2.073225498199463,0.2759293615818023,0.8970077037811279,0.8970077037811279,0.0,129.72181701660156,112.0,42172.23828125,0.0,2255.703369140625,1.0,280.3580017089844,283.1183776855469,290.58026123046875,293.31207275390625,293.1499938964844,293.1499938964844,280.6499938964844,36310.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992970883846283,1.0,0.0,0.0,3.65732216835022,3.657348394393921,8.925236443246831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.53857421875,0.0,1631.3758544921875,1895.4371337890625,0.0,4240.41162109375,0.9217222929000854,1.0,0.0,3.0,1.0,0.0
12147180,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801208496094,0.9409477710723876,0.4282961785793304,0.3862774968147278,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.9990000128746032,0.614603579044342,0.4941374659538269,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.958814024925232,0.4520889520645141,0.3161979913711548,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799377441406,0.8564682006835938,0.3279008567333221,0.312131255865097,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.779541015625,0.7520290017127991,0.2193728685379028,0.9960312843322754,284.7801513671875,284.95001220703125,300.24822998046875,287.5989990234375,298.23175048828125,297.3056640625,284.7811889648437,1.0,0.5533384084701538,0.4244090616703033,0.4244090616703033,1.0,1.0,-3.0074985027313232,0.94789057970047,2.059607982635498,0.2710725665092468,0.8960467576980591,0.8960467576980591,0.0,124.38397979736328,130.0,41023.63671875,0.0,2186.83349609375,1.0,280.6420288085937,283.32733154296875,290.522705078125,293.1032409667969,293.1499938964844,293.1499938964844,280.95001220703125,36243.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973081111907959,1.0,0.0,0.0,3.6475749015808105,3.647601127624512,8.877726145328779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.21923828125,0.0,1619.31103515625,1895.4371337890625,0.0,4068.2958984375,0.9194979667663574,1.0,0.0,3.0,1.0,0.0
12147240,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801208496094,0.9409477710723876,0.4282961785793304,0.3862774968147278,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.9990000128746032,0.614603579044342,0.4941374659538269,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.958814024925232,0.4520889520645141,0.3161979913711548,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799377441406,0.8564682006835938,0.3279008567333221,0.312131255865097,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.779541015625,0.7520290017127991,0.2193728685379028,0.9960312843322754,284.7801513671875,284.95001220703125,300.24822998046875,287.5989990234375,298.23175048828125,297.3056640625,284.7811889648437,1.0,0.5533384084701538,0.4244090616703033,0.4244090616703033,1.0,1.0,-3.0074985027313232,0.94789057970047,2.059607982635498,0.2710725665092468,0.8960467576980591,0.8960467576980591,0.0,124.38397979736328,130.0,41023.63671875,0.0,2186.83349609375,1.0,280.6420288085937,283.32733154296875,290.522705078125,293.1032409667969,293.1499938964844,293.1499938964844,280.95001220703125,36243.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973081111907959,1.0,0.0,0.0,3.6475749015808105,3.647601127624512,8.877726145328779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.21923828125,0.0,1619.31103515625,1895.4371337890625,0.0,4068.2958984375,0.9194979667663574,1.0,0.0,3.0,1.0,0.0
12147300,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.9417717456817628,0.428462266921997,0.386177659034729,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.9990000128746032,0.6185333728790283,0.4928761422634125,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.9611042737960817,0.454288899898529,0.3175531327724457,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.857505738735199,0.3284751176834106,0.3124882578849792,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.7528338432312012,0.2197062075138092,0.996790051460266,284.9418640136719,284.95001220703125,300.2406311035156,287.6227111816406,298.2413635253906,297.3238220214844,284.9524230957031,1.0,0.5537624955177307,0.4241870939731598,0.4241870939731598,1.0,1.0,-3.0088047981262207,0.947851300239563,2.060953378677368,0.2703964710235595,0.8975369334220886,0.8975369334220886,0.0,124.0849151611328,130.0,40337.01171875,0.0,2187.622802734375,1.0,280.8989562988281,283.5223388671875,290.50897216796875,292.9718322753906,293.1499938964844,293.1499938964844,280.95001220703125,36132.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959707260131836,1.0,0.0,0.0,3.645241498947144,3.6452674865722656,8.866370535542956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.2412109375,0.0,1615.7205810546875,1895.4371337890625,0.0,3949.975830078125,0.9189392328262328,1.0,0.0,3.0,1.0,0.0
12147360,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.940104603767395,0.4289994537830353,0.3865805566310882,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9990000128746032,0.6221023797988892,0.4956871271133423,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9609910249710084,0.4568268656730652,0.3192556798458099,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.856572687625885,0.3293396532535553,0.3132269978523254,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7520127296447754,0.2202911078929901,0.9990881085395812,285.01007080078125,284.95001220703125,300.23297119140625,287.64801025390625,298.25128173828125,297.34112548828125,285.0126647949219,1.0,0.5559272766113281,0.4242078065872192,0.4242078065872192,1.0,1.0,-3.018350601196289,0.9514031410217284,2.0669474601745605,0.2716202437877655,0.8986700177192688,0.8986700177192688,0.0,125.19503021240234,148.0,40404.1328125,0.0,2210.216064453125,1.0,280.942138671875,283.5864562988281,290.5629577636719,293.0701904296875,293.1499938964844,293.1499938964844,281.25,36020.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523118138313292,1.0,0.0,0.0,3.645878314971924,3.645904302597046,8.869469070305058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.5400390625,0.0,1615.6376953125,1895.4371337890625,0.0,3883.764892578125,0.9189667105674744,1.0,0.0,3.0,1.0,0.0
12147420,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669372558594,0.9304258227348328,0.4306888282299042,0.3880573213100433,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672424316406,0.9990000128746032,0.6275236010551453,0.5110838413238525,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2670288085937,0.9547600150108336,0.4625047147274017,0.3231710493564605,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2664794921875,0.8499758839607239,0.3316108882427215,0.3153539896011352,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2654724121094,0.7464579939842224,0.221933364868164,1.0065001249313354,285.2669982910156,284.95001220703125,300.2174987792969,287.702880859375,298.2654113769531,297.3660583496094,285.2701721191406,1.0,0.5644894242286682,0.4242492616176605,0.4242492616176605,1.0,1.0,-3.054785966873169,0.9649672508239746,2.0898187160491943,0.2767374217510223,0.9049723744392396,0.9049723744392396,0.0,130.77426147460938,166.0,40131.9140625,0.0,2304.62939453125,1.0,281.2416076660156,283.8605651855469,290.6452941894531,293.1231384277344,293.1499938964844,293.1499938964844,280.95001220703125,35714.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377591609954834,1.0,0.0,0.0,3.655479907989502,3.655505895614624,8.916246656553994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.32666015625,0.0,1624.7174072265625,1895.4371337890625,0.0,3752.050048828125,0.9209314584732056,1.0,0.0,3.0,1.0,0.0
12147480,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669372558594,0.9304258227348328,0.4306888282299042,0.3880573213100433,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672424316406,0.9990000128746032,0.6275236010551453,0.5110838413238525,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2670288085937,0.9547600150108336,0.4625047147274017,0.3231710493564605,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2664794921875,0.8499758839607239,0.3316108882427215,0.3153539896011352,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2654724121094,0.7464579939842224,0.221933364868164,1.0065001249313354,285.2669982910156,284.95001220703125,300.2174987792969,287.702880859375,298.2654113769531,297.3660583496094,285.2701721191406,1.0,0.5644894242286682,0.4242492616176605,0.4242492616176605,1.0,1.0,-3.054785966873169,0.9649672508239746,2.0898187160491943,0.2767374217510223,0.9049723744392396,0.9049723744392396,0.0,130.77426147460938,166.0,40131.9140625,0.0,2304.62939453125,1.0,281.2416076660156,283.8605651855469,290.6452941894531,293.1231384277344,293.1499938964844,293.1499938964844,280.95001220703125,35714.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377591609954834,1.0,0.0,0.0,3.655479907989502,3.655505895614624,8.916246656553994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.32666015625,0.0,1624.7174072265625,1895.4371337890625,0.0,3752.050048828125,0.9209314584732056,1.0,0.0,3.0,1.0,0.0
12147540,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.9121614098548888,0.4304054677486419,0.3887219429016113,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.9990000128746032,0.6280022263526917,0.5389588475227356,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.9397992491722108,0.466612845659256,0.326644092798233,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.8373656868934631,0.3329167068004608,0.3172626495361328,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.7357848882675171,0.2229078859090805,1.0136569738388062,285.0960388183594,284.95001220703125,300.20184326171875,287.7627258300781,298.2532043457031,297.3520202636719,285.0960998535156,1.0,0.5770705938339233,0.4242906868457794,0.4242906868457794,1.0,1.0,-3.104164361953736,0.983253300189972,2.120911121368408,0.2838885486125946,0.9054746031761168,0.9054746031761168,0.0,140.58895874023438,169.0,41328.80859375,0.0,2447.84619140625,1.0,280.9578857421875,283.65545654296875,290.81695556640625,293.4462890625,293.1499938964844,293.1499938964844,280.6499938964844,35794.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953657329082489,1.0,0.0,0.0,3.663740634918213,3.663766622543335,8.956590136222076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.009765625,0.0,1635.143798828125,1895.4371337890625,0.0,3895.849853515625,0.922832190990448,1.0,0.0,3.0,1.0,0.0
12147600,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.9121614098548888,0.4304054677486419,0.3887219429016113,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.9990000128746032,0.6280022263526917,0.5389588475227356,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.9397992491722108,0.466612845659256,0.326644092798233,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.8373656868934631,0.3329167068004608,0.3172626495361328,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.7357848882675171,0.2229078859090805,1.0136569738388062,285.0960388183594,284.95001220703125,300.20184326171875,287.7627258300781,298.2532043457031,297.3520202636719,285.0960998535156,1.0,0.5770705938339233,0.4242906868457794,0.4242906868457794,1.0,1.0,-3.104164361953736,0.983253300189972,2.120911121368408,0.2838885486125946,0.9054746031761168,0.9054746031761168,0.0,140.58895874023438,169.0,41328.80859375,0.0,2447.84619140625,1.0,280.9578857421875,283.65545654296875,290.81695556640625,293.4462890625,293.1499938964844,293.1499938964844,280.6499938964844,35794.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953657329082489,1.0,0.0,0.0,3.663740634918213,3.663766622543335,8.956590136222076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.009765625,0.0,1635.143798828125,1895.4371337890625,0.0,3895.849853515625,0.922832190990448,1.0,0.0,3.0,1.0,0.0
12147660,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.9029455780982972,0.4294089078903198,0.3882447183132171,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.9990000128746032,0.6259563565254211,0.5536432266235352,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.931613028049469,0.4681808352470398,0.3280291855335235,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.8307715058326721,0.3330536782741546,0.3177518844604492,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.7300950288772583,0.2229408770799636,1.0154024362564087,284.9398498535156,284.95001220703125,300.1929931640625,287.798095703125,298.2337341308594,297.3286437988281,284.93475341796875,1.0,0.5826574563980103,0.4235152900218963,0.4235152900218963,1.0,1.0,-3.1256165504455566,0.9892653226852416,2.1363511085510254,0.2853237390518188,0.9039097428321838,0.9039097428321838,0.0,145.7664031982422,169.0,42287.94140625,0.0,2516.2607421875,1.0,280.6908264160156,283.46246337890625,290.8901062011719,293.6409912109375,293.1499938964844,293.1499938964844,280.6499938964844,35911.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660466313362122,1.0,0.0,0.0,3.6654751300811768,3.665501356124878,8.965073448052863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.3310546875,0.0,1638.089599609375,1895.4371337890625,0.0,4006.299072265625,0.923273265361786,1.0,0.0,3.0,1.0,0.0
12147720,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8964751958847046,0.4284429848194122,0.3875183761119842,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9990000128746032,0.6237347722053528,0.5642939805984497,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.925646722316742,0.4692323207855224,0.3288704454898834,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8259507417678833,0.3329737186431885,0.3178538382053375,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.725853443145752,0.2227785587310791,1.0155739784240725,284.91314697265625,284.95001220703125,300.1860046386719,287.8266906738281,298.2164001464844,297.3077087402344,284.9126892089844,1.0,0.5865088105201721,0.4229060709476471,0.4229060709476471,1.0,1.0,-3.1388943195343018,0.9925728440284728,2.1463212966918945,0.2857188880443573,0.9033896327018738,0.9033896327018738,0.0,149.4983673095703,172.0,42480.984375,0.0,2561.877685546875,1.0,280.6581420898437,283.4310913085937,290.8932800292969,293.6197204589844,293.1499938964844,293.1499938964844,280.3500061035156,35971.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706634283065796,1.0,0.0,0.0,3.665268898010254,3.665295124053955,8.964064477368083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.0947265625,0.0,1638.296630859375,1895.4371337890625,0.0,4047.05029296875,0.9232986569404602,1.0,0.0,3.0,1.0,0.0
12147780,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.743408203125,0.8835256695747375,0.4259406924247741,0.3856232166290283,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74334716796875,0.9990000128746032,0.617326557636261,0.5850858092308044,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.743408203125,0.914143979549408,0.4712830483913421,0.3305608928203583,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7434997558594,0.8161882758140564,0.3324344456195831,0.3177209496498108,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74371337890625,0.7170102000236511,0.2220409214496612,1.0140719413757324,284.743408203125,284.95001220703125,300.1700134277344,287.8939819335937,298.17822265625,297.2624816894531,284.7430419921875,1.0,0.5937544107437134,0.4215214550495147,0.4215214550495147,1.0,1.0,-3.161799192428589,0.9973757266998292,2.16442346572876,0.2855605483055115,0.8991782069206238,0.8991782069206238,0.0,157.09262084960938,175.0,43666.90234375,0.0,2647.571533203125,1.0,280.3582763671875,283.2122802734375,290.94610595703125,293.7496643066406,293.1499938964844,293.1499938964844,280.6499938964844,36183.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838660359382628,1.0,0.0,0.0,3.659082174301148,3.6591084003448486,8.933828894441831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.3046875,0.0,1632.51513671875,1895.4371337890625,0.0,4162.2373046875,0.9220427870750428,1.0,0.0,3.0,1.0,0.0
12147840,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.743408203125,0.8835256695747375,0.4259406924247741,0.3856232166290283,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74334716796875,0.9990000128746032,0.617326557636261,0.5850858092308044,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.743408203125,0.914143979549408,0.4712830483913421,0.3305608928203583,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7434997558594,0.8161882758140564,0.3324344456195831,0.3177209496498108,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74371337890625,0.7170102000236511,0.2220409214496612,1.0140719413757324,284.743408203125,284.95001220703125,300.1700134277344,287.8939819335937,298.17822265625,297.2624816894531,284.7430419921875,1.0,0.5937544107437134,0.4215214550495147,0.4215214550495147,1.0,1.0,-3.161799192428589,0.9973757266998292,2.16442346572876,0.2855605483055115,0.8991782069206238,0.8991782069206238,0.0,157.09262084960938,175.0,43666.90234375,0.0,2647.571533203125,1.0,280.3582763671875,283.2122802734375,290.94610595703125,293.7496643066406,293.1499938964844,293.1499938964844,280.6499938964844,36183.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838660359382628,1.0,0.0,0.0,3.659082174301148,3.6591084003448486,8.933828894441831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.3046875,0.0,1632.51513671875,1895.4371337890625,0.0,4162.2373046875,0.9220427870750428,1.0,0.0,3.0,1.0,0.0
12147900,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.875059962272644,0.4252564907073974,0.384865939617157,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9926788806915284,0.6147748827934265,0.5837681889533997,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9062495827674866,0.4727607667446136,0.3315146565437317,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8092427849769592,0.3323916792869568,0.3177045881748199,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7106272578239441,0.2217891216278076,1.0133421421051023,284.8788757324219,284.95001220703125,300.16192626953125,287.9286193847656,298.1662902832031,297.2511901855469,284.8863525390625,1.0,0.5961371660232544,0.4208291471004486,0.4208291471004486,1.0,1.0,-3.1595113277435303,0.994740664958954,2.164770603179932,0.2836387455463409,0.9000059962272644,0.9000059962272644,0.0,161.97691345214844,175.0,42846.4453125,0.0,2669.420166015625,1.0,280.60137939453125,283.3837280273437,290.89385986328125,293.55279541015625,293.1499938964844,293.1499938964844,280.6499938964844,36123.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758673906326294,1.0,0.0,0.0,3.656587600708008,3.65661358833313,8.92165132881928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.349609375,0.0,1629.09423828125,1895.4371337890625,0.0,4092.697998046875,0.921489119529724,1.0,0.0,3.0,1.0,0.0
12147960,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8696387410163879,0.4251377582550049,0.384701669216156,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.9872432351112366,0.6136462092399597,0.582266092300415,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.9018303751945496,0.4747317433357239,0.3328526020050049,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.8045971989631653,0.3327140212059021,0.3180068731307983,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.7062488794326782,0.2218232005834579,1.0136151313781738,284.92919921875,284.95001220703125,300.15380859375,287.9637451171875,298.1615600585937,297.249755859375,284.9307556152344,1.0,0.5981709361076355,0.420311689376831,0.420311689376831,1.0,1.0,-3.159759283065796,0.9934714436531068,2.166287899017334,0.2822128236293793,0.9004092216491699,0.9004092216491699,0.0,165.53221130371094,178.0,42768.96484375,0.0,2689.130859375,1.0,280.6426086425781,283.4351501464844,290.9166259765625,293.5970764160156,293.1499938964844,293.1499938964844,280.3500061035156,36058.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970123052597046,1.0,0.0,0.0,3.656152009963989,3.6561782360076895,8.919525953388074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.1259765625,0.0,1628.0947265625,1895.4371337890625,0.0,4042.292236328125,0.9213152527809144,1.0,0.0,3.0,1.0,0.0
12148020,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625732421875,0.8612528443336487,0.4236573576927185,0.3839693069458008,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7624206542969,0.9787212014198304,0.6116304397583008,0.5805978178977966,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76251220703125,0.8956767320632935,0.4776466190814972,0.3352812528610229,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7627258300781,0.7975660562515259,0.3328008353710174,0.3185095191001892,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630920410156,0.6996230483055115,0.2215680480003357,1.014126896858215,284.76251220703125,284.95001220703125,300.1374206542969,288.03515625,298.148681640625,297.241943359375,284.7615661621094,1.0,0.6014850735664368,0.4192767739295959,0.4192767739295959,1.0,1.0,-3.161019325256348,0.9912465214729308,2.169772863388061,0.279745489358902,0.8965339064598083,0.8965339064598083,0.0,171.193115234375,181.0,43710.078125,0.0,2722.1884765625,1.0,280.35797119140625,283.2233581542969,291.0550842285156,293.8454895019531,293.1499938964844,293.1499938964844,280.6499938964844,36215.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777865409851074,1.0,0.0,0.0,3.649013757705689,3.6490399837493896,8.884731528269185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.0341796875,0.0,1620.8013916015625,1895.4371337890625,0.0,4109.453125,0.9197849035263062,1.0,0.0,3.0,1.0,0.0
12148080,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625732421875,0.8612528443336487,0.4236573576927185,0.3839693069458008,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7624206542969,0.9787212014198304,0.6116304397583008,0.5805978178977966,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76251220703125,0.8956767320632935,0.4776466190814972,0.3352812528610229,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7627258300781,0.7975660562515259,0.3328008353710174,0.3185095191001892,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630920410156,0.6996230483055115,0.2215680480003357,1.014126896858215,284.76251220703125,284.95001220703125,300.1374206542969,288.03515625,298.148681640625,297.241943359375,284.7615661621094,1.0,0.6014850735664368,0.4192767739295959,0.4192767739295959,1.0,1.0,-3.161019325256348,0.9912465214729308,2.169772863388061,0.279745489358902,0.8965339064598083,0.8965339064598083,0.0,171.193115234375,181.0,43710.078125,0.0,2722.1884765625,1.0,280.35797119140625,283.2233581542969,291.0550842285156,293.8454895019531,293.1499938964844,293.1499938964844,280.6499938964844,36215.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777865409851074,1.0,0.0,0.0,3.649013757705689,3.6490399837493896,8.884731528269185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.0341796875,0.0,1620.8013916015625,1895.4371337890625,0.0,4109.453125,0.9197849035263062,1.0,0.0,3.0,1.0,0.0
12148140,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8554334044456482,0.4231958091259002,0.383274108171463,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9726641178131104,0.6113443970680237,0.579901933670044,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8921382427215576,0.4814570844173431,0.3377429842948913,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7928273677825928,0.333413302898407,0.318981409072876,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6950415372848511,0.2216824442148208,1.014474868774414,284.94805908203125,284.95001220703125,300.1208190917969,288.107421875,298.1429748535156,297.24444580078125,284.9498596191406,1.0,0.6041304469108582,0.4182418584823608,0.4182418584823608,1.0,1.0,-3.163280725479126,0.989391267299652,2.173889636993408,0.2772020995616913,0.898003339767456,0.898003339767456,0.0,175.3442840576172,184.0,42851.91796875,0.0,2749.15771484375,1.0,280.6419982910156,283.44757080078125,291.0574035644531,293.7374267578125,293.1499938964844,293.1499938964844,280.95001220703125,36065.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639353156089784,1.0,0.0,0.0,3.6457841396331774,3.645810127258301,8.86901091234904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.67724609375,0.0,1615.8565673828125,1895.4371337890625,0.0,3987.587158203125,0.91897052526474,1.0,0.0,3.0,1.0,0.0
12148200,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8554334044456482,0.4231958091259002,0.383274108171463,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9726641178131104,0.6113443970680237,0.579901933670044,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8921382427215576,0.4814570844173431,0.3377429842948913,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7928273677825928,0.333413302898407,0.318981409072876,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6950415372848511,0.2216824442148208,1.014474868774414,284.94805908203125,284.95001220703125,300.1208190917969,288.107421875,298.1429748535156,297.24444580078125,284.9498596191406,1.0,0.6041304469108582,0.4182418584823608,0.4182418584823608,1.0,1.0,-3.163280725479126,0.989391267299652,2.173889636993408,0.2772020995616913,0.898003339767456,0.898003339767456,0.0,175.3442840576172,184.0,42851.91796875,0.0,2749.15771484375,1.0,280.6419982910156,283.44757080078125,291.0574035644531,293.7374267578125,293.1499938964844,293.1499938964844,280.95001220703125,36065.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639353156089784,1.0,0.0,0.0,3.6457841396331774,3.645810127258301,8.86901091234904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.67724609375,0.0,1615.8565673828125,1895.4371337890625,0.0,3987.587158203125,0.91897052526474,1.0,0.0,3.0,1.0,0.0
12148260,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1558837890625,0.8533465266227722,0.4240128397941589,0.3838544189929962,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561889648437,0.9704410433769226,0.6127889156341553,0.5810012221336365,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.156005859375,0.8924016356468201,0.4864544570446014,0.3410961925983429,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556091308594,0.7915112972259521,0.3349515497684479,0.3203172385692596,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549072265625,0.6936701536178589,0.2225625813007354,1.0180003643035889,285.1559753417969,284.95001220703125,300.10406494140625,288.17974853515625,298.146484375,297.25848388671875,285.1579895019531,1.0,0.607089638710022,0.4176208972930908,0.4176208972930908,1.0,1.0,-3.175167798995972,0.992053747177124,2.183114051818848,0.277057021856308,0.9024562239646912,0.9024562239646912,0.0,177.8320770263672,187.0,42085.7421875,0.0,2786.6767578125,1.0,280.94158935546875,283.6924743652344,291.1188049316406,293.7342834472656,293.1499938964844,293.1499938964844,280.6499938964844,35827.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948380708694458,1.0,0.0,0.0,3.651457309722901,3.6514832973480233,8.896634540178638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.95556640625,0.0,1620.7889404296875,1895.4371337890625,0.0,3848.362548828125,0.9200920462608336,1.0,0.0,3.0,1.0,0.0
12148320,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1558837890625,0.8533465266227722,0.4240128397941589,0.3838544189929962,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561889648437,0.9704410433769226,0.6127889156341553,0.5810012221336365,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.156005859375,0.8924016356468201,0.4864544570446014,0.3410961925983429,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556091308594,0.7915112972259521,0.3349515497684479,0.3203172385692596,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549072265625,0.6936701536178589,0.2225625813007354,1.0180003643035889,285.1559753417969,284.95001220703125,300.10406494140625,288.17974853515625,298.146484375,297.25848388671875,285.1579895019531,1.0,0.607089638710022,0.4176208972930908,0.4176208972930908,1.0,1.0,-3.175167798995972,0.992053747177124,2.183114051818848,0.277057021856308,0.9024562239646912,0.9024562239646912,0.0,177.8320770263672,187.0,42085.7421875,0.0,2786.6767578125,1.0,280.94158935546875,283.6924743652344,291.1188049316406,293.7342834472656,293.1499938964844,293.1499938964844,280.6499938964844,35827.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948380708694458,1.0,0.0,0.0,3.651457309722901,3.6514832973480233,8.896634540178638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.95556640625,0.0,1620.7889404296875,1895.4371337890625,0.0,3848.362548828125,0.9200920462608336,1.0,0.0,3.0,1.0,0.0
12148380,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8500209450721741,0.423286885023117,0.3838235139846802,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9670276641845704,0.6128926873207092,0.5817369222640991,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8914027214050293,0.4901615679264068,0.3440873920917511,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7892441749572754,0.3357477486133575,0.3214834928512573,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6915604472160339,0.2230068743228912,1.0215097665786743,284.9942932128906,284.95001220703125,300.0871276855469,288.2513427734375,298.14080810546875,297.2594299316406,284.993408203125,1.0,0.6101179122924805,0.4169999063014984,0.4169999063014984,1.0,1.0,-3.185246467590332,0.9940653443336488,2.191181182861328,0.2769258022308349,0.9017144441604614,0.9017144441604614,0.0,180.9772491455078,190.0,43154.92578125,0.0,2824.30322265625,1.0,280.657958984375,283.482421875,291.28668212890625,294.0384521484375,293.1499938964844,293.1499938964844,280.3500061035156,35922.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599193334579468,1.0,0.0,0.0,3.655026435852051,3.655052423477173,8.91403487912612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.58642578125,0.0,1625.733642578125,1895.4371337890625,0.0,3951.866455078125,0.9209421873092652,1.0,0.0,3.0,1.0,0.0
