time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12148440,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8500209450721741,0.423286885023117,0.3838235139846802,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9670276641845704,0.6128926873207092,0.5817369222640991,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8914027214050293,0.4901615679264068,0.3440873920917511,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7892441749572754,0.3357477486133575,0.3214834928512573,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6915604472160339,0.2230068743228912,1.0215097665786743,284.9942932128906,284.95001220703125,300.0871276855469,288.2513427734375,298.14080810546875,297.2594299316406,284.993408203125,1.0,0.6101179122924805,0.4169999063014984,0.4169999063014984,1.0,1.0,-3.185246467590332,0.9940653443336488,2.191181182861328,0.2769258022308349,0.9017144441604614,0.9017144441604614,0.0,180.9772491455078,190.0,43154.92578125,0.0,2824.30322265625,1.0,280.657958984375,283.482421875,291.28668212890625,294.0384521484375,293.1499938964844,293.1499938964844,280.3500061035156,35922.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599193334579468,1.0,0.0,0.0,3.655026435852051,3.655052423477173,8.91403487912612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.58642578125,0.0,1625.733642578125,1895.4371337890625,0.0,3951.866455078125,0.9209421873092652,1.0,0.0,3.0,1.0,0.0
12148500,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.8472467660903931,0.4223359227180481,0.3832407593727112,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.96406489610672,0.612278163433075,0.5814683437347412,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.889743447303772,0.4914901852607727,0.3452005684375763,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.787075936794281,0.3357304036617279,0.3216885328292846,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.6895396709442139,0.2229077517986297,1.0219686031341553,284.8531188964844,284.95001220703125,300.0785827636719,288.2865905761719,298.13427734375,297.2547912597656,284.8456420898437,1.0,0.6113893985748291,0.4166894257068634,0.4166894257068634,1.0,1.0,-3.186364889144897,0.993651807308197,2.192713022232056,0.276300311088562,0.8997008800506592,0.8997008800506592,0.0,183.0304107666016,190.0,44028.75390625,0.0,2837.758544921875,1.0,280.4012145996094,283.29937744140625,291.35888671875,294.23126220703125,293.1499938964844,293.1499938964844,280.3500061035156,36028.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691345691680908,1.0,0.0,0.0,3.6543259620666495,3.654351949691773,8.910618021218397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.44775390625,0.0,1625.6971435546875,1895.4371337890625,0.0,4033.5810546875,0.9208192825317384,1.0,0.0,3.0,1.0,0.0
12148560,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067321777344,0.8439100980758667,0.421137124300003,0.3823140263557434,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065490722656,0.9603753685951232,0.6113396883010864,0.5807784795761108,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.8874781131744385,0.4925855994224548,0.3460701704025268,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.806884765625,0.784348726272583,0.335492730140686,0.3216302096843719,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80731201171875,0.6869709491729736,0.2226180434226989,1.021440505981445,284.8066711425781,284.95001220703125,300.07000732421875,288.3214111328125,298.1259155273437,297.2479553222656,284.8055725097656,1.0,0.6124370098114014,0.4162640273571014,0.4162640273571014,1.0,1.0,-3.184765815734864,0.9919745326042176,2.19279146194458,0.2750088572502136,0.8982383012771606,0.8982383012771606,0.0,185.3121490478516,193.0,44120.984375,0.0,2846.880859375,1.0,280.3578491210937,283.2485046386719,291.37030029296875,294.2060546875,293.1499938964844,293.1499938964844,280.6499938964844,36118.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731191992759703,1.0,0.0,0.0,3.651306390762329,3.651332378387451,8.89589898633858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.42626953125,0.0,1622.791015625,1895.4371337890625,0.0,4068.630126953125,0.9202315211296082,1.0,0.0,3.0,1.0,0.0
12148620,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8395476341247559,0.4204917252063751,0.3813508749008178,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9553235173225404,0.611118733882904,0.5801729559898376,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8853106498718262,0.4963292479515075,0.3484052121639251,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7808335423469543,0.3359198570251465,0.3218628466129303,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6835078001022339,0.222626119852066,1.0211164951324463,284.98876953125,284.95001220703125,300.0526733398437,288.38922119140625,298.1195068359375,297.2491455078125,284.99041748046875,1.0,0.6144421100616455,0.4154132604598999,0.4154132604598999,1.0,1.0,-3.185564517974853,0.99003803730011,2.195526599884033,0.2726896405220032,0.9002270698547363,0.9002270698547363,0.0,188.68331909179688,196.0,43244.99609375,0.0,2866.873046875,1.0,280.6420288085937,283.46942138671875,291.34503173828125,294.0589294433594,293.1499938964844,293.1499938964844,280.3500061035156,35983.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959951639175415,1.0,0.0,0.0,3.651093482971192,3.6511194705963135,8.89486159394437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.62646484375,0.0,1621.5311279296875,1895.4371337890625,0.0,3952.15478515625,0.9201140999794006,1.0,0.0,3.0,1.0,0.0
12148680,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8395476341247559,0.4204917252063751,0.3813508749008178,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9553235173225404,0.611118733882904,0.5801729559898376,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8853106498718262,0.4963292479515075,0.3484052121639251,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7808335423469543,0.3359198570251465,0.3218628466129303,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6835078001022339,0.222626119852066,1.0211164951324463,284.98876953125,284.95001220703125,300.0526733398437,288.38922119140625,298.1195068359375,297.2491455078125,284.99041748046875,1.0,0.6144421100616455,0.4154132604598999,0.4154132604598999,1.0,1.0,-3.185564517974853,0.99003803730011,2.195526599884033,0.2726896405220032,0.9002270698547363,0.9002270698547363,0.0,188.68331909179688,196.0,43244.99609375,0.0,2866.873046875,1.0,280.6420288085937,283.46942138671875,291.34503173828125,294.0589294433594,293.1499938964844,293.1499938964844,280.3500061035156,35983.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959951639175415,1.0,0.0,0.0,3.651093482971192,3.6511194705963135,8.89486159394437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.62646484375,0.0,1621.5311279296875,1895.4371337890625,0.0,3952.15478515625,0.9201140999794006,1.0,0.0,3.0,1.0,0.0
12148740,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248596191406,0.8359268307685852,0.4191522300243377,0.3806431591510772,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.9510605931282043,0.6103335618972778,0.5799382925033569,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.8838897347450256,0.499478131532669,0.3509297966957092,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.7780654430389404,0.3360788524150848,0.3223441839218139,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.6807807087898254,0.222503662109375,1.0218130350112915,284.8248291015625,284.95001220703125,300.0351867675781,288.4539794921875,298.1098022460937,297.2455749511719,284.8240966796875,1.0,0.6165693998336792,0.414562463760376,0.414562463760376,1.0,1.0,-3.188892126083374,0.988988757133484,2.1999032497406006,0.270951509475708,0.8971956372261047,0.8971956372261047,0.0,191.77853393554688,199.0,44242.46484375,0.0,2890.58935546875,1.0,280.35797119140625,283.26031494140625,291.47808837890625,294.306884765625,293.1499938964844,293.1499938964844,280.6499938964844,36129.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684380888938904,1.0,0.0,0.0,3.647082567214966,3.647108793258667,8.875330195223796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.9248046875,0.0,1617.87353515625,1895.4371337890625,0.0,4027.436767578125,0.9192855954170228,1.0,0.0,3.0,1.0,0.0
12148800,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248596191406,0.8359268307685852,0.4191522300243377,0.3806431591510772,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.9510605931282043,0.6103335618972778,0.5799382925033569,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.8838897347450256,0.499478131532669,0.3509297966957092,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.7780654430389404,0.3360788524150848,0.3223441839218139,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.6807807087898254,0.222503662109375,1.0218130350112915,284.8248291015625,284.95001220703125,300.0351867675781,288.4539794921875,298.1098022460937,297.2455749511719,284.8240966796875,1.0,0.6165693998336792,0.414562463760376,0.414562463760376,1.0,1.0,-3.188892126083374,0.988988757133484,2.1999032497406006,0.270951509475708,0.8971956372261047,0.8971956372261047,0.0,191.77853393554688,199.0,44242.46484375,0.0,2890.58935546875,1.0,280.35797119140625,283.26031494140625,291.47808837890625,294.306884765625,293.1499938964844,293.1499938964844,280.6499938964844,36129.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684380888938904,1.0,0.0,0.0,3.647082567214966,3.647108793258667,8.875330195223796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.9248046875,0.0,1617.87353515625,1895.4371337890625,0.0,4027.436767578125,0.9192855954170228,1.0,0.0,3.0,1.0,0.0
12148860,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8333730101585388,0.4187333881855011,0.3799993395805359,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.9479782581329346,0.6101932525634766,0.579544186592102,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.8827247619628906,0.5019045472145081,0.3524227142333984,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.7760544419288635,0.3363668620586395,0.3225022554397583,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.6787959933280945,0.222531110048294,1.0216984748840332,284.978759765625,284.95001220703125,300.0238952636719,288.4935302734375,298.1061706542969,297.24664306640625,284.9836120605469,1.0,0.6178058385848999,0.414156049489975,0.414156049489975,1.0,1.0,-3.189484119415283,0.9881173968315125,2.201366901397705,0.2698281705379486,0.8988251090049744,0.8988251090049744,0.0,193.846420288086,199.0,43383.109375,0.0,2903.083740234375,1.0,280.6206970214844,283.45233154296875,291.44500732421875,294.1450500488281,293.1499938964844,293.1499938964844,280.6499938964844,36023.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588698148727416,1.0,0.0,0.0,3.646263837814331,3.646289825439453,8.871344903127465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.291015625,0.0,1616.115478515625,1895.4371337890625,0.0,3942.504638671875,0.9190673828125,1.0,0.0,3.0,1.0,0.0
12148920,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8326382637023926,0.4187815487384796,0.3799953758716583,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9470723867416382,0.6104195713996887,0.5796921253204346,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8828093409538269,0.5035344958305359,0.3535175919532776,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7755547165870667,0.3367182314395904,0.3227995932102203,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.678261935710907,0.2226938307285308,1.022314190864563,285.00738525390625,284.95001220703125,300.0174865722656,288.5150146484375,298.1060485839844,297.2498779296875,285.0088195800781,1.0,0.6186040639877319,0.4139274656772613,0.4139274656772613,1.0,1.0,-3.192068099975586,0.9884452223777772,2.203622817993164,0.2695153355598449,0.8994255065917969,0.8994255065917969,0.0,194.6719665527344,202.0,43350.66796875,0.0,2912.952392578125,1.0,280.6421203613281,283.4810791015625,291.47125244140625,294.1910705566406,293.1499938964844,293.1499938964844,280.95001220703125,35977.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559141993522644,1.0,0.0,0.0,3.6471028327941895,3.647128820419312,8.875428534338425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.91162109375,0.0,1616.7572021484375,1895.4371337890625,0.0,3916.082275390625,0.919205367565155,1.0,0.0,3.0,1.0,0.0
12148980,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127685546875,0.8316835165023804,0.4196487963199615,0.3806051611900329,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.9459143280982972,0.6119067072868347,0.5808641314506531,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21295166015625,0.8841962218284607,0.5087923407554626,0.3570303618907928,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125244140625,0.7752349376678467,0.3382577002048492,0.3241170644760132,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118530273437,0.6778419613838196,0.2236160486936569,1.0259428024291992,285.212890625,284.95001220703125,299.9996337890625,288.5715026855469,298.1100769042969,297.2649841308594,285.2147521972656,1.0,0.621234655380249,0.4132924377918243,0.4132924377918243,1.0,1.0,-3.20437240600586,0.991186499595642,2.213185787200928,0.2693527936935425,0.9046156406402588,0.9046156406402588,0.0,196.54244995117188,205.0,42602.51171875,0.0,2948.865478515625,1.0,280.94189453125,283.7234802246094,291.5180053710937,294.17431640625,293.1499938964844,293.1499938964844,280.6499938964844,35741.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94191175699234,1.0,0.0,0.0,3.655915260314941,3.655941247940064,8.918370326682634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.69384765625,0.0,1625.4383544921875,1895.4371337890625,0.0,3789.813720703125,0.9210432171821594,1.0,0.0,3.0,1.0,0.0
12149040,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127685546875,0.8316835165023804,0.4196487963199615,0.3806051611900329,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.9459143280982972,0.6119067072868347,0.5808641314506531,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21295166015625,0.8841962218284607,0.5087923407554626,0.3570303618907928,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125244140625,0.7752349376678467,0.3382577002048492,0.3241170644760132,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118530273437,0.6778419613838196,0.2236160486936569,1.0259428024291992,285.212890625,284.95001220703125,299.9996337890625,288.5715026855469,298.1100769042969,297.2649841308594,285.2147521972656,1.0,0.621234655380249,0.4132924377918243,0.4132924377918243,1.0,1.0,-3.20437240600586,0.991186499595642,2.213185787200928,0.2693527936935425,0.9046156406402588,0.9046156406402588,0.0,196.54244995117188,205.0,42602.51171875,0.0,2948.865478515625,1.0,280.94189453125,283.7234802246094,291.5180053710937,294.17431640625,293.1499938964844,293.1499938964844,280.6499938964844,35741.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94191175699234,1.0,0.0,0.0,3.655915260314941,3.655941247940064,8.918370326682634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.69384765625,0.0,1625.4383544921875,1895.4371337890625,0.0,3789.813720703125,0.9210432171821594,1.0,0.0,3.0,1.0,0.0
12149100,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.8310874700546265,0.4195943772792816,0.3809114396572113,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.945212721824646,0.6122298240661621,0.5815229415893555,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08984375,0.8847581148147583,0.5109999775886536,0.3588087260723114,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.7750211358070374,0.3388270735740661,0.3248618245124817,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.6776384115219116,0.2239819169044494,1.028266191482544,285.0900573730469,284.95001220703125,299.9906311035156,288.59783935546875,298.1091613769531,297.26837158203125,285.0834350585937,1.0,0.6227231621742249,0.4129749536514282,0.4129749536514282,1.0,1.0,-3.211366415023804,0.9928449392318726,2.2185215950012207,0.2694936096668243,0.9043803215026855,0.9043803215026855,0.0,197.64697265625,205.0,43526.953125,0.0,2969.605224609375,1.0,280.6986389160156,283.5582275390625,291.6295471191406,294.4391784667969,293.1499938964844,293.1499938964844,280.6499938964844,35785.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94952130317688,1.0,0.0,0.0,3.660184621810913,3.660210609436035,8.939212534642138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.1396484375,0.0,1630.8431396484375,1895.4371337890625,0.0,3858.648681640625,0.9219874143600464,1.0,0.0,3.0,1.0,0.0
12149160,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.8293094038963318,0.4189759492874145,0.3806096911430359,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.9430500268936156,0.611939013004303,0.5815412402153015,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.8840542435646057,0.5126992464065552,0.360163927078247,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.7737399339675903,0.3390294313430786,0.3252553343772888,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.6764625310897827,0.2240761667490005,1.029496669769287,285.04840087890625,284.95001220703125,299.9815673828125,288.622802734375,298.10418701171875,297.2663269042969,285.0475158691406,1.0,0.6240699887275696,0.4125650227069855,0.4125650227069855,1.0,1.0,-3.2146151065826416,0.9929264187812804,2.2216885089874268,0.2689122259616852,0.9045818448066713,0.9045818448066713,0.0,199.3864898681641,208.0,43682.7578125,0.0,2985.99462890625,1.0,280.6573791503906,283.51043701171875,291.6642150878906,294.4591064453125,293.1499938964844,293.1499938964844,280.3500061035156,35837.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545610547065736,1.0,0.0,0.0,3.6626055240631104,3.662631750106812,8.951042218541261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.18896484375,0.0,1634.1151123046875,1895.4371337890625,0.0,3903.957275390625,0.9226019382476808,1.0,0.0,3.0,1.0,0.0
12149220,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8243061900138855,0.4169157743453979,0.3791545331478119,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9367755055427552,0.6103100776672363,0.5804921388626099,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8810989856719971,0.5153255462646484,0.3622699081897735,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.769758403301239,0.3387506306171417,0.3253657519817352,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.6727181673049927,0.2236970365047454,1.0294231176376345,284.86834716796875,284.95001220703125,299.9633483886719,288.6681213378906,298.08905029296875,297.2552185058594,284.8672180175781,1.0,0.6262685060501099,0.4117451906204223,0.4117451906204223,1.0,1.0,-3.2141897678375244,0.990580141544342,2.223609685897827,0.2667196094989776,0.9019806385040284,0.9019806385040284,0.0,203.5643920898437,211.0,44814.59375,0.0,3008.018310546875,1.0,280.3581237792969,283.28521728515625,291.7236022949219,294.6102905273437,293.1499938964844,293.1499938964844,280.04998779296875,36023.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96898353099823,1.0,0.0,0.0,3.662302494049072,3.6623284816741934,8.94956031061156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.0615234375,0.0,1635.148681640625,1895.4371337890625,0.0,4032.2490234375,0.922659397125244,1.0,0.0,3.0,1.0,0.0
12149280,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8243061900138855,0.4169157743453979,0.3791545331478119,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9367755055427552,0.6103100776672363,0.5804921388626099,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8810989856719971,0.5153255462646484,0.3622699081897735,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.769758403301239,0.3387506306171417,0.3253657519817352,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.6727181673049927,0.2236970365047454,1.0294231176376345,284.86834716796875,284.95001220703125,299.9633483886719,288.6681213378906,298.08905029296875,297.2552185058594,284.8672180175781,1.0,0.6262685060501099,0.4117451906204223,0.4117451906204223,1.0,1.0,-3.2141897678375244,0.990580141544342,2.223609685897827,0.2667196094989776,0.9019806385040284,0.9019806385040284,0.0,203.5643920898437,211.0,44814.59375,0.0,3008.018310546875,1.0,280.3581237792969,283.28521728515625,291.7236022949219,294.6102905273437,293.1499938964844,293.1499938964844,280.04998779296875,36023.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96898353099823,1.0,0.0,0.0,3.662302494049072,3.6623284816741934,8.94956031061156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.0615234375,0.0,1635.148681640625,1895.4371337890625,0.0,4032.2490234375,0.922659397125244,1.0,0.0,3.0,1.0,0.0
12149340,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864318847656,0.8186250329017639,0.4143077135086059,0.3771007657051086,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.9295271039009094,0.6078842878341675,0.5785616040229797,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6863098144531,0.8774710893630981,0.5174053907394409,0.3639238178730011,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68658447265625,0.7650795578956604,0.3379008769989013,0.3248645961284637,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.68707275390625,0.6681827306747437,0.222792237997055,1.0267612934112549,284.6863708496094,284.95001220703125,299.9449157714844,288.706787109375,298.07098388671875,297.2403869628906,284.6851806640625,1.0,0.6277856826782227,0.4109253287315368,0.4109253287315368,1.0,1.0,-3.207589626312256,0.986030101776123,2.221559524536133,0.2636512219905853,0.8969460725784302,0.8969460725784302,0.0,207.90625,214.0,45875.48046875,0.0,3017.832763671875,1.0,280.0580444335937,283.06170654296875,291.7542724609375,294.71453857421875,293.1499938964844,293.1499938964844,280.3500061035156,36256.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811298847198486,1.0,0.0,0.0,3.653532981872559,3.65355920791626,8.906752100301674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.98974609375,0.0,1626.4632568359375,1895.4371337890625,0.0,4138.537109375,0.9208313226699828,1.0,0.0,3.0,1.0,0.0
12149400,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864318847656,0.8186250329017639,0.4143077135086059,0.3771007657051086,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.9295271039009094,0.6078842878341675,0.5785616040229797,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6863098144531,0.8774710893630981,0.5174053907394409,0.3639238178730011,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68658447265625,0.7650795578956604,0.3379008769989013,0.3248645961284637,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.68707275390625,0.6681827306747437,0.222792237997055,1.0267612934112549,284.6863708496094,284.95001220703125,299.9449157714844,288.706787109375,298.07098388671875,297.2403869628906,284.6851806640625,1.0,0.6277856826782227,0.4109253287315368,0.4109253287315368,1.0,1.0,-3.207589626312256,0.986030101776123,2.221559524536133,0.2636512219905853,0.8969460725784302,0.8969460725784302,0.0,207.90625,214.0,45875.48046875,0.0,3017.832763671875,1.0,280.0580444335937,283.06170654296875,291.7542724609375,294.71453857421875,293.1499938964844,293.1499938964844,280.3500061035156,36256.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811298847198486,1.0,0.0,0.0,3.653532981872559,3.65355920791626,8.906752100301674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.98974609375,0.0,1626.4632568359375,1895.4371337890625,0.0,4138.537109375,0.9208313226699828,1.0,0.0,3.0,1.0,0.0
12149460,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.8148391842842102,0.4133661687374115,0.3758672773838043,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.9246739745140076,0.6070495247840881,0.5773544907569885,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.8759257197380066,0.5210586786270142,0.3661671578884125,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.7620724439620972,0.337932676076889,0.3246936798095703,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.6650906205177307,0.2224544435739517,1.024738311767578,284.856689453125,284.95001220703125,299.9263000488281,288.738037109375,298.0639343261719,297.2404479980469,284.8581848144531,1.0,0.6291490197181702,0.4103338420391083,0.4103338420391083,1.0,1.0,-3.204700469970703,0.9834117293357848,2.221288681030273,0.2614538371562958,0.8970820307731628,0.8970820307731628,0.0,211.0018768310547,217.0,44782.64453125,0.0,3028.667236328125,1.0,280.3420104980469,283.2734069824219,291.6958923339844,294.5209655761719,293.1499938964844,293.1499938964844,280.6499938964844,36155.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684653878211976,1.0,0.0,0.0,3.647052049636841,3.647078275680542,8.875181265466381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.560546875,0.0,1618.0335693359375,1895.4371337890625,0.0,4027.677978515625,0.9193189740180968,1.0,0.0,3.0,1.0,0.0
12149520,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.8148391842842102,0.4133661687374115,0.3758672773838043,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.9246739745140076,0.6070495247840881,0.5773544907569885,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.8759257197380066,0.5210586786270142,0.3661671578884125,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.7620724439620972,0.337932676076889,0.3246936798095703,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.6650906205177307,0.2224544435739517,1.024738311767578,284.856689453125,284.95001220703125,299.9263000488281,288.738037109375,298.0639343261719,297.2404479980469,284.8581848144531,1.0,0.6291490197181702,0.4103338420391083,0.4103338420391083,1.0,1.0,-3.204700469970703,0.9834117293357848,2.221288681030273,0.2614538371562958,0.8970820307731628,0.8970820307731628,0.0,211.0018768310547,217.0,44782.64453125,0.0,3028.667236328125,1.0,280.3420104980469,283.2734069824219,291.6958923339844,294.5209655761719,293.1499938964844,293.1499938964844,280.6499938964844,36155.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684653878211976,1.0,0.0,0.0,3.647052049636841,3.647078275680542,8.875181265466381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.560546875,0.0,1618.0335693359375,1895.4371337890625,0.0,4027.677978515625,0.9193189740180968,1.0,0.0,3.0,1.0,0.0
12149580,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8136932849884033,0.4138234853744507,0.3760914802551269,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.9231902956962584,0.6078522205352783,0.5778509378433228,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.8771460056304932,0.5261053442955017,0.3695124983787536,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.7614980340003967,0.3390353918075561,0.3255728483200073,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.6643466353416443,0.222996175289154,1.0265425443649292,285.0503845214844,284.95001220703125,299.9075012207031,288.76123046875,298.06622314453125,297.2533874511719,285.0520935058594,1.0,0.6311737298965454,0.4097423553466797,0.4097423553466797,1.0,1.0,-3.21280574798584,0.9847251772880554,2.2280807495117188,0.2607864737510681,0.9000127911567688,0.9000127911567688,0.0,212.7765045166016,220.0,43779.5234375,0.0,3055.64599609375,1.0,280.6418762207031,283.50653076171875,291.70489501953125,294.4488830566406,293.1499938964844,293.1499938964844,280.95001220703125,35953.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538515210151672,1.0,0.0,0.0,3.648127317428589,3.648153305053711,8.880414839040895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.57568359375,0.0,1617.793701171875,1895.4371337890625,0.0,3897.5927734375,0.9194261431694032,1.0,0.0,3.0,1.0,0.0
12149640,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8136932849884033,0.4138234853744507,0.3760914802551269,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.9231902956962584,0.6078522205352783,0.5778509378433228,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.8771460056304932,0.5261053442955017,0.3695124983787536,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.7614980340003967,0.3390353918075561,0.3255728483200073,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.6643466353416443,0.222996175289154,1.0265425443649292,285.0503845214844,284.95001220703125,299.9075012207031,288.76123046875,298.06622314453125,297.2533874511719,285.0520935058594,1.0,0.6311737298965454,0.4097423553466797,0.4097423553466797,1.0,1.0,-3.21280574798584,0.9847251772880554,2.2280807495117188,0.2607864737510681,0.9000127911567688,0.9000127911567688,0.0,212.7765045166016,220.0,43779.5234375,0.0,3055.64599609375,1.0,280.6418762207031,283.50653076171875,291.70489501953125,294.4488830566406,293.1499938964844,293.1499938964844,280.95001220703125,35953.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538515210151672,1.0,0.0,0.0,3.648127317428589,3.648153305053711,8.880414839040895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.57568359375,0.0,1617.793701171875,1895.4371337890625,0.0,3897.5927734375,0.9194261431694032,1.0,0.0,3.0,1.0,0.0
12149700,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1956481933594,0.8134139180183411,0.4142925441265106,0.376422107219696,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1970520019531,0.9228410720825196,0.6085721850395203,0.5784133076667786,297.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19659423828125,0.8780591487884521,0.5288957953453064,0.3713692128658294,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.761525571346283,0.3398205935955047,0.3262427747249603,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19158935546875,0.6643288731575012,0.2234851866960525,1.0284627676010132,285.1962280273437,284.95001220703125,299.8980407714844,288.7695617675781,298.06884765625,297.2618713378906,285.20416259765625,1.0,0.6324465274810791,0.4094466269016266,0.4094466269016266,1.0,1.0,-3.2192232608795166,0.9862179756164552,2.233005285263061,0.260784387588501,0.903069019317627,0.903069019317627,0.0,213.61087036132807,220.0,42939.68359375,0.0,3073.951171875,1.0,280.8986511230469,283.6896057128906,291.69305419921875,294.3328857421875,293.1499938964844,293.1499938964844,280.95001220703125,35818.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451791048049928,1.0,0.0,0.0,3.651883602142334,3.651909589767456,8.898711598703812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.337890625,0.0,1621.228515625,1895.4371337890625,0.0,3819.429931640625,0.9202155470848083,1.0,0.0,3.0,1.0,0.0
12149760,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2507629394531,0.8134380578994751,0.4149140119552612,0.3769750297069549,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25103759765625,0.9228635430336,0.609486997127533,0.5792457461357117,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2509460449219,0.8792842030525208,0.5318552851676941,0.3734094798564911,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25054931640625,0.7618356347084045,0.3407503366470337,0.3270947635173797,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499084472656,0.6646071672439575,0.2241105288267135,1.0311238765716553,285.2508850097656,284.95001220703125,299.8885192871094,288.7756042480469,298.0723571777344,297.2717590332031,285.25262451171875,1.0,0.633914589881897,0.4090956449508667,0.4090956449508667,1.0,1.0,-3.2275636196136475,0.9882508516311646,2.2393128871917725,0.2608945667743683,0.9056663513183594,0.9056663513183594,0.0,214.3623962402344,223.0,42951.66796875,0.0,3096.001708984375,1.0,280.9419250488281,283.74462890625,291.7297058105469,294.4183349609375,293.1499938964844,293.1499938964844,280.6499938964844,35705.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418675899505616,1.0,0.0,0.0,3.658289670944214,3.658315658569336,8.929958994485787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.76611328125,0.0,1627.9854736328125,1895.4371337890625,0.0,3789.412841796875,0.9215556383132936,1.0,0.0,3.0,1.0,0.0
12149820,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.811398446559906,0.41434046626091,0.3770768940448761,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.9204064011573792,0.609480619430542,0.5799105763435364,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.8795695900917053,0.536068320274353,0.3767760097980499,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.7607418298721313,0.3415672779083252,0.3282963037490845,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.6636660695075989,0.2246661782264709,1.0351831912994385,285.0888061523437,284.95001220703125,299.8693542480469,288.7804870605469,298.0670166015625,297.274169921875,285.0877990722656,1.0,0.6368395686149597,0.4083937108516693,0.4083937108516693,1.0,1.0,-3.2388734817504883,0.9903595447540284,2.24851393699646,0.2606063187122345,0.9061771035194396,0.9061771035194396,0.0,217.21600341796875,226.0,44112.27734375,0.0,3136.189453125,1.0,280.6578369140625,283.53594970703125,291.83306884765625,294.6668701171875,293.1499938964844,293.1499938964844,280.3500061035156,35790.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568873047828674,1.0,0.0,0.0,3.666650772094727,3.666676998138428,8.970824865173199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.3486328125,0.0,1638.582763671875,1895.4371337890625,0.0,3924.790771484375,0.923487663269043,1.0,0.0,3.0,1.0,0.0
12149880,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.811398446559906,0.41434046626091,0.3770768940448761,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.9204064011573792,0.609480619430542,0.5799105763435364,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.8795695900917053,0.536068320274353,0.3767760097980499,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.7607418298721313,0.3415672779083252,0.3282963037490845,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.6636660695075989,0.2246661782264709,1.0351831912994385,285.0888061523437,284.95001220703125,299.8693542480469,288.7804870605469,298.0670166015625,297.274169921875,285.0877990722656,1.0,0.6368395686149597,0.4083937108516693,0.4083937108516693,1.0,1.0,-3.2388734817504883,0.9903595447540284,2.24851393699646,0.2606063187122345,0.9061771035194396,0.9061771035194396,0.0,217.21600341796875,226.0,44112.27734375,0.0,3136.189453125,1.0,280.6578369140625,283.53594970703125,291.83306884765625,294.6668701171875,293.1499938964844,293.1499938964844,280.3500061035156,35790.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568873047828674,1.0,0.0,0.0,3.666650772094727,3.666676998138428,8.970824865173199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.3486328125,0.0,1638.582763671875,1895.4371337890625,0.0,3924.790771484375,0.923487663269043,1.0,0.0,3.0,1.0,0.0
12149940,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8066623210906982,0.4123588800430298,0.3757044374942779,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.914795219898224,0.6077588796615601,0.5787929892539978,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8771990537643433,0.5389396548271179,0.3790643215179443,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7573427557945251,0.3412777483463287,0.3284126818180084,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6605154871940613,0.2243319749832153,1.035378098487854,284.9056091308594,284.95001220703125,299.8500061035156,288.7751159667969,298.0521545410156,297.26348876953125,284.9042358398437,1.0,0.6390960216522217,0.4076917767524719,0.4076917767524719,1.0,1.0,-3.2390153408050537,0.9885013103485109,2.250514030456543,0.2587945759296417,0.9040603637695312,0.9040603637695312,0.0,221.4496459960937,229.0,45249.9296875,0.0,3159.902587890625,1.0,280.3582458496094,283.3095703125,291.8427124023437,294.77197265625,293.1499938964844,293.1499938964844,280.04998779296875,35970.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737913608551024,1.0,0.0,0.0,3.668302059173584,3.668328285217285,8.978906862466829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.34326171875,0.0,1641.91357421875,1895.4371337890625,0.0,4074.524658203125,0.9239835143089294,1.0,0.0,3.0,1.0,0.0
12150000,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8066623210906982,0.4123588800430298,0.3757044374942779,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.914795219898224,0.6077588796615601,0.5787929892539978,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8771990537643433,0.5389396548271179,0.3790643215179443,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7573427557945251,0.3412777483463287,0.3284126818180084,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6605154871940613,0.2243319749832153,1.035378098487854,284.9056091308594,284.95001220703125,299.8500061035156,288.7751159667969,298.0521545410156,297.26348876953125,284.9042358398437,1.0,0.6390960216522217,0.4076917767524719,0.4076917767524719,1.0,1.0,-3.2390153408050537,0.9885013103485109,2.250514030456543,0.2587945759296417,0.9040603637695312,0.9040603637695312,0.0,221.4496459960937,229.0,45249.9296875,0.0,3159.902587890625,1.0,280.3582458496094,283.3095703125,291.8427124023437,294.77197265625,293.1499938964844,293.1499938964844,280.04998779296875,35970.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737913608551024,1.0,0.0,0.0,3.668302059173584,3.668328285217285,8.978906862466829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.34326171875,0.0,1641.91357421875,1895.4371337890625,0.0,4074.524658203125,0.9239835143089294,1.0,0.0,3.0,1.0,0.0
12150060,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348022460937,0.8026716113090515,0.4105031788349151,0.3743183314800262,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.9102596044540404,0.6059240698814392,0.5773987770080566,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7343139648437,0.8750357031822205,0.5405741930007935,0.3804070055484772,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352600097656,0.7544310688972473,0.3406462967395782,0.3280817568302154,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366943359375,0.6577255129814148,0.2237103730440139,1.0337625741958618,284.7345275878906,284.95001220703125,299.8359680175781,288.76715087890625,298.0389709472656,297.252685546875,284.7308654785156,1.0,0.6402740478515625,0.4071228206157684,0.4071228206157684,1.0,1.0,-3.2349517345428467,0.9855239391326904,2.249427795410156,0.2567581832408905,0.9004618525505066,0.9004618525505066,0.0,224.6265411376953,229.0,46264.3828125,0.0,3168.607421875,1.0,280.0726928710937,283.0987854003906,291.8431701660156,294.8651733398437,293.1499938964844,293.1499938964844,280.04998779296875,36156.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859437942504884,1.0,0.0,0.0,3.664111614227295,3.664137840270996,8.958404578152113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.072265625,0.0,1638.3050537109375,1895.4371337890625,0.0,4180.17138671875,0.9231473207473756,1.0,0.0,3.0,1.0,0.0
12150120,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7168884277344,0.801013708114624,0.4097675085067749,0.3736809492111206,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166442871094,0.908419668674469,0.6051641702651978,0.5767236948013306,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.8741006255149841,0.5411942005157471,0.3808517158031463,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.7532098293304443,0.340356707572937,0.3278608620166778,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176208496094,0.656539797782898,0.2234184890985489,1.0327495336532593,284.716796875,284.95001220703125,299.8305053710937,288.76397705078125,298.0337829589844,297.2484436035156,284.7153625488281,1.0,0.6406272649765015,0.4069015383720398,0.4069015383720398,1.0,1.0,-3.232424736022949,0.9840296506881714,2.2483952045440674,0.2558219134807586,0.8993836045265198,0.8993836045265198,0.0,225.8787536621093,232.0,46267.484375,0.0,3170.017822265625,1.0,280.0579833984375,283.0811462402344,291.81964111328125,294.8196105957031,293.1499938964844,293.1499938964844,280.3500061035156,36204.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876078367233276,1.0,0.0,0.0,3.661438465118408,3.661464691162109,8.945338549892767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.013671875,0.0,1635.4788818359375,1895.4371337890625,0.0,4194.4951171875,0.9225875735282898,1.0,0.0,3.0,1.0,0.0
12150180,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7972413897514343,0.4087955951690674,0.3724342286586761,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9042524099349976,0.6041143536567688,0.5753290057182312,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8728652000427246,0.5450561046600342,0.3832323253154754,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.750500500202179,0.3402942419052124,0.327608197927475,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.6537755727767944,0.2230451703071594,1.0306065082550049,284.8804931640625,284.95001220703125,299.8109436035156,288.7520751953125,298.0260925292969,297.2484741210937,284.8817443847656,1.0,0.6419655680656433,0.4061112999916076,0.4061112999916076,1.0,1.0,-3.2292165756225586,0.9807630777359008,2.248453617095948,0.2530585825443268,0.8997936248779297,0.8997936248779297,0.0,229.05145263671875,235.0,45120.7265625,0.0,3180.549072265625,1.0,280.3420715332031,283.28826904296875,291.7153625488281,294.5741577148437,293.1499938964844,293.1499938964844,280.6499938964844,36112.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760497212409972,1.0,0.0,0.0,3.65659761428833,3.6566238403320312,8.9217002141595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.7822265625,0.0,1629.0244140625,1895.4371337890625,0.0,4094.292236328125,0.9214523434638976,1.0,0.0,3.0,1.0,0.0
12150240,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7972413897514343,0.4087955951690674,0.3724342286586761,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9042524099349976,0.6041143536567688,0.5753290057182312,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8728652000427246,0.5450561046600342,0.3832323253154754,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.750500500202179,0.3402942419052124,0.327608197927475,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.6537755727767944,0.2230451703071594,1.0306065082550049,284.8804931640625,284.95001220703125,299.8109436035156,288.7520751953125,298.0260925292969,297.2484741210937,284.8817443847656,1.0,0.6419655680656433,0.4061112999916076,0.4061112999916076,1.0,1.0,-3.2292165756225586,0.9807630777359008,2.248453617095948,0.2530585825443268,0.8997936248779297,0.8997936248779297,0.0,229.05145263671875,235.0,45120.7265625,0.0,3180.549072265625,1.0,280.3420715332031,283.28826904296875,291.7153625488281,294.5741577148437,293.1499938964844,293.1499938964844,280.6499938964844,36112.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760497212409972,1.0,0.0,0.0,3.65659761428833,3.6566238403320312,8.9217002141595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.7822265625,0.0,1629.0244140625,1895.4371337890625,0.0,4094.292236328125,0.9214523434638976,1.0,0.0,3.0,1.0,0.0
