time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12150300,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7963897585868835,0.4088774621486664,0.3723602592945099,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9033010601997375,0.6042422652244568,0.5752665996551514,297.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8732464909553528,0.5475658178329468,0.3848493099212646,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7499921321868896,0.3406860828399658,0.3278709053993225,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.6532012224197388,0.2231962233781814,1.0309133529663086,285.0194702148437,284.95001220703125,299.8011169433594,288.745849609375,298.02606201171875,297.25372314453125,285.02685546875,1.0,0.6428473591804504,0.4057161808013916,0.4057161808013916,1.0,1.0,-3.2316761016845703,0.9805631637573242,2.251112937927246,0.2522219717502594,0.9016066789627076,0.9016066789627076,0.0,230.0922698974609,235.0,44148.21484375,0.0,3191.665771484375,1.0,280.59881591796875,283.4660949707031,291.6715087890625,294.40838623046875,293.1499938964844,293.1499938964844,280.6499938964844,36007.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666277170181274,1.0,0.0,0.0,3.656651496887207,3.656677722930908,8.921963399188826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.8603515625,0.0,1628.305419921875,1895.4371337890625,0.0,4011.441162109375,0.9214276671409608,1.0,0.0,3.0,1.0,0.0
12150360,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.7960818409919739,0.4091968536376953,0.3726116716861725,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.9029218554496764,0.6046746373176575,0.575603187084198,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.874152660369873,0.5503271222114563,0.3867295086383819,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.7499425411224365,0.3412955105304718,0.3283942937850952,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.6530852317810059,0.2235417068004608,1.032225489616394,285.0686950683594,284.95001220703125,299.7912902832031,288.73944091796875,298.0280456542969,297.2613830566406,285.07012939453125,1.0,0.6439348459243774,0.4054594933986664,0.4054594933986664,1.0,1.0,-3.236846685409546,0.9816694259643556,2.2551772594451904,0.2520962357521057,0.9029294848442078,0.9029294848442078,0.0,230.89195251464844,238.0,44068.83203125,0.0,3207.399658203125,1.0,280.6422119140625,283.5177307128906,291.68524169921875,294.4577941894531,293.1499938964844,293.1499938964844,280.3500061035156,35919.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619418382644652,1.0,0.0,0.0,3.6589434146881104,3.658969640731812,8.93315132088901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.0654296875,0.0,1630.368896484375,1895.4371337890625,0.0,3969.876708984375,0.9218538403511048,1.0,0.0,3.0,1.0,0.0
12150420,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7938674092292786,0.4082542955875397,0.3723218739032745,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9006203413009644,0.6039883494377136,0.5755510926246643,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8743935823440552,0.5542966723442078,0.3898952603340149,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7487085461616516,0.3416544795036316,0.3291128277778625,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.6519147157669067,0.2236948162317276,1.0342663526535034,284.9076843261719,284.95001220703125,299.77154541015625,288.7261962890625,298.0216064453125,297.26202392578125,284.9065856933594,1.0,0.6461817026138306,0.4049460887908935,0.4049460887908935,1.0,1.0,-3.243572235107422,0.9826333522796632,2.260938882827759,0.2516559362411499,0.9010476469993592,0.9010476469993592,0.0,233.58551025390625,241.0,45215.03125,0.0,3237.070556640625,1.0,280.3576354980469,283.31414794921875,291.7645568847656,294.67205810546875,293.1499938964844,293.1499938964844,280.04998779296875,36032.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737650752067566,1.0,0.0,0.0,3.658455848693848,3.658482074737549,8.930770718507119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.3564453125,0.0,1630.6358642578125,1895.4371337890625,0.0,4074.294189453125,0.921797513961792,1.0,0.0,3.0,1.0,0.0
12150480,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7938674092292786,0.4082542955875397,0.3723218739032745,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9006203413009644,0.6039883494377136,0.5755510926246643,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8743935823440552,0.5542966723442078,0.3898952603340149,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7487085461616516,0.3416544795036316,0.3291128277778625,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.6519147157669067,0.2236948162317276,1.0342663526535034,284.9076843261719,284.95001220703125,299.77154541015625,288.7261962890625,298.0216064453125,297.26202392578125,284.9065856933594,1.0,0.6461817026138306,0.4049460887908935,0.4049460887908935,1.0,1.0,-3.243572235107422,0.9826333522796632,2.260938882827759,0.2516559362411499,0.9010476469993592,0.9010476469993592,0.0,233.58551025390625,241.0,45215.03125,0.0,3237.070556640625,1.0,280.3576354980469,283.31414794921875,291.7645568847656,294.67205810546875,293.1499938964844,293.1499938964844,280.04998779296875,36032.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737650752067566,1.0,0.0,0.0,3.658455848693848,3.658482074737549,8.930770718507119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.3564453125,0.0,1630.6358642578125,1895.4371337890625,0.0,4074.294189453125,0.921797513961792,1.0,0.0,3.0,1.0,0.0
12150540,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.723876953125,0.7893570065498352,0.4060321152210235,0.3707105219364166,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.8959624171257019,0.6017637252807617,0.5739282369613647,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.72369384765625,0.8724090456962585,0.5570073127746582,0.3920580744743347,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240295410156,0.7456346750259399,0.3410321474075317,0.3288887143135071,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245483398437,0.6490160226821899,0.2230817973613739,1.0330774784088137,284.7237854003906,284.95001220703125,299.7517395019531,288.7123718261719,298.0068359375,297.25115966796875,284.7224426269531,1.0,0.6478978395462036,0.4044327139854431,0.4044327139854431,1.0,1.0,-3.240593671798706,0.980177879333496,2.26041579246521,0.2499240487813949,0.8965031504631042,0.8965031504631042,0.0,237.55718994140625,244.0,46265.58984375,0.0,3252.478515625,1.0,280.0580749511719,283.09014892578125,291.76715087890625,294.76104736328125,293.1499938964844,293.1499938964844,280.3500061035156,36237.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880194067955016,1.0,0.0,0.0,3.650362253189087,3.650388479232788,8.891299216884363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.51171875,0.0,1622.560546875,1895.4371337890625,0.0,4198.0322265625,0.9201009273529052,1.0,0.0,3.0,1.0,0.0
12150600,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.723876953125,0.7893570065498352,0.4060321152210235,0.3707105219364166,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.8959624171257019,0.6017637252807617,0.5739282369613647,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.72369384765625,0.8724090456962585,0.5570073127746582,0.3920580744743347,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240295410156,0.7456346750259399,0.3410321474075317,0.3288887143135071,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245483398437,0.6490160226821899,0.2230817973613739,1.0330774784088137,284.7237854003906,284.95001220703125,299.7517395019531,288.7123718261719,298.0068359375,297.25115966796875,284.7224426269531,1.0,0.6478978395462036,0.4044327139854431,0.4044327139854431,1.0,1.0,-3.240593671798706,0.980177879333496,2.26041579246521,0.2499240487813949,0.8965031504631042,0.8965031504631042,0.0,237.55718994140625,244.0,46265.58984375,0.0,3252.478515625,1.0,280.0580749511719,283.09014892578125,291.76715087890625,294.76104736328125,293.1499938964844,293.1499938964844,280.3500061035156,36237.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880194067955016,1.0,0.0,0.0,3.650362253189087,3.650388479232788,8.891299216884363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.51171875,0.0,1622.560546875,1895.4371337890625,0.0,4198.0322265625,0.9201009273529052,1.0,0.0,3.0,1.0,0.0
12150660,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7860214114189148,0.4051991403102875,0.3696219325065613,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8923876285552979,0.6007868051528931,0.5726516246795654,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8715817332267761,0.5611587166786194,0.3946527540683746,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.743344247341156,0.3410887122154236,0.3287773728370666,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.6467403173446655,0.2228716760873794,1.0317775011062622,284.8888854980469,284.95001220703125,299.7318725585937,288.697998046875,298.0008239746094,297.2532043457031,284.8901672363281,1.0,0.6494181752204895,0.4037476480007171,0.4037476480007171,1.0,1.0,-3.2391600608825684,0.977827489376068,2.2613325119018555,0.2476938217878341,0.8970339298248291,0.8970339298248291,0.0,240.69699096679688,247.0,45135.2421875,0.0,3266.696533203125,1.0,280.3420104980469,283.29840087890625,291.6653137207031,294.52398681640625,293.1499938964844,293.1499938964844,280.6499938964844,36124.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774661064147948,1.0,0.0,0.0,3.6450469493865967,3.645072937011719,8.865424661053112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.91455078125,0.0,1615.4285888671875,1895.4371337890625,0.0,4106.65869140625,0.9188421368598938,1.0,0.0,3.0,1.0,0.0
12150720,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7860214114189148,0.4051991403102875,0.3696219325065613,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8923876285552979,0.6007868051528931,0.5726516246795654,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8715817332267761,0.5611587166786194,0.3946527540683746,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.743344247341156,0.3410887122154236,0.3287773728370666,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.6467403173446655,0.2228716760873794,1.0317775011062622,284.8888854980469,284.95001220703125,299.7318725585937,288.697998046875,298.0008239746094,297.2532043457031,284.8901672363281,1.0,0.6494181752204895,0.4037476480007171,0.4037476480007171,1.0,1.0,-3.2391600608825684,0.977827489376068,2.2613325119018555,0.2476938217878341,0.8970339298248291,0.8970339298248291,0.0,240.69699096679688,247.0,45135.2421875,0.0,3266.696533203125,1.0,280.3420104980469,283.29840087890625,291.6653137207031,294.52398681640625,293.1499938964844,293.1499938964844,280.6499938964844,36124.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774661064147948,1.0,0.0,0.0,3.6450469493865967,3.645072937011719,8.865424661053112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.91455078125,0.0,1615.4285888671875,1895.4371337890625,0.0,4106.65869140625,0.9188421368598938,1.0,0.0,3.0,1.0,0.0
12150780,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.7849780321121216,0.4056543111801147,0.3698672354221344,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.891133189201355,0.601296603679657,0.5729060769081116,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.8729646801948547,0.5666573643684387,0.3983197808265686,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.7428790330886841,0.3421267569065094,0.3296173214912414,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.6462072730064392,0.2234542667865753,1.0338685512542725,285.0770263671875,284.95001220703125,299.71197509765625,288.68316650390625,298.0035095214844,297.2671813964844,285.0785522460937,1.0,0.6515191197395325,0.4030625522136688,0.4030625522136688,1.0,1.0,-3.247685432434082,0.9789540767669678,2.2687313556671143,0.2467602789402008,0.9002833366394043,0.9002833366394043,0.0,242.62307739257807,250.0,44090.77734375,0.0,3296.28173828125,1.0,280.641845703125,283.5277709960937,291.63238525390625,294.4058837890625,293.1499938964844,293.1499938964844,280.95001220703125,35919.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640213251113892,1.0,0.0,0.0,3.647400140762329,3.647426128387451,8.876875199348433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.9833984375,0.0,1616.677734375,1895.4371337890625,0.0,3988.35009765625,0.9192360043525696,1.0,0.0,3.0,1.0,0.0
12150840,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.7849780321121216,0.4056543111801147,0.3698672354221344,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.891133189201355,0.601296603679657,0.5729060769081116,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.8729646801948547,0.5666573643684387,0.3983197808265686,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.7428790330886841,0.3421267569065094,0.3296173214912414,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.6462072730064392,0.2234542667865753,1.0338685512542725,285.0770263671875,284.95001220703125,299.71197509765625,288.68316650390625,298.0035095214844,297.2671813964844,285.0785522460937,1.0,0.6515191197395325,0.4030625522136688,0.4030625522136688,1.0,1.0,-3.247685432434082,0.9789540767669678,2.2687313556671143,0.2467602789402008,0.9002833366394043,0.9002833366394043,0.0,242.62307739257807,250.0,44090.77734375,0.0,3296.28173828125,1.0,280.641845703125,283.5277709960937,291.63238525390625,294.4058837890625,293.1499938964844,293.1499938964844,280.95001220703125,35919.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640213251113892,1.0,0.0,0.0,3.647400140762329,3.647426128387451,8.876875199348433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.9833984375,0.0,1616.677734375,1895.4371337890625,0.0,3988.35009765625,0.9192360043525696,1.0,0.0,3.0,1.0,0.0
12150900,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2179870605469,0.7847140431404114,0.4061014652252197,0.370188295841217,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193908691406,0.8907861709594727,0.6018401980400085,0.5733159184455872,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21923828125,0.8738978505134583,0.5696566104888916,0.4003229141235351,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2171630859375,0.7428929209709167,0.3428608179092407,0.3302475214004516,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.6462177634239197,0.2239443659782409,1.0358349084854126,285.2186584472656,284.95001220703125,299.7019958496094,288.67559814453125,298.00616455078125,297.2759094238281,285.2265319824219,1.0,0.6527999043464661,0.4027200043201446,0.4027200043201446,1.0,1.0,-3.254092216491699,0.9802632927894592,2.2738287448883057,0.2465827763080597,0.90344899892807,0.90344899892807,0.0,243.53770446777344,250.0,43211.9921875,0.0,3315.63916015625,1.0,280.89849853515625,283.7068786621094,291.6023864746094,294.2684936523437,293.1499938964844,293.1499938964844,280.95001220703125,35785.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555711150169371,1.0,0.0,0.0,3.651758909225464,3.651784896850586,8.89810394255619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.470703125,0.0,1620.8349609375,1895.4371337890625,0.0,3913.009765625,0.9201622605323792,1.0,0.0,3.0,1.0,0.0
12150960,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2709045410156,0.7847276329994202,0.4066894352436065,0.3707173764705658,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27117919921875,0.8907177448272705,0.6025634407997131,0.5739776492118835,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.875098705291748,0.5728153586387634,0.4025067985057831,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2707214355469,0.7431378364562988,0.343730479478836,0.3310497999191284,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2701416015625,0.646468460559845,0.2245616316795349,1.0384931564331057,285.2710266113281,284.95001220703125,299.6919860839844,288.6679382324219,298.0097351074219,297.285888671875,285.2726135253906,1.0,0.6542569398880005,0.4023859798908233,0.4023859798908233,1.0,1.0,-3.2623085975646973,0.9822239279747008,2.280084609985352,0.2466533631086349,0.9061557054519652,0.9061557054519652,0.0,244.36724853515625,253.0,43198.1953125,0.0,3338.646484375,1.0,280.9420166015625,283.7607727050781,291.62261962890625,294.3340759277344,293.1499938964844,293.1499938964844,280.6499938964844,35675.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521852731704712,1.0,0.0,0.0,3.658691167831421,3.658717155456543,8.931918955568108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.7392578125,0.0,1628.2362060546875,1895.4371337890625,0.0,3882.62744140625,0.9216243028640748,1.0,0.0,3.0,1.0,0.0
12151020,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.7828815579414368,0.4060967862606048,0.3707933723926544,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8887284398078918,0.6022008061408997,0.5743055939674377,297.48895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069030761719,0.8756271600723267,0.5773155689239502,0.4060954749584198,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072082519531,0.7422478199005127,0.3444157838821411,0.3321360051631927,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076354980469,0.6457772850990295,0.2250890284776687,1.0424684286117554,285.10699462890625,284.95001220703125,299.6719665527344,288.6523742675781,298.0040588378906,297.2878723144531,285.1058959960937,1.0,0.6571181416511536,0.401717871427536,0.401717871427536,1.0,1.0,-3.2732107639312744,0.9841835498809814,2.289026975631714,0.2463146448135376,0.9068994522094728,0.9068994522094728,0.0,247.3411560058593,256.0,44360.515625,0.0,3379.779052734375,1.0,280.6577453613281,283.5512390136719,291.70220947265625,294.55535888671875,293.1499938964844,293.1499938964844,280.3500061035156,35761.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665662050247192,1.0,0.0,0.0,3.668114185333252,3.668140411376953,8.977986567515472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.345703125,0.0,1640.1141357421875,1895.4371337890625,0.0,4010.896728515625,0.9237985014915466,1.0,0.0,3.0,1.0,0.0
12151080,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.7828815579414368,0.4060967862606048,0.3707933723926544,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8887284398078918,0.6022008061408997,0.5743055939674377,297.48895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069030761719,0.8756271600723267,0.5773155689239502,0.4060954749584198,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072082519531,0.7422478199005127,0.3444157838821411,0.3321360051631927,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076354980469,0.6457772850990295,0.2250890284776687,1.0424684286117554,285.10699462890625,284.95001220703125,299.6719665527344,288.6523742675781,298.0040588378906,297.2878723144531,285.1058959960937,1.0,0.6571181416511536,0.401717871427536,0.401717871427536,1.0,1.0,-3.2732107639312744,0.9841835498809814,2.289026975631714,0.2463146448135376,0.9068994522094728,0.9068994522094728,0.0,247.3411560058593,256.0,44360.515625,0.0,3379.779052734375,1.0,280.6577453613281,283.5512390136719,291.70220947265625,294.55535888671875,293.1499938964844,293.1499938964844,280.3500061035156,35761.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665662050247192,1.0,0.0,0.0,3.668114185333252,3.668140411376953,8.977986567515472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.345703125,0.0,1640.1141357421875,1895.4371337890625,0.0,4010.896728515625,0.9237985014915466,1.0,0.0,3.0,1.0,0.0
12151140,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.7786978483200073,0.4041177928447723,0.3694246709346771,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8843257427215576,0.6001389026641846,0.5728714466094971,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.8738523125648499,0.5804029703140259,0.4085437953472137,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.7394556403160095,0.3439790606498718,0.3321213126182556,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.6432663798332214,0.224709540605545,1.0424975156784058,284.9214782714844,284.95001220703125,299.6518859863281,288.6365051269531,297.9888000488281,297.2766418457031,284.9200439453125,1.0,0.6592789888381958,0.401049792766571,0.401049792766571,1.0,1.0,-3.272811889648437,0.9821876883506776,2.2906243801116943,0.2444914877414703,0.904977798461914,0.904977798461914,0.0,251.64247131347656,259.0,45487.25390625,0.0,3402.906494140625,1.0,280.3582458496094,283.3231811523437,291.69970703125,294.6441955566406,293.1499938964844,293.1499938964844,280.04998779296875,35944.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825701713562012,1.0,0.0,0.0,3.670745372772217,3.670771837234497,8.990872402137029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.07763671875,0.0,1644.6351318359375,1895.4371337890625,0.0,4151.0244140625,0.9245187640190125,1.0,0.0,3.0,1.0,0.0
12151200,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.7786978483200073,0.4041177928447723,0.3694246709346771,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8843257427215576,0.6001389026641846,0.5728714466094971,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.8738523125648499,0.5804029703140259,0.4085437953472137,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.7394556403160095,0.3439790606498718,0.3321213126182556,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.6432663798332214,0.224709540605545,1.0424975156784058,284.9214782714844,284.95001220703125,299.6518859863281,288.6365051269531,297.9888000488281,297.2766418457031,284.9200439453125,1.0,0.6592789888381958,0.401049792766571,0.401049792766571,1.0,1.0,-3.272811889648437,0.9821876883506776,2.2906243801116943,0.2444914877414703,0.904977798461914,0.904977798461914,0.0,251.64247131347656,259.0,45487.25390625,0.0,3402.906494140625,1.0,280.3582458496094,283.3231811523437,291.69970703125,294.6441955566406,293.1499938964844,293.1499938964844,280.04998779296875,35944.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825701713562012,1.0,0.0,0.0,3.670745372772217,3.670771837234497,8.990872402137029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.07763671875,0.0,1644.6351318359375,1895.4371337890625,0.0,4151.0244140625,0.9245187640190125,1.0,0.0,3.0,1.0,0.0
12151260,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.74267578125,0.7748562693595886,0.4020505845546722,0.3678620755672455,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421264648437,0.8802539110183716,0.5978159308433533,0.5710374712944031,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421569824219,0.8719469904899597,0.5823515057563782,0.4101210534572601,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74298095703125,0.7367386221885681,0.3431394100189209,0.3316169679164886,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.744140625,0.6407198309898376,0.223960280418396,1.040427803993225,284.7424011230469,284.95001220703125,299.6358337402344,288.6236267089844,297.9737854003906,297.2640991210937,284.739501953125,1.0,0.6604746580123901,0.4004522264003753,0.4004522264003753,1.0,1.0,-3.2675349712371826,0.9786937236785888,2.2888412475585938,0.2422143965959549,0.901200234889984,0.901200234889984,0.0,255.2100982666016,259.0,46502.81640625,0.0,3410.857666015625,1.0,280.0668029785156,283.1044921875,291.6905212402344,294.71893310546875,293.1499938964844,293.1499938964844,280.04998779296875,36146.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947395324707032,1.0,0.0,0.0,3.6665585041046143,3.666584730148315,8.970373528427444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.36962890625,0.0,1641.150634765625,1895.4371337890625,0.0,4255.46923828125,0.9236998558044434,1.0,0.0,3.0,1.0,0.0
12151320,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7311096191406,0.7738471031188965,0.4015357792377472,0.3674104809761047,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308349609375,0.8791843056678772,0.5972153544425964,0.5704940557479858,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308654785156,0.8714225888252258,0.5828403234481812,0.4104636609554291,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.7360114455223083,0.3429057598114013,0.3314294517040252,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318420410156,0.6400278806686401,0.22374227643013,1.0396469831466677,284.7309875488281,284.95001220703125,299.6318054199219,288.6203918457031,297.9700927734375,297.2610778808594,284.7294921875,1.0,0.6607002019882202,0.4003028273582458,0.4003028273582458,1.0,1.0,-3.265585899353028,0.97760009765625,2.2879858016967773,0.2415495812892913,0.9004780054092407,0.9004780054092407,0.0,256.10162353515625,262.0,46496.4453125,0.0,3411.412109375,1.0,280.0579528808594,283.0933837890625,291.6728820800781,294.685791015625,293.1499938964844,293.1499938964844,279.75,36179.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956876635551452,1.0,0.0,0.0,3.6648178100585938,3.664844036102295,8.961858384282095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.8330078125,0.0,1639.3177490234375,1895.4371337890625,0.0,4263.52392578125,0.9233359694480896,1.0,0.0,3.0,1.0,0.0
12151380,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5406494140625,0.7689272165298462,0.3986194431781769,0.3650535345077514,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5403747558594,0.8739534020423889,0.593795895576477,0.567586362361908,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5403747558594,0.8689174652099609,0.5848832726478577,0.4120782315731048,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5408020019531,0.7324219346046448,0.3414492905139923,0.3303276896476745,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5413513183594,0.6365633010864258,0.2224035412073135,1.0349173545837402,284.54052734375,284.95001220703125,299.6116638183594,288.6041564941406,297.9503173828125,297.2441711425781,284.5390014648437,1.0,0.66151362657547,0.3995558619499206,0.3995558619499206,1.0,1.0,-3.254188537597656,0.9715567827224731,2.2826318740844727,0.2380593568086624,0.8934338688850403,0.8934338688850403,0.0,260.3348388671875,265.0,47408.62109375,0.0,3409.1689453125,1.0,279.7583312988281,282.8666381835937,291.6634216308594,294.7269287109375,293.1499938964844,293.1499938964844,280.04998779296875,36452.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6489083766937256,3.648934364318848,8.884217663762684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.13232421875,0.0,1622.447998046875,1895.4371337890625,0.0,4300.0,0.9199213981628418,1.0,0.0,3.0,1.0,0.0
12151440,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5406494140625,0.7689272165298462,0.3986194431781769,0.3650535345077514,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5403747558594,0.8739534020423889,0.593795895576477,0.567586362361908,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5403747558594,0.8689174652099609,0.5848832726478577,0.4120782315731048,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5408020019531,0.7324219346046448,0.3414492905139923,0.3303276896476745,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5413513183594,0.6365633010864258,0.2224035412073135,1.0349173545837402,284.54052734375,284.95001220703125,299.6116638183594,288.6041564941406,297.9503173828125,297.2441711425781,284.5390014648437,1.0,0.66151362657547,0.3995558619499206,0.3995558619499206,1.0,1.0,-3.254188537597656,0.9715567827224731,2.2826318740844727,0.2380593568086624,0.8934338688850403,0.8934338688850403,0.0,260.3348388671875,265.0,47408.62109375,0.0,3409.1689453125,1.0,279.7583312988281,282.8666381835937,291.6634216308594,294.7269287109375,293.1499938964844,293.1499938964844,280.04998779296875,36452.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6489083766937256,3.648934364318848,8.884217663762684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.13232421875,0.0,1622.447998046875,1895.4371337890625,0.0,4300.0,0.9199213981628418,1.0,0.0,3.0,1.0,0.0
12151500,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6597900390625,0.766852617263794,0.3977320492267608,0.3640110194683075,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6610412597656,0.8717154264450073,0.592623233795166,0.5662297606468201,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6610107421875,0.8680484890937805,0.5865213871002197,0.4129954278469085,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6591491699219,0.7308894395828247,0.3410224914550781,0.3298045396804809,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6565856933594,0.6350429058074951,0.2219185084104538,1.0324792861938477,284.6604309082031,284.95001220703125,299.6015930175781,288.5959777832031,297.9443664550781,297.2412414550781,284.6669616699219,1.0,0.6618079543113708,0.399182379245758,0.399182379245758,1.0,1.0,-3.248838424682617,0.9686653017997742,2.2801730632781982,0.2362579405307769,0.8926483392715454,0.8926483392715454,0.0,262.1038818359375,265.0,46359.125,0.0,3406.909423828125,1.0,280.0010986328125,283.02716064453125,291.5761108398437,294.4868469238281,293.1499938964844,293.1499938964844,280.04998779296875,36420.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966385364532472,1.0,0.0,0.0,3.640758991241455,3.640785217285156,8.844579042488476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.1572265625,0.0,1612.576904296875,1895.4371337890625,0.0,4271.58935546875,0.9181076288223268,1.0,0.0,3.0,1.0,0.0
12151560,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7039794921875,0.7657474279403687,0.3973909616470337,0.3635634481906891,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7042236328125,0.8704409003257751,0.5920539498329163,0.565517246723175,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7042236328125,0.8681434392929077,0.5887348055839539,0.4144098460674286,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7038879394531,0.7300993204116821,0.3409883081912994,0.329666405916214,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7033996582031,0.6341974139213562,0.2217367440462112,1.0313050746917725,284.7041015625,284.95001220703125,299.59149169921875,288.5877685546875,297.9427490234375,297.2438049316406,284.7052917480469,1.0,0.6622744798660278,0.3990105390548706,0.3990105390548706,1.0,1.0,-3.247558355331421,0.96771502494812,2.279843330383301,0.2354808300733566,0.8914817571640015,0.8914817571640015,0.0,263.2415466308594,268.0,46178.3359375,0.0,3410.336181640625,1.0,280.04248046875,283.0762634277344,291.5551147460937,294.4806213378906,293.1499938964844,293.1499938964844,280.3500061035156,36376.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992342472076416,1.0,0.0,0.0,3.634341955184937,3.6343679428100586,8.813428280518565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.62060546875,0.0,1604.69287109375,1895.4371337890625,0.0,4235.05126953125,0.9165944457054138,1.0,0.0,3.0,1.0,0.0
12151620,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7648016214370728,0.397558331489563,0.3635296821594238,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8692092299461365,0.5919651985168457,0.5651779174804688,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8695632219314575,0.5940736532211304,0.4179456233978271,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.729604184627533,0.3416678011417389,0.3301339447498321,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.6335873007774353,0.2220200002193451,1.0318812131881714,284.8919677734375,284.95001220703125,299.5713195800781,288.57135009765625,297.9454040527344,297.2568054199219,284.8935546875,1.0,0.6637731194496155,0.3986668884754181,0.3986668884754181,1.0,1.0,-3.252605676651001,0.9685289859771729,2.284076690673828,0.2350177317857742,0.8922598958015442,0.8922598958015442,0.0,264.8609619140625,271.0,45064.27734375,0.0,3430.75830078125,1.0,280.3414306640625,283.3075561523437,291.51885986328125,294.3534240722656,293.1499938964844,293.1499938964844,280.6499938964844,36187.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785615801811218,1.0,0.0,0.0,3.626847267150879,3.626873254776001,8.777116136116092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.4130859375,0.0,1594.49267578125,1895.4371337890625,0.0,4116.20751953125,0.9147669672966005,1.0,0.0,3.0,1.0,0.0
12151680,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7648016214370728,0.397558331489563,0.3635296821594238,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8692092299461365,0.5919651985168457,0.5651779174804688,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8695632219314575,0.5940736532211304,0.4179456233978271,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.729604184627533,0.3416678011417389,0.3301339447498321,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.6335873007774353,0.2220200002193451,1.0318812131881714,284.8919677734375,284.95001220703125,299.5713195800781,288.57135009765625,297.9454040527344,297.2568054199219,284.8935546875,1.0,0.6637731194496155,0.3986668884754181,0.3986668884754181,1.0,1.0,-3.252605676651001,0.9685289859771729,2.284076690673828,0.2350177317857742,0.8922598958015442,0.8922598958015442,0.0,264.8609619140625,271.0,45064.27734375,0.0,3430.75830078125,1.0,280.3414306640625,283.3075561523437,291.51885986328125,294.3534240722656,293.1499938964844,293.1499938964844,280.6499938964844,36187.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785615801811218,1.0,0.0,0.0,3.626847267150879,3.626873254776001,8.777116136116092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.4130859375,0.0,1594.49267578125,1895.4371337890625,0.0,4116.20751953125,0.9147669672966005,1.0,0.0,3.0,1.0,0.0
12151740,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7645838260650635,0.3983329236507416,0.3641454875469208,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.8687509894371033,0.5926823019981384,0.5657294988632202,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839538574219,0.8716644048690796,0.6000880002975464,0.4220325648784637,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.7298071384429932,0.3429745137691498,0.3312754333019256,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.6337629556655884,0.2229036539793014,1.035427451133728,285.08380126953125,284.95001220703125,299.5511169433594,288.554931640625,297.95184326171875,297.2748718261719,285.0854187011719,1.0,0.666026771068573,0.3983232080936432,0.3983232080936432,1.0,1.0,-3.264554500579834,0.9717342257499696,2.29282021522522,0.235467329621315,0.895626425743103,0.895626425743103,0.0,266.3682556152344,274.0,44051.17578125,0.0,3466.342041015625,1.0,280.6416931152344,283.54010009765625,291.5067749023437,294.27178955078125,293.1499938964844,293.1499938964844,280.95001220703125,35945.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662056565284728,1.0,0.0,0.0,3.628219842910767,3.6282455921173096,8.783759994912543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.318359375,0.0,1594.302734375,1895.4371337890625,0.0,4007.70703125,0.914906680583954,1.0,0.0,3.0,1.0,0.0
12151800,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7645838260650635,0.3983329236507416,0.3641454875469208,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.8687509894371033,0.5926823019981384,0.5657294988632202,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839538574219,0.8716644048690796,0.6000880002975464,0.4220325648784637,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.7298071384429932,0.3429745137691498,0.3312754333019256,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.6337629556655884,0.2229036539793014,1.035427451133728,285.08380126953125,284.95001220703125,299.5511169433594,288.554931640625,297.95184326171875,297.2748718261719,285.0854187011719,1.0,0.666026771068573,0.3983232080936432,0.3983232080936432,1.0,1.0,-3.264554500579834,0.9717342257499696,2.29282021522522,0.235467329621315,0.895626425743103,0.895626425743103,0.0,266.3682556152344,274.0,44051.17578125,0.0,3466.342041015625,1.0,280.6416931152344,283.54010009765625,291.5067749023437,294.27178955078125,293.1499938964844,293.1499938964844,280.95001220703125,35945.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662056565284728,1.0,0.0,0.0,3.628219842910767,3.6282455921173096,8.783759994912543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.318359375,0.0,1594.302734375,1895.4371337890625,0.0,4007.70703125,0.914906680583954,1.0,0.0,3.0,1.0,0.0
12151860,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27978515625,0.7645917534828186,0.3994799256324768,0.3651253879070282,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799987792969,0.8685194849967957,0.593881368637085,0.5667829513549805,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799987792969,0.8739441633224487,0.6065400242805481,0.4264459908008575,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796630859375,0.7302588820457458,0.3446700572967529,0.3328242897987366,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27911376953125,0.6342859864234924,0.2241762429475784,1.040907621383667,285.2799072265625,284.95001220703125,299.5309143066406,288.53857421875,297.9593200683594,297.2950744628906,285.2808532714844,1.0,0.6688981652259827,0.3976440727710724,0.3976440727710724,1.0,1.0,-3.280754804611206,0.9754964113235474,2.305258274078369,0.2355541884899139,0.9016361236572266,0.9016361236572266,0.0,268.10955810546875,277.0,43179.77734375,0.0,3513.249755859375,1.0,280.9415588378906,283.7750244140625,291.4989929199219,294.2082214355469,293.1499938964844,293.1499938964844,280.6499938964844,35677.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556337594985962,1.0,0.0,0.0,3.639428377151489,3.6394543647766113,8.838114808895625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.62060546875,0.0,1605.463623046875,1895.4371337890625,0.0,3913.570556640625,0.9172541499137878,1.0,0.0,3.0,1.0,0.0
12151920,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27978515625,0.7645917534828186,0.3994799256324768,0.3651253879070282,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799987792969,0.8685194849967957,0.593881368637085,0.5667829513549805,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799987792969,0.8739441633224487,0.6065400242805481,0.4264459908008575,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796630859375,0.7302588820457458,0.3446700572967529,0.3328242897987366,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27911376953125,0.6342859864234924,0.2241762429475784,1.040907621383667,285.2799072265625,284.95001220703125,299.5309143066406,288.53857421875,297.9593200683594,297.2950744628906,285.2808532714844,1.0,0.6688981652259827,0.3976440727710724,0.3976440727710724,1.0,1.0,-3.280754804611206,0.9754964113235474,2.305258274078369,0.2355541884899139,0.9016361236572266,0.9016361236572266,0.0,268.10955810546875,277.0,43179.77734375,0.0,3513.249755859375,1.0,280.9415588378906,283.7750244140625,291.4989929199219,294.2082214355469,293.1499938964844,293.1499938964844,280.6499938964844,35677.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556337594985962,1.0,0.0,0.0,3.639428377151489,3.6394543647766113,8.838114808895625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.62060546875,0.0,1605.463623046875,1895.4371337890625,0.0,3913.570556640625,0.9172541499137878,1.0,0.0,3.0,1.0,0.0
12151980,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.7630464434623718,0.3989472687244415,0.3652637600898742,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8667423129081726,0.5933628082275391,0.5669804215431213,297.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.8745736479759216,0.6111292243003845,0.4301316142082214,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.7295490503311157,0.345352828502655,0.3339304625988006,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.6338425874710083,0.2247836738824844,1.0453424453735352,285.1155700683594,284.95001220703125,299.5107116699219,288.5223693847656,297.95361328125,297.2969055175781,285.114501953125,1.0,0.671831488609314,0.3969649374485016,0.3969649374485016,1.0,1.0,-3.292269468307495,0.977571189403534,2.3146984577178955,0.2352435737848281,0.9024940729141236,0.9024940729141236,0.0,271.1959228515625,280.0,44342.72265625,0.0,3557.20361328125,1.0,280.6578063964844,283.5650329589844,291.5755615234375,294.4266052246094,293.1499938964844,293.1499938964844,280.3500061035156,35756.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706867337226868,1.0,0.0,0.0,3.6490654945373535,3.649091482162476,8.88498277618055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.583984375,0.0,1617.426513671875,1895.4371337890625,0.0,4047.255126953125,0.9194687604904176,1.0,0.0,3.0,1.0,0.0
12152040,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.7630464434623718,0.3989472687244415,0.3652637600898742,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8667423129081726,0.5933628082275391,0.5669804215431213,297.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.8745736479759216,0.6111292243003845,0.4301316142082214,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.7295490503311157,0.345352828502655,0.3339304625988006,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.6338425874710083,0.2247836738824844,1.0453424453735352,285.1155700683594,284.95001220703125,299.5107116699219,288.5223693847656,297.95361328125,297.2969055175781,285.114501953125,1.0,0.671831488609314,0.3969649374485016,0.3969649374485016,1.0,1.0,-3.292269468307495,0.977571189403534,2.3146984577178955,0.2352435737848281,0.9024940729141236,0.9024940729141236,0.0,271.1959228515625,280.0,44342.72265625,0.0,3557.20361328125,1.0,280.6578063964844,283.5650329589844,291.5755615234375,294.4266052246094,293.1499938964844,293.1499938964844,280.3500061035156,35756.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706867337226868,1.0,0.0,0.0,3.6490654945373535,3.649091482162476,8.88498277618055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.583984375,0.0,1617.426513671875,1895.4371337890625,0.0,4047.255126953125,0.9194687604904176,1.0,0.0,3.0,1.0,0.0
12152100,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.7614346742630005,0.3981028795242309,0.3647688031196594,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8649909496307373,0.5924088358879089,0.5663962364196777,297.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.8740239143371582,0.6127964854240417,0.4315002858638763,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7284963726997375,0.3452288806438446,0.3340482711791992,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.6329660415649414,0.2247145473957061,1.046004056930542,284.9781494140625,284.95001220703125,299.5006103515625,288.5143127441406,297.9466247558594,297.2921142578125,284.9711608886719,1.0,0.6730364561080933,0.3966253697872162,0.3966253697872162,1.0,1.0,-3.2935609817504883,0.9770600199699402,2.316500902175904,0.2345141470432281,0.901347041130066,0.901347041130066,0.0,273.2856750488281,280.0,45357.3046875,0.0,3571.952392578125,1.0,280.4013977050781,283.38836669921875,291.6022033691406,294.5780944824219,293.1499938964844,293.1499938964844,280.3500061035156,35853.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813327193260192,1.0,0.0,0.0,3.651590585708618,3.6516168117523193,8.897284260456217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.0517578125,0.0,1621.1485595703125,1895.4371337890625,0.0,4140.29736328125,0.920074224472046,1.0,0.0,3.0,1.0,0.0
