time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12152160,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.7594069242477417,0.3970193862915039,0.3639479875564575,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.8628067970275879,0.5911328792572021,0.5653953552246094,297.48956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8730425238609314,0.6142040491104126,0.432587593793869,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.7270739078521729,0.3448689579963684,0.3338843584060669,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.631725549697876,0.2244344353675842,1.0455743074417114,284.9299011230469,284.95001220703125,299.490478515625,288.5063171386719,297.9378662109375,297.2850341796875,284.9284973144531,1.0,0.6740092635154724,0.3962346017360687,0.3962346017360687,1.0,1.0,-3.291968584060669,0.9754170775413512,2.316551446914673,0.2332852631807327,0.9006919860839844,0.9006919860839844,0.0,275.6011657714844,283.0,45468.87109375,0.0,3581.25927734375,1.0,280.3578491210937,283.33673095703125,291.5714111328125,294.51348876953125,293.1499938964844,293.1499938964844,280.04998779296875,35937.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869542121887208,1.0,0.0,0.0,3.651958465576172,3.651984691619873,8.899077101887087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.58447265625,0.0,1622.210205078125,1895.4371337890625,0.0,4188.873046875,0.9202480316162108,1.0,0.0,3.0,1.0,0.0
12152220,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.755162239074707,0.3944760859012604,0.3619706034660339,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.8582081198692322,0.5880405902862549,0.5628593564033508,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7397766113281,0.8708770871162415,0.6165717840194702,0.4344668090343475,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.740234375,0.723937451839447,0.3437253832817077,0.3331327438354492,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7408142089844,0.6288867592811584,0.2234691530466079,1.0427701473236084,284.73992919921875,284.95001220703125,299.47027587890625,288.4905090332031,297.9185791015625,297.2685852050781,284.7384033203125,1.0,0.6754106283187866,0.3954530358314514,0.3954530358314514,1.0,1.0,-3.284531354904175,0.970647633075714,2.313883781433105,0.2302499860525131,0.896319568157196,0.896319568157196,0.0,280.13848876953125,286.0,46474.00390625,0.0,3589.403564453125,1.0,280.05810546875,283.1075744628906,291.5435485839844,294.5535583496094,293.1499938964844,293.1499938964844,280.3500061035156,36173.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646251201629639,3.6462771892547607,8.871283512235095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.51416015625,0.0,1617.2174072265625,1895.4371337890625,0.0,4300.0,0.9191173911094666,1.0,0.0,3.0,1.0,0.0
12152280,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.755162239074707,0.3944760859012604,0.3619706034660339,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.8582081198692322,0.5880405902862549,0.5628593564033508,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7397766113281,0.8708770871162415,0.6165717840194702,0.4344668090343475,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.740234375,0.723937451839447,0.3437253832817077,0.3331327438354492,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7408142089844,0.6288867592811584,0.2234691530466079,1.0427701473236084,284.73992919921875,284.95001220703125,299.47027587890625,288.4905090332031,297.9185791015625,297.2685852050781,284.7384033203125,1.0,0.6754106283187866,0.3954530358314514,0.3954530358314514,1.0,1.0,-3.284531354904175,0.970647633075714,2.313883781433105,0.2302499860525131,0.896319568157196,0.896319568157196,0.0,280.13848876953125,286.0,46474.00390625,0.0,3589.403564453125,1.0,280.05810546875,283.1075744628906,291.5435485839844,294.5535583496094,293.1499938964844,293.1499938964844,280.3500061035156,36173.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646251201629639,3.6462771892547607,8.871283512235095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.51416015625,0.0,1617.2174072265625,1895.4371337890625,0.0,4300.0,0.9191173911094666,1.0,0.0,3.0,1.0,0.0
12152340,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7523516416549683,0.3934796452522278,0.3607262074947357,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8550068736076355,0.5864497423171997,0.5609772205352783,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8702081441879272,0.6206827759742737,0.4369901120662689,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7218072414398193,0.3434449136257171,0.3326758146286011,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6268487572669983,0.2230346351861953,1.040374994277954,284.8997802734375,284.95001220703125,299.4501037597656,288.4750366210937,297.91070556640625,297.26806640625,284.9009094238281,1.0,0.676595151424408,0.3946714997291565,0.3946714997291565,1.0,1.0,-3.280362129211426,0.9670225977897644,2.313339710235596,0.2273892164230346,0.8969584703445435,0.8969584703445435,0.0,283.36505126953125,289.0,45300.75,0.0,3597.794921875,1.0,280.34197998046875,283.3114929199219,291.4366149902344,294.3037109375,293.1499938964844,293.1499938964844,280.6499938964844,36082.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882724285125732,1.0,0.0,0.0,3.642523288726807,3.6425492763519287,8.853153303789441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.0595703125,0.0,1612.1329345703125,1895.4371337890625,0.0,4200.20556640625,0.918235719203949,1.0,0.0,3.0,1.0,0.0
12152400,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7523516416549683,0.3934796452522278,0.3607262074947357,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8550068736076355,0.5864497423171997,0.5609772205352783,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8702081441879272,0.6206827759742737,0.4369901120662689,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7218072414398193,0.3434449136257171,0.3326758146286011,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6268487572669983,0.2230346351861953,1.040374994277954,284.8997802734375,284.95001220703125,299.4501037597656,288.4750366210937,297.91070556640625,297.26806640625,284.9009094238281,1.0,0.676595151424408,0.3946714997291565,0.3946714997291565,1.0,1.0,-3.280362129211426,0.9670225977897644,2.313339710235596,0.2273892164230346,0.8969584703445435,0.8969584703445435,0.0,283.36505126953125,289.0,45300.75,0.0,3597.794921875,1.0,280.34197998046875,283.3114929199219,291.4366149902344,294.3037109375,293.1499938964844,293.1499938964844,280.6499938964844,36082.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882724285125732,1.0,0.0,0.0,3.642523288726807,3.6425492763519287,8.853153303789441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.0595703125,0.0,1612.1329345703125,1895.4371337890625,0.0,4200.20556640625,0.918235719203949,1.0,0.0,3.0,1.0,0.0
12152460,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.7515691518783569,0.3937577307224273,0.3607911169528961,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.8539166450500488,0.5864091515541077,0.5606914758682251,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8713531494140625,0.6255640983581543,0.4402020275592804,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.7213631272315979,0.3441255390644073,0.3331574201583862,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.6263736486434937,0.2233956307172775,1.0414049625396729,285.0785217285156,284.95001220703125,299.4323425292969,288.461669921875,297.91265869140625,297.2789001464844,285.08062744140625,1.0,0.6781342029571533,0.3943192362785339,0.3943192362785339,1.0,1.0,-3.285767078399658,0.9678655862808228,2.317901372909546,0.2269169241189956,0.8999914526939392,0.8999914526939392,0.0,285.0511169433594,289.0,44224.8515625,0.0,3619.880615234375,1.0,280.63726806640625,283.5321350097656,291.3985900878906,294.1702880859375,293.1499938964844,293.1499938964844,280.6499938964844,35905.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745289087295532,1.0,0.0,0.0,3.6452419757843018,3.645267963409424,8.866373946148087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.3212890625,0.0,1614.023681640625,1895.4371337890625,0.0,4080.98681640625,0.918738067150116,1.0,0.0,3.0,1.0,0.0
12152520,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.7515299916267395,0.3938100039958954,0.3608543574810028,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.8538393974304199,0.5864336490631104,0.5607246160507202,297.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.8715764284133911,0.6262414455413818,0.4406859278678894,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.7213664650917053,0.3442460298538208,0.333274781703949,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.6263733506202698,0.2234742641448974,1.0417547225952148,285.0841979980469,284.95001220703125,299.429931640625,288.4598693847656,297.9130249023437,297.2804870605469,285.0856018066406,1.0,0.6783883571624756,0.3942712247371673,0.3942712247371673,1.0,1.0,-3.2870261669158936,0.9681640267372132,2.318862199783325,0.226932093501091,0.9002771973609924,0.9002771973609924,0.0,285.25018310546875,292.0,44224.33984375,0.0,3623.945556640625,1.0,280.641845703125,283.5378112792969,291.404296875,294.1829833984375,293.1499938964844,293.1499938964844,280.95001220703125,35891.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738558530807496,1.0,0.0,0.0,3.6459240913391113,3.645950317382813,8.869692464941181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.85400390625,0.0,1614.7247314453125,1895.4371337890625,0.0,4075.09033203125,0.918878734111786,1.0,0.0,3.0,1.0,0.0
12152580,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763671875,0.7514145970344543,0.3947516679763794,0.3616155385971069,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.8534292578697205,0.5872297286987305,0.5613448619842529,297.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765808105469,0.8736308813095093,0.6324836015701294,0.4449233710765838,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762756347656,0.7216298580169678,0.3456698656082153,0.3345266282558441,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.6266483664512634,0.2244894504547119,1.045915961265564,285.2764892578125,284.95001220703125,299.4097595214844,288.4451599121094,297.9191589355469,297.2980041503906,285.2773132324219,1.0,0.6808494329452515,0.3938709497451782,0.3938709497451782,1.0,1.0,-3.300286054611206,0.9715999960899352,2.328686237335205,0.2273472100496292,0.9062164425849916,0.9062164425849916,0.0,286.9335021972656,295.0,43316.85546875,0.0,3664.5888671875,1.0,280.9417419433594,283.7696838378906,291.39697265625,294.11297607421875,293.1499938964844,293.1499938964844,280.6499938964844,35656.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614121317863464,1.0,0.0,0.0,3.657937526702881,3.657963752746582,8.928240617933625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.33984375,0.0,1627.19677734375,1895.4371337890625,0.0,3965.163818359375,0.9214383959770204,1.0,0.0,3.0,1.0,0.0
12152640,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763671875,0.7514145970344543,0.3947516679763794,0.3616155385971069,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.8534292578697205,0.5872297286987305,0.5613448619842529,297.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765808105469,0.8736308813095093,0.6324836015701294,0.4449233710765838,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762756347656,0.7216298580169678,0.3456698656082153,0.3345266282558441,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.6266483664512634,0.2244894504547119,1.045915961265564,285.2764892578125,284.95001220703125,299.4097595214844,288.4451599121094,297.9191589355469,297.2980041503906,285.2773132324219,1.0,0.6808494329452515,0.3938709497451782,0.3938709497451782,1.0,1.0,-3.300286054611206,0.9715999960899352,2.328686237335205,0.2273472100496292,0.9062164425849916,0.9062164425849916,0.0,286.9335021972656,295.0,43316.85546875,0.0,3664.5888671875,1.0,280.9417419433594,283.7696838378906,291.39697265625,294.11297607421875,293.1499938964844,293.1499938964844,280.6499938964844,35656.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614121317863464,1.0,0.0,0.0,3.657937526702881,3.657963752746582,8.928240617933625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.33984375,0.0,1627.19677734375,1895.4371337890625,0.0,3965.163818359375,0.9214383959770204,1.0,0.0,3.0,1.0,0.0
12152700,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529846191406,0.7511495351791382,0.3947025537490845,0.3619200885295868,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517028808594,0.8530317544937134,0.5871459245681763,0.5616277456283569,297.508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.8744082450866699,0.6349799036979675,0.4469625949859619,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.153564453125,0.7216314673423767,0.3461204767227173,0.3351784646511078,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561889648437,0.6267185211181641,0.2248590588569641,1.04832124710083,285.1522521972656,284.95001220703125,299.3996887207031,288.4379577636719,297.9180908203125,297.3009948730469,285.1457824707031,1.0,0.6822299957275391,0.3936707973480224,0.3936707973480224,1.0,1.0,-3.307128429412842,0.9733797907829284,2.333748579025269,0.2276899367570877,0.9063760638237,0.9063760638237,0.0,288.0745544433594,295.0,44296.3125,0.0,3687.1962890625,1.0,280.697998046875,283.60467529296875,291.4753112792969,294.3460693359375,293.1499938964844,293.1499938964844,280.6499938964844,35699.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696121215820312,1.0,0.0,0.0,3.6637659072875977,3.66379189491272,8.956714054875192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.7041015625,0.0,1634.457275390625,1895.4371337890625,0.0,4037.791259765625,0.922738790512085,1.0,0.0,3.0,1.0,0.0
12152760,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095886230469,0.7500469088554382,0.3941184878349304,0.3616436123847961,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.851807177066803,0.5864648222923279,0.5612795352935791,297.5043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093444824219,0.8742795586585999,0.636877179145813,0.4484754204750061,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.7209537029266357,0.3461835980415344,0.3354532122611999,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.626198410987854,0.2249388247728347,1.049541473388672,285.1094665527344,284.95001220703125,299.3896484375,288.4308776855469,297.9125366210937,297.2981262207031,285.1083679199219,1.0,0.6834538578987122,0.393289715051651,0.393289715051651,1.0,1.0,-3.310001850128174,0.9733127951622008,2.336688995361328,0.2270846366882324,0.906975030899048,0.906975030899048,0.0,289.86480712890625,298.0,44463.50390625,0.0,3704.122314453125,1.0,280.6572570800781,283.5574035644531,291.4789733886719,294.3346862792969,293.1499938964844,293.1499938964844,280.3500061035156,35749.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97537100315094,1.0,0.0,0.0,3.6678121089935294,3.667838335037232,8.976508638625091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.25439453125,0.0,1639.666259765625,1895.4371337890625,0.0,4088.357421875,0.9237209558486938,1.0,0.0,3.0,1.0,0.0
12152820,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.7467933893203735,0.3921375274658203,0.3602632880210876,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.8482585549354553,0.5840674638748169,0.5595139265060425,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.8729029297828674,0.6397574543952942,0.4507867693901062,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.7186020612716675,0.3455756604671478,0.335275799036026,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.6242133975028992,0.2244821339845657,1.0492205619812012,284.9233703613281,284.95001220703125,299.3695373535156,288.41717529296875,297.8959350585937,297.2850341796875,284.9219055175781,1.0,0.6853765845298767,0.3925275206565857,0.3925275206565857,1.0,1.0,-3.3084094524383545,0.9705954194068908,2.3378140926361084,0.224848061800003,0.9050759673118592,0.9050759673118592,0.0,294.1285705566406,286.0,45576.10546875,0.0,3724.422119140625,1.0,280.35821533203125,283.3290405273437,291.4789428710937,294.4252319335937,293.1499938964844,293.1499938964844,280.04998779296875,35936.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910686016082764,1.0,0.0,0.0,3.670747041702272,3.670773267745972,8.990879791781481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.07421875,0.0,1644.5765380859375,1895.4371337890625,0.0,4224.1689453125,0.92451274394989,1.0,0.0,3.0,1.0,0.0
12152880,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.7467933893203735,0.3921375274658203,0.3602632880210876,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.8482585549354553,0.5840674638748169,0.5595139265060425,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.8729029297828674,0.6397574543952942,0.4507867693901062,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.7186020612716675,0.3455756604671478,0.335275799036026,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.6242133975028992,0.2244821339845657,1.0492205619812012,284.9233703613281,284.95001220703125,299.3695373535156,288.41717529296875,297.8959350585937,297.2850341796875,284.9219055175781,1.0,0.6853765845298767,0.3925275206565857,0.3925275206565857,1.0,1.0,-3.3084094524383545,0.9705954194068908,2.3378140926361084,0.224848061800003,0.9050759673118592,0.9050759673118592,0.0,294.1285705566406,286.0,45576.10546875,0.0,3724.422119140625,1.0,280.35821533203125,283.3290405273437,291.4789428710937,294.4252319335937,293.1499938964844,293.1499938964844,280.04998779296875,35936.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910686016082764,1.0,0.0,0.0,3.670747041702272,3.670773267745972,8.990879791781481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.07421875,0.0,1644.5765380859375,1895.4371337890625,0.0,4224.1689453125,0.92451274394989,1.0,0.0,3.0,1.0,0.0
12152940,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300109863281,0.7464166283607483,0.3895832598209381,0.3580096364021301,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7297058105469,0.8481095433235168,0.5808762907981873,0.5565938353538513,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7296447753906,0.8752854466438293,0.6418862342834473,0.4523149728775024,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301330566406,0.7189103960990906,0.3443424999713897,0.3341594040393829,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7307434082031,0.6243029832839966,0.2234566807746887,1.044792890548706,284.7298278808594,284.95001220703125,299.3494873046875,288.4040222167969,297.87457275390625,297.2655639648437,284.7281799316406,1.0,0.6824153065681458,0.3917653262615204,0.3917653262615204,1.0,1.0,-3.29736876487732,0.964642345905304,2.332726240158081,0.221475675702095,0.9005444049835205,0.9005444049835205,0.0,291.57843017578125,274.0,46546.08984375,0.0,3683.855712890625,1.0,280.0580139160156,283.0967712402344,291.4640808105469,294.4726257324219,293.1499938964844,293.1499938964844,279.75,36175.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664966106414795,3.664992332458496,8.962583706306759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.27880859375,0.0,1639.47021484375,1895.4371337890625,0.0,4300.0,0.9233665466308594,1.0,0.0,3.0,1.0,0.0
12153000,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300109863281,0.7464166283607483,0.3895832598209381,0.3580096364021301,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7297058105469,0.8481095433235168,0.5808762907981873,0.5565938353538513,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7296447753906,0.8752854466438293,0.6418862342834473,0.4523149728775024,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301330566406,0.7189103960990906,0.3443424999713897,0.3341594040393829,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7307434082031,0.6243029832839966,0.2234566807746887,1.044792890548706,284.7298278808594,284.95001220703125,299.3494873046875,288.4040222167969,297.87457275390625,297.2655639648437,284.7281799316406,1.0,0.6824153065681458,0.3917653262615204,0.3917653262615204,1.0,1.0,-3.29736876487732,0.964642345905304,2.332726240158081,0.221475675702095,0.9005444049835205,0.9005444049835205,0.0,291.57843017578125,274.0,46546.08984375,0.0,3683.855712890625,1.0,280.0580139160156,283.0967712402344,291.4640808105469,294.4726257324219,293.1499938964844,293.1499938964844,279.75,36175.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664966106414795,3.664992332458496,8.962583706306759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.27880859375,0.0,1639.47021484375,1895.4371337890625,0.0,4300.0,0.9233665466308594,1.0,0.0,3.0,1.0,0.0
12153060,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5348205566406,0.7478681206703186,0.3867473006248474,0.355310708284378,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5345153808594,0.8501303791999817,0.57732754945755,0.5531108975410461,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.534423828125,0.8800519704818726,0.6435601711273193,0.4533668160438537,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5349426269531,0.7208989262580872,0.3427686989307403,0.3325144350528717,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5355834960937,0.6257056593894958,0.2221161127090454,1.0379878282546997,284.5346374511719,284.95001220703125,299.3294982910156,288.3915100097656,297.8516845703125,297.2433776855469,284.5329284667969,1.0,0.6769832372665405,0.3913341760635376,0.3913341760635376,1.0,1.0,-3.2810428142547607,0.9577974081039428,2.3232455253601074,0.218323141336441,0.8933910727500916,0.8933910727500916,0.0,284.9201965332031,262.0,47402.33984375,0.0,3608.131103515625,1.0,279.7582702636719,282.86639404296875,291.4828186035156,294.5394592285156,293.1499938964844,293.1499938964844,280.04998779296875,36455.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648969411849976,3.6489956378936768,8.884515523277514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.5341796875,0.0,1622.54296875,1895.4371337890625,0.0,4300.0,0.919935703277588,1.0,0.0,3.0,1.0,0.0
12153120,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5348205566406,0.7478681206703186,0.3867473006248474,0.355310708284378,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5345153808594,0.8501303791999817,0.57732754945755,0.5531108975410461,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.534423828125,0.8800519704818726,0.6435601711273193,0.4533668160438537,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5349426269531,0.7208989262580872,0.3427686989307403,0.3325144350528717,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5355834960937,0.6257056593894958,0.2221161127090454,1.0379878282546997,284.5346374511719,284.95001220703125,299.3294982910156,288.3915100097656,297.8516845703125,297.2433776855469,284.5329284667969,1.0,0.6769832372665405,0.3913341760635376,0.3913341760635376,1.0,1.0,-3.2810428142547607,0.9577974081039428,2.3232455253601074,0.218323141336441,0.8933910727500916,0.8933910727500916,0.0,284.9201965332031,262.0,47402.33984375,0.0,3608.131103515625,1.0,279.7582702636719,282.86639404296875,291.4828186035156,294.5394592285156,293.1499938964844,293.1499938964844,280.04998779296875,36455.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648969411849976,3.6489956378936768,8.884515523277514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.5341796875,0.0,1622.54296875,1895.4371337890625,0.0,4300.0,0.919935703277588,1.0,0.0,3.0,1.0,0.0
12153180,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69287109375,0.7519770264625549,0.3856092393398285,0.3534325659275055,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6930847167969,0.8549882173538208,0.5754659175872803,0.550447940826416,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6931457519531,0.8880102634429932,0.6472156643867493,0.4551607966423034,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927795410156,0.7251178622245789,0.3422495126724243,0.3312885463237762,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923217773437,0.6290116310119629,0.2215100973844528,1.0322213172912598,284.6929931640625,284.95001220703125,299.3095397949219,288.3797302246094,297.843994140625,297.2421875,284.694091796875,1.0,0.6704896092414856,0.3909030258655548,0.3909030258655548,1.0,1.0,-3.269315719604492,0.9525743722915648,2.3167412281036377,0.2155362069606781,0.8912602663040161,0.8912602663040161,0.0,274.9958801269531,250.0,46114.9921875,0.0,3525.4873046875,1.0,280.0419006347656,283.07177734375,291.36724853515625,294.2911071777344,293.1499938964844,293.1499938964844,280.3500061035156,36387.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975203275680542,1.0,0.0,0.0,3.634011745452881,3.634037733078003,8.811827001409256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.75390625,0.0,1604.39111328125,1895.4371337890625,0.0,4279.0576171875,0.9165273308753968,1.0,0.0,3.0,1.0,0.0
12153240,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69287109375,0.7519770264625549,0.3856092393398285,0.3534325659275055,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6930847167969,0.8549882173538208,0.5754659175872803,0.550447940826416,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6931457519531,0.8880102634429932,0.6472156643867493,0.4551607966423034,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927795410156,0.7251178622245789,0.3422495126724243,0.3312885463237762,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923217773437,0.6290116310119629,0.2215100973844528,1.0322213172912598,284.6929931640625,284.95001220703125,299.3095397949219,288.3797302246094,297.843994140625,297.2421875,284.694091796875,1.0,0.6704896092414856,0.3909030258655548,0.3909030258655548,1.0,1.0,-3.269315719604492,0.9525743722915648,2.3167412281036377,0.2155362069606781,0.8912602663040161,0.8912602663040161,0.0,274.9958801269531,250.0,46114.9921875,0.0,3525.4873046875,1.0,280.0419006347656,283.07177734375,291.36724853515625,294.2911071777344,293.1499938964844,293.1499938964844,280.3500061035156,36387.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975203275680542,1.0,0.0,0.0,3.634011745452881,3.634037733078003,8.811827001409256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.75390625,0.0,1604.39111328125,1895.4371337890625,0.0,4279.0576171875,0.9165273308753968,1.0,0.0,3.0,1.0,0.0
12153300,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.755219578742981,0.3856221735477447,0.3530408143997192,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.8586645722389221,0.5751786231994629,0.549734890460968,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311767578125,0.8933367133140564,0.6496990323066711,0.4565394818782806,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.7282268404960632,0.3424632549285888,0.3311021625995636,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261108398437,0.6316015124320984,0.2215974628925323,1.0309042930603027,284.8302917480469,284.95001220703125,299.299560546875,288.37408447265625,297.844970703125,297.24822998046875,284.8373413085937,1.0,0.6672736406326294,0.3906874656677246,0.3906874656677246,1.0,1.0,-3.2678310871124268,0.9514616131782532,2.3163695335388184,0.2146904021501541,0.8917949199676514,0.8917949199676514,0.0,269.09735107421875,250.0,45085.03515625,0.0,3489.181884765625,1.0,280.2980651855469,283.2490234375,291.3139343261719,294.1112365722656,293.1499938964844,293.1499938964844,280.3500061035156,36288.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889933466911316,1.0,0.0,0.0,3.628849029541016,3.628874778747559,8.786806802163483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.2509765625,0.0,1597.5897216796875,1895.4371337890625,0.0,4206.39404296875,0.91532564163208,1.0,0.0,3.0,1.0,0.0
12153360,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7591767311096191,0.3858841359615326,0.3529737591743469,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8630931973457336,0.5751866698265076,0.5494031310081482,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8994481563568115,0.6524537205696106,0.4582100510597229,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7319334149360657,0.3429191708564758,0.3311964869499206,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.6347803473472595,0.2219053655862808,1.030692219734192,284.8785400390625,284.95001220703125,299.28961181640625,288.3686828613281,297.8481750488281,297.2571105957031,284.8799133300781,1.0,0.6641854047775269,0.3905694186687469,0.3905694186687469,1.0,1.0,-3.269214391708374,0.951586902141571,2.317627429962158,0.2144557833671569,0.8918393850326538,0.8918393850326538,0.0,262.7995910644531,238.0,44948.68359375,0.0,3457.2216796875,1.0,280.3419494628906,283.3015441894531,291.3204040527344,294.1481018066406,293.1499938964844,293.1499938964844,280.6499938964844,36203.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844759106636048,1.0,0.0,0.0,3.625915050506592,3.625941038131714,8.77260447396111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.38330078125,0.0,1593.5238037109375,1895.4371337890625,0.0,4167.50732421875,0.9145665764808656,1.0,0.0,3.0,1.0,0.0
12153420,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.7682704329490662,0.3868071734905243,0.3531868457794189,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.8732401728630066,0.5756959915161133,0.5492077469825745,297.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.9134588241577148,0.658416748046875,0.4618407487869262,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.7404024600982666,0.3442641198635101,0.3318068087100982,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.6422629356384277,0.2229448854923248,1.0322459936141968,285.0672302246094,284.95001220703125,299.269775390625,288.3584289550781,297.8570556640625,297.2779846191406,285.0687561035156,1.0,0.6583396196365356,0.3903332948684692,0.3903332948684692,1.0,1.0,-3.27619743347168,0.9533109068870544,2.3228864669799805,0.2145653665065765,0.8949615359306335,0.8949615359306335,0.0,249.93994140625,226.0,43895.87890625,0.0,3401.294921875,1.0,280.6416931152344,283.5313415527344,291.30816650390625,294.0614624023437,293.1499938964844,293.1499938964844,280.95001220703125,35966.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971603274345398,1.0,0.0,0.0,3.626499176025391,3.6265249252319336,8.775430728746869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.40234375,0.0,1592.44921875,1895.4371337890625,0.0,4055.3173828125,0.914531707763672,1.0,0.0,3.0,1.0,0.0
12153480,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.7682704329490662,0.3868071734905243,0.3531868457794189,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.8732401728630066,0.5756959915161133,0.5492077469825745,297.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.9134588241577148,0.658416748046875,0.4618407487869262,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.7404024600982666,0.3442641198635101,0.3318068087100982,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.6422629356384277,0.2229448854923248,1.0322459936141968,285.0672302246094,284.95001220703125,299.269775390625,288.3584289550781,297.8570556640625,297.2779846191406,285.0687561035156,1.0,0.6583396196365356,0.3903332948684692,0.3903332948684692,1.0,1.0,-3.27619743347168,0.9533109068870544,2.3228864669799805,0.2145653665065765,0.8949615359306335,0.8949615359306335,0.0,249.93994140625,226.0,43895.87890625,0.0,3401.294921875,1.0,280.6416931152344,283.5313415527344,291.30816650390625,294.0614624023437,293.1499938964844,293.1499938964844,280.95001220703125,35966.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971603274345398,1.0,0.0,0.0,3.626499176025391,3.6265249252319336,8.775430728746869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.40234375,0.0,1592.44921875,1895.4371337890625,0.0,4055.3173828125,0.914531707763672,1.0,0.0,3.0,1.0,0.0
12153540,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.7788369655609131,0.3881341814994812,0.353779137134552,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616882324219,0.8849754333496094,0.5766988396644592,0.5495012998580933,297.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.26177978515625,0.930314838886261,0.6648550033569336,0.4658114612102508,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2612609863281,0.7502738833427429,0.346035748720169,0.3328478932380676,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606811523437,0.6512098908424377,0.2244072407484054,1.0358306169509888,285.2615661621094,284.95001220703125,299.25,288.3490905761719,297.8672790527344,297.30059814453125,285.26318359375,1.0,0.6529556512832642,0.3900971710681915,0.3900971710681915,1.0,1.0,-3.287595510482788,0.956538200378418,2.33105731010437,0.2152131795883178,0.9007201194763184,0.9007201194763184,0.0,237.0124053955078,214.0,43018.4921875,0.0,3354.695068359375,1.0,280.9413146972656,283.7649230957031,291.3056030273437,294.00030517578125,293.1499938964844,293.1499938964844,280.6499938964844,35701.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601696133613586,1.0,0.0,0.0,3.6368465423583984,3.636872291564941,8.825579129734251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.18603515625,0.0,1602.604736328125,1895.4371337890625,0.0,3954.097900390625,0.9166844487190248,1.0,0.0,3.0,1.0,0.0
12153600,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.7788369655609131,0.3881341814994812,0.353779137134552,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616882324219,0.8849754333496094,0.5766988396644592,0.5495012998580933,297.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.26177978515625,0.930314838886261,0.6648550033569336,0.4658114612102508,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2612609863281,0.7502738833427429,0.346035748720169,0.3328478932380676,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606811523437,0.6512098908424377,0.2244072407484054,1.0358306169509888,285.2615661621094,284.95001220703125,299.25,288.3490905761719,297.8672790527344,297.30059814453125,285.26318359375,1.0,0.6529556512832642,0.3900971710681915,0.3900971710681915,1.0,1.0,-3.287595510482788,0.956538200378418,2.33105731010437,0.2152131795883178,0.9007201194763184,0.9007201194763184,0.0,237.0124053955078,214.0,43018.4921875,0.0,3354.695068359375,1.0,280.9413146972656,283.7649230957031,291.3056030273437,294.00030517578125,293.1499938964844,293.1499938964844,280.6499938964844,35701.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601696133613586,1.0,0.0,0.0,3.6368465423583984,3.636872291564941,8.825579129734251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.18603515625,0.0,1602.604736328125,1895.4371337890625,0.0,3954.097900390625,0.9166844487190248,1.0,0.0,3.0,1.0,0.0
12153660,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965881347656,0.7883942127227783,0.3878823220729828,0.3536154627799988,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.8957723379135132,0.5761557817459106,0.5490744709968567,297.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.9456966519355774,0.6691256165504456,0.4688894152641296,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.7595853209495544,0.346804529428482,0.3334657549858093,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09722900390625,0.6597724556922913,0.2252142429351806,1.0384494066238403,285.0964050292969,284.95001220703125,299.2312927246094,288.3406677246094,297.8625183105469,297.3027648925781,285.09503173828125,1.0,0.6477855443954468,0.3894858956336975,0.3894858956336975,1.0,1.0,-3.294494152069092,0.9571806192398072,2.337313413619995,0.2145081013441085,0.9012276530265808,0.9012276530265808,0.0,225.71014404296875,214.0,44105.75,0.0,3306.751953125,1.0,280.6592712402344,283.5546875,291.3910217285156,294.2249450683594,293.1499938964844,293.1499938964844,280.6499938964844,35782.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741951823234558,1.0,0.0,0.0,3.645172595977783,3.645198583602905,8.866036296240054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.048828125,0.0,1613.0234375,1895.4371337890625,0.0,4078.0634765625,0.9186027646064758,1.0,0.0,3.0,1.0,0.0
12153720,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951538085937,0.7887401580810547,0.3878479301929474,0.353571742773056,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.8961710333824158,0.5761043429374695,0.5490151643753052,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.9462652206420898,0.669277012348175,0.4689831435680389,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0952453613281,0.7599347233772278,0.3468155264854431,0.3334644138813019,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.6600934267044067,0.2252308130264282,1.0384670495986938,285.0950012207031,284.95001220703125,299.23052978515625,288.3403015136719,297.8620910644531,297.30255126953125,285.0937805175781,1.0,0.6475546360015869,0.389460414648056,0.389460414648056,1.0,1.0,-3.2945027351379395,0.95711088180542,2.3373918533325195,0.2144401967525482,0.9012863039970398,0.9012863039970398,0.0,225.2766876220703,202.0,44110.34375,0.0,3304.33447265625,1.0,280.6580505371094,283.5531311035156,291.38983154296875,294.222900390625,293.1499938964844,293.1499938964844,280.3500061035156,35784.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745093584060668,1.0,0.0,0.0,3.645465135574341,3.645491123199463,8.86745908701414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.435546875,0.0,1613.37939453125,1895.4371337890625,0.0,4080.81591796875,0.9186710119247437,1.0,0.0,3.0,1.0,0.0
12153780,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7968606352806091,0.3862165510654449,0.3519600033760071,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9056761264801024,0.5739622116088867,0.5468899607658386,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9595437049865724,0.6721181869506836,0.4708527326583862,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7682688236236572,0.3464476466178894,0.3329426944255829,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.6676740646362305,0.2251234203577041,1.0370008945465088,284.90692138671875,284.95001220703125,299.21160888671875,288.3318176269531,297.8448791503906,297.28778076171875,284.90533447265625,1.0,0.6413390636444092,0.3888236582279205,0.3888236582279205,1.0,1.0,-3.28987717628479,0.953715980052948,2.3361611366271973,0.2121944576501846,0.8991568088531494,0.8991568088531494,0.0,214.8096160888672,190.0,45189.13671875,0.0,3235.183349609375,1.0,280.3584289550781,283.3232116699219,291.3936767578125,294.3152160644531,293.1499938964844,293.1499938964844,280.6499938964844,35970.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990229070186615,1.0,0.0,0.0,3.647158622741699,3.6471848487854,8.87570024588058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.60107421875,0.0,1616.7728271484375,1895.4371337890625,0.0,4216.98486328125,0.9191813468933104,1.0,0.0,3.0,1.0,0.0
12153840,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7968606352806091,0.3862165510654449,0.3519600033760071,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9056761264801024,0.5739622116088867,0.5468899607658386,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9595437049865724,0.6721181869506836,0.4708527326583862,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7682688236236572,0.3464476466178894,0.3329426944255829,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.6676740646362305,0.2251234203577041,1.0370008945465088,284.90692138671875,284.95001220703125,299.21160888671875,288.3318176269531,297.8448791503906,297.28778076171875,284.90533447265625,1.0,0.6413390636444092,0.3888236582279205,0.3888236582279205,1.0,1.0,-3.28987717628479,0.953715980052948,2.3361611366271973,0.2121944576501846,0.8991568088531494,0.8991568088531494,0.0,214.8096160888672,190.0,45189.13671875,0.0,3235.183349609375,1.0,280.3584289550781,283.3232116699219,291.3936767578125,294.3152160644531,293.1499938964844,293.1499938964844,280.6499938964844,35970.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990229070186615,1.0,0.0,0.0,3.647158622741699,3.6471848487854,8.87570024588058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.60107421875,0.0,1616.7728271484375,1895.4371337890625,0.0,4216.98486328125,0.9191813468933104,1.0,0.0,3.0,1.0,0.0
12153900,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8012675046920776,0.3857883512973785,0.3511063456535339,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9110950231552124,0.5732211470603943,0.5457150340080261,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9662857055664062,0.6740596294403076,0.4717658460140228,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7727504372596741,0.3464061915874481,0.3325383365154266,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.6716798543930054,0.2251101285219192,1.0355113744735718,285.0242919921875,284.95001220703125,299.20233154296875,288.3276672363281,297.8401184082031,297.28564453125,285.0304870605469,1.0,0.6379827260971069,0.3885052800178528,0.3885052800178528,1.0,1.0,-3.286252737045288,0.9515801668167114,2.334672451019287,0.2107930779457092,0.9007723927497864,0.9007723927497864,0.0,209.40921020507807,190.0,44188.65625,0.0,3196.853271484375,1.0,280.60113525390625,283.4791564941406,291.3075256347656,294.0777893066406,293.1499938964844,293.1499938964844,280.6499938964844,35914.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839755296707152,1.0,0.0,0.0,3.648494482040405,3.6485204696655273,8.882201996129879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.15234375,0.0,1617.9375,1895.4371337890625,0.0,4163.18359375,0.9194969534873962,1.0,0.0,3.0,1.0,0.0
12153960,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.8070693016052246,0.385836660861969,0.350764125585556,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.9183547496795654,0.5729753971099854,0.5450682640075684,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.9741839170455932,0.6765649318695068,0.4731790721416473,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.7784914374351501,0.3466963469982147,0.3324489891529083,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.6768115162849426,0.2253360599279403,1.034952998161316,285.06512451171875,284.95001220703125,299.1931457519531,288.3236083984375,297.8399353027344,297.2896423339844,285.06610107421875,1.0,0.6347144842147827,0.3882902860641479,0.3882902860641479,1.0,1.0,-3.285977363586426,0.9508612751960754,2.335116147994995,0.210041344165802,0.9019836187362672,0.9019836187362672,0.0,203.38375854492188,178.0,44058.2890625,0.0,3162.46240234375,1.0,280.6425476074219,283.523681640625,291.2907409667969,294.0778503417969,293.1499938964844,293.1499938964844,280.3500061035156,35855.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796644449234008,1.0,0.0,0.0,3.6517395973205566,3.651765584945679,8.898009582480881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.82666015625,0.0,1621.3382568359375,1895.4371337890625,0.0,4125.8056640625,0.9201639890670776,1.0,0.0,3.0,1.0,0.0
