time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12154020,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8183823823928833,0.3848487138748169,0.3497768044471741,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9338062405586244,0.5714600086212158,0.5435289740562439,297.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9887921810150146,0.6801021099090576,0.4756177365779876,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7905528545379639,0.3466709852218628,0.3321786522865295,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.687636137008667,0.2254047244787216,1.0337673425674438,284.8959045410156,284.95001220703125,299.1751708984375,288.3156433105469,297.8298034667969,297.28387451171875,284.89453125,1.0,0.628106951713562,0.3878603279590606,0.3878603279590606,1.0,1.0,-3.284129858016968,0.9490051865577698,2.3351247310638428,0.2086693197488784,0.8998871445655823,0.8998871445655823,0.0,191.6800079345703,166.0,45120.0859375,0.0,3092.799560546875,1.0,280.3576965332031,283.3134155273437,291.3479919433594,294.2491760253906,293.1499938964844,293.1499938964844,280.04998779296875,36006.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895941615104676,1.0,0.0,0.0,3.6522488594055176,3.65227484703064,8.900491934582533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.4697265625,0.0,1623.07080078125,1895.4371337890625,0.0,4211.54541015625,0.9203646779060364,1.0,0.0,3.0,1.0,0.0
12154080,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8183823823928833,0.3848487138748169,0.3497768044471741,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9338062405586244,0.5714600086212158,0.5435289740562439,297.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9887921810150146,0.6801021099090576,0.4756177365779876,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7905528545379639,0.3466709852218628,0.3321786522865295,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.687636137008667,0.2254047244787216,1.0337673425674438,284.8959045410156,284.95001220703125,299.1751708984375,288.3156433105469,297.8298034667969,297.28387451171875,284.89453125,1.0,0.628106951713562,0.3878603279590606,0.3878603279590606,1.0,1.0,-3.284129858016968,0.9490051865577698,2.3351247310638428,0.2086693197488784,0.8998871445655823,0.8998871445655823,0.0,191.6800079345703,166.0,45120.0859375,0.0,3092.799560546875,1.0,280.3576965332031,283.3134155273437,291.3479919433594,294.2491760253906,293.1499938964844,293.1499938964844,280.04998779296875,36006.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895941615104676,1.0,0.0,0.0,3.6522488594055176,3.65227484703064,8.900491934582533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.4697265625,0.0,1623.07080078125,1895.4371337890625,0.0,4211.54541015625,0.9203646779060364,1.0,0.0,3.0,1.0,0.0
12154140,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057189941406,0.8281221389770508,0.3828571438789367,0.3477973043918609,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.70538330078125,0.9477002024650574,0.5688464045524597,0.5408980846405029,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7052917480469,0.9990000128746032,0.6824228167533875,0.4756918251514435,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.705810546875,0.8016383647918701,0.3458552062511444,0.3311775326728821,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064514160156,0.6974990367889404,0.2248507887125015,1.0300514698028564,284.7055053710937,284.95001220703125,299.1576232910156,288.3079528808594,297.8117370605469,297.26708984375,284.7037353515625,1.0,0.6208269596099854,0.3874303698539734,0.3874303698539734,1.0,1.0,-3.273145198822021,0.944036900997162,2.329108238220215,0.2063493132591247,0.8950561881065369,0.8950561881065369,0.0,181.08792114257807,154.0,46086.74609375,0.0,3009.658447265625,1.0,280.05810546875,283.084228515625,291.35699462890625,294.3330078125,293.1499938964844,293.1499938964844,280.3500061035156,36237.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644174098968506,3.644200086593628,8.861179026098398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.1796875,0.0,1615.2442626953125,1895.4371337890625,0.0,4300.0,0.918693780899048,1.0,0.0,3.0,1.0,0.0
12154200,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057189941406,0.8281221389770508,0.3828571438789367,0.3477973043918609,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.70538330078125,0.9477002024650574,0.5688464045524597,0.5408980846405029,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7052917480469,0.9990000128746032,0.6824228167533875,0.4756918251514435,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.705810546875,0.8016383647918701,0.3458552062511444,0.3311775326728821,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064514160156,0.6974990367889404,0.2248507887125015,1.0300514698028564,284.7055053710937,284.95001220703125,299.1576232910156,288.3079528808594,297.8117370605469,297.26708984375,284.7037353515625,1.0,0.6208269596099854,0.3874303698539734,0.3874303698539734,1.0,1.0,-3.273145198822021,0.944036900997162,2.329108238220215,0.2063493132591247,0.8950561881065369,0.8950561881065369,0.0,181.08792114257807,154.0,46086.74609375,0.0,3009.658447265625,1.0,280.05810546875,283.084228515625,291.35699462890625,294.3330078125,293.1499938964844,293.1499938964844,280.3500061035156,36237.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644174098968506,3.644200086593628,8.861179026098398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.1796875,0.0,1615.2442626953125,1895.4371337890625,0.0,4300.0,0.918693780899048,1.0,0.0,3.0,1.0,0.0
12154260,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.8366578817367554,0.3821428716182709,0.3464411795139313,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.9590919613838196,0.5674368739128113,0.538826584815979,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.9990000128746032,0.6891272068023682,0.4589803218841553,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8110654950141907,0.3457266688346863,0.330464094877243,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.7059075832366943,0.2247190028429031,1.0270226001739502,284.8516845703125,284.95001220703125,299.14044189453125,288.3005065917969,297.8139953613281,297.2789306640625,284.8520812988281,1.0,0.6119778752326965,0.3870992958545685,0.3870992958545685,1.0,1.0,-3.2443416118621826,0.9332969188690186,2.311044692993164,0.2020064890384674,0.8949726223945618,0.8949726223945618,0.0,171.9605255126953,157.0,44701.1875,0.0,2897.844482421875,1.0,280.3419494628906,283.2767639160156,291.25982666015625,294.0910339355469,293.1499938964844,293.1499938964844,280.6499938964844,36154.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892039895057678,1.0,0.0,0.0,3.637866735458374,3.637892723083496,8.830532465253782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.94677734375,0.0,1607.1868896484375,1895.4371337890625,0.0,4208.2001953125,0.9172303080558776,1.0,0.0,3.0,1.0,0.0
12154320,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.8366578817367554,0.3821428716182709,0.3464411795139313,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.9590919613838196,0.5674368739128113,0.538826584815979,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.9990000128746032,0.6891272068023682,0.4589803218841553,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8110654950141907,0.3457266688346863,0.330464094877243,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.7059075832366943,0.2247190028429031,1.0270226001739502,284.8516845703125,284.95001220703125,299.14044189453125,288.3005065917969,297.8139953613281,297.2789306640625,284.8520812988281,1.0,0.6119778752326965,0.3870992958545685,0.3870992958545685,1.0,1.0,-3.2443416118621826,0.9332969188690186,2.311044692993164,0.2020064890384674,0.8949726223945618,0.8949726223945618,0.0,171.9605255126953,157.0,44701.1875,0.0,2897.844482421875,1.0,280.3419494628906,283.2767639160156,291.25982666015625,294.0910339355469,293.1499938964844,293.1499938964844,280.6499938964844,36154.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892039895057678,1.0,0.0,0.0,3.637866735458374,3.637892723083496,8.830532465253782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.94677734375,0.0,1607.1868896484375,1895.4371337890625,0.0,4208.2001953125,0.9172303080558776,1.0,0.0,3.0,1.0,0.0
12154380,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8435106873512268,0.3826997578144073,0.3465214967727661,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9672357439994812,0.5674120187759399,0.5383322238922119,297.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9990000128746032,0.6997345089912415,0.4473549723625183,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8180922269821167,0.3466121852397918,0.3308854401111603,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.7125509977340698,0.2254859507083892,1.0285463333129885,285.0276794433594,284.95001220703125,299.1236267089844,288.2933044433594,297.8364562988281,297.31842041015625,285.02886962890625,1.0,0.6076102256774902,0.3867682218551636,0.3867682218551636,1.0,1.0,-3.232146739959717,0.9282370805740356,2.303909540176392,0.1992782950401306,0.8974671959877014,0.8974671959877014,0.0,166.25567626953125,160.0,43496.69921875,0.0,2840.92431640625,1.0,280.64178466796875,283.496337890625,291.2306213378906,293.96392822265625,293.1499938964844,293.1499938964844,280.95001220703125,35973.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733096361160278,1.0,0.0,0.0,3.6382498741149902,3.638275861740112,8.832391813484719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.6376953125,0.0,1606.28515625,1895.4371337890625,0.0,4070.300537109375,0.9171960353851318,1.0,0.0,3.0,1.0,0.0
12154440,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8435106873512268,0.3826997578144073,0.3465214967727661,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9672357439994812,0.5674120187759399,0.5383322238922119,297.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9990000128746032,0.6997345089912415,0.4473549723625183,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8180922269821167,0.3466121852397918,0.3308854401111603,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.7125509977340698,0.2254859507083892,1.0285463333129885,285.0276794433594,284.95001220703125,299.1236267089844,288.2933044433594,297.8364562988281,297.31842041015625,285.02886962890625,1.0,0.6076102256774902,0.3867682218551636,0.3867682218551636,1.0,1.0,-3.232146739959717,0.9282370805740356,2.303909540176392,0.1992782950401306,0.8974671959877014,0.8974671959877014,0.0,166.25567626953125,160.0,43496.69921875,0.0,2840.92431640625,1.0,280.64178466796875,283.496337890625,291.2306213378906,293.96392822265625,293.1499938964844,293.1499938964844,280.95001220703125,35973.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733096361160278,1.0,0.0,0.0,3.6382498741149902,3.638275861740112,8.832391813484719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.6376953125,0.0,1606.28515625,1895.4371337890625,0.0,4070.300537109375,0.9171960353851318,1.0,0.0,3.0,1.0,0.0
12154500,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649169921875,0.8460766673088074,0.3832052946090698,0.3468098640441894,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664123535156,0.970047891139984,0.5676801204681396,0.5383978486061096,297.5820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1667175292969,0.9990000128746032,0.7052649259567261,0.443474680185318,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644287109375,0.82070392370224,0.3472831845283508,0.3313610851764679,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.7150704860687256,0.2260991930961609,1.0305898189544678,285.16583251953125,284.95001220703125,299.1153259277344,288.289794921875,297.8490905761719,297.33984375,285.1733703613281,1.0,0.6065542101860046,0.3866026699542999,0.3866026699542999,1.0,1.0,-3.230928897857666,0.927363395690918,2.303565502166748,0.1985609084367752,0.9002456665039062,0.9002456665039062,0.0,164.50308227539062,160.0,42557.58984375,0.0,2828.74365234375,1.0,280.89825439453125,283.6722412109375,291.2042236328125,293.82623291015625,293.1499938964844,293.1499938964844,280.95001220703125,35845.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635985493659972,1.0,0.0,0.0,3.641446113586426,3.641472101211548,8.847917456478172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.95849609375,0.0,1609.099853515625,1895.4371337890625,0.0,3984.59814453125,0.9178637862205504,1.0,0.0,3.0,1.0,0.0
12154560,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2167663574219,0.8483657836914062,0.3838458359241485,0.3473163545131683,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.217041015625,0.9724194407463074,0.5681171417236328,0.5387212634086609,297.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21710205078125,0.9990000128746032,0.7108356952667236,0.4403885304927826,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2167053222656,0.8230167627334595,0.3480950593948364,0.3320342004299164,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2161560058594,0.7173359990119934,0.2268489897251129,1.0334776639938354,285.2169494628906,284.95001220703125,299.10711669921875,288.2863464355469,297.8623352050781,297.3617248535156,285.21832275390625,1.0,0.6061156392097473,0.3865950107574463,0.3865950107574463,1.0,1.0,-3.232492446899414,0.9278513193130492,2.304641008377075,0.1985905766487121,0.9025758504867554,0.9025758504867554,0.0,163.22607421875,178.0,42507.9453125,0.0,2824.942626953125,1.0,280.9423217773437,283.7250366210937,291.2289428710937,293.8924255371094,293.1499938964844,293.1499938964844,280.6499938964844,35739.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590238332748412,1.0,0.0,0.0,3.647163391113281,3.6471893787384033,8.875722983248124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.9150390625,0.0,1615.0535888671875,1895.4371337890625,0.0,3943.87939453125,0.9190518856048584,1.0,0.0,3.0,1.0,0.0
12154620,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8435286283493042,0.3835442960262298,0.3476419448852539,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.966443121433258,0.5674352645874023,0.5387096405029297,297.6256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.7182392477989197,0.4487713873386383,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.8189969062805176,0.3487327396869659,0.3331003189086914,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.7142016291618347,0.2276950180530548,1.0390348434448242,285.0598449707031,284.95001220703125,299.09088134765625,288.2796325683594,297.864990234375,297.3715209960937,285.059326171875,1.0,0.6114915609359741,0.3865797221660614,0.3865797221660614,1.0,1.0,-3.2508935928344727,0.9340808987617492,2.316812753677368,0.2003830820322036,0.9027212262153624,0.9027212262153624,0.0,167.64402770996094,196.0,43763.62890625,0.0,2887.75830078125,1.0,280.6578369140625,283.5221862792969,291.3238525390625,294.12847900390625,293.1499938964844,293.1499938964844,280.3500061035156,35828.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972226858139038,1.0,0.0,0.0,3.6540639400482178,3.654090166091919,8.909340749596595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.38671875,0.0,1623.89208984375,1895.4371337890625,0.0,4060.796630859375,0.9206569790840148,1.0,0.0,3.0,1.0,0.0
12154680,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8435286283493042,0.3835442960262298,0.3476419448852539,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.966443121433258,0.5674352645874023,0.5387096405029297,297.6256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.7182392477989197,0.4487713873386383,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.8189969062805176,0.3487327396869659,0.3331003189086914,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.7142016291618347,0.2276950180530548,1.0390348434448242,285.0598449707031,284.95001220703125,299.09088134765625,288.2796325683594,297.864990234375,297.3715209960937,285.059326171875,1.0,0.6114915609359741,0.3865797221660614,0.3865797221660614,1.0,1.0,-3.2508935928344727,0.9340808987617492,2.316812753677368,0.2003830820322036,0.9027212262153624,0.9027212262153624,0.0,167.64402770996094,196.0,43763.62890625,0.0,2887.75830078125,1.0,280.6578369140625,283.5221862792969,291.3238525390625,294.12847900390625,293.1499938964844,293.1499938964844,280.3500061035156,35828.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972226858139038,1.0,0.0,0.0,3.6540639400482178,3.654090166091919,8.909340749596595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.38671875,0.0,1623.89208984375,1895.4371337890625,0.0,4060.796630859375,0.9206569790840148,1.0,0.0,3.0,1.0,0.0
12154740,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8312466740608215,0.3819662928581238,0.3467972576618194,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9506827592849731,0.5653676390647888,0.5373908281326294,297.5837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9990000128746032,0.7200707197189331,0.4691095948219299,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.80748051404953,0.3483005166053772,0.3332676291465759,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7039040327072144,0.227582648396492,1.0412547588348389,284.8912048339844,284.95001220703125,299.07489013671875,288.27313232421875,297.8402099609375,297.3424072265625,284.8906555175781,1.0,0.6205342411994934,0.3865644335746765,0.3865644335746765,1.0,1.0,-3.2756142616271973,0.9424383640289308,2.3331758975982666,0.2030774354934692,0.9005031585693359,0.9005031585693359,0.0,177.8455810546875,199.0,45084.55078125,0.0,2997.01708984375,1.0,280.3583679199219,283.3090515136719,291.3384094238281,294.2447204589844,293.1499938964844,293.1499938964844,280.04998779296875,36001.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886841177940368,1.0,0.0,0.0,3.654534101486206,3.6545603275299072,8.911634381547628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.96875,0.0,1625.7408447265625,1895.4371337890625,0.0,4203.740234375,0.9208813309669496,1.0,0.0,3.0,1.0,0.0
12154800,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8312466740608215,0.3819662928581238,0.3467972576618194,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9506827592849731,0.5653676390647888,0.5373908281326294,297.5837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9990000128746032,0.7200707197189331,0.4691095948219299,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.80748051404953,0.3483005166053772,0.3332676291465759,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7039040327072144,0.227582648396492,1.0412547588348389,284.8912048339844,284.95001220703125,299.07489013671875,288.27313232421875,297.8402099609375,297.3424072265625,284.8906555175781,1.0,0.6205342411994934,0.3865644335746765,0.3865644335746765,1.0,1.0,-3.2756142616271973,0.9424383640289308,2.3331758975982666,0.2030774354934692,0.9005031585693359,0.9005031585693359,0.0,177.8455810546875,199.0,45084.55078125,0.0,2997.01708984375,1.0,280.3583679199219,283.3090515136719,291.3384094238281,294.2447204589844,293.1499938964844,293.1499938964844,280.04998779296875,36001.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886841177940368,1.0,0.0,0.0,3.654534101486206,3.6545603275299072,8.911634381547628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.96875,0.0,1625.7408447265625,1895.4371337890625,0.0,4203.740234375,0.9208813309669496,1.0,0.0,3.0,1.0,0.0
12154860,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149963378906,0.8209436535835266,0.3797052204608917,0.3452105224132538,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147827148437,0.9365856051445008,0.5625448822975159,0.5352149605751038,297.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146911621094,0.9990000128746032,0.7186893820762634,0.4860648810863495,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7150573730469,0.7972709536552429,0.3472174704074859,0.3326961994171142,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154846191406,0.6947286128997803,0.2267311364412307,1.0396865606307983,284.71484375,284.95001220703125,299.0591125488281,288.2668762207031,297.80291748046875,297.2975158691406,284.7138366699219,1.0,0.6266003847122192,0.3858150839805603,0.3858150839805603,1.0,1.0,-3.288926601409912,0.9448714852333068,2.34405517578125,0.2026868611574173,0.8958940505981445,0.8958940505981445,0.0,186.36622619628903,202.0,46248.42578125,0.0,3073.484619140625,1.0,280.05810546875,283.0915222167969,291.3314208984375,294.3149719238281,293.1499938964844,293.1499938964844,280.3500061035156,36222.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646974802017212,3.647001028060913,8.874805530467711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.95068359375,0.0,1618.44384765625,1895.4371337890625,0.0,4300.0,0.9193201065063475,1.0,0.0,3.0,1.0,0.0
12154920,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149963378906,0.8209436535835266,0.3797052204608917,0.3452105224132538,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147827148437,0.9365856051445008,0.5625448822975159,0.5352149605751038,297.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146911621094,0.9990000128746032,0.7186893820762634,0.4860648810863495,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7150573730469,0.7972709536552429,0.3472174704074859,0.3326961994171142,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154846191406,0.6947286128997803,0.2267311364412307,1.0396865606307983,284.71484375,284.95001220703125,299.0591125488281,288.2668762207031,297.80291748046875,297.2975158691406,284.7138366699219,1.0,0.6266003847122192,0.3858150839805603,0.3858150839805603,1.0,1.0,-3.288926601409912,0.9448714852333068,2.34405517578125,0.2026868611574173,0.8958940505981445,0.8958940505981445,0.0,186.36622619628903,202.0,46248.42578125,0.0,3073.484619140625,1.0,280.05810546875,283.0915222167969,291.3314208984375,294.3149719238281,293.1499938964844,293.1499938964844,280.3500061035156,36222.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646974802017212,3.647001028060913,8.874805530467711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.95068359375,0.0,1618.44384765625,1895.4371337890625,0.0,4300.0,0.9193201065063475,1.0,0.0,3.0,1.0,0.0
12154980,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8138017654418945,0.3788186609745025,0.344195008277893,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.926564395427704,0.5610862374305725,0.5336000919342041,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9990000128746032,0.7190857529640198,0.4982030093669891,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7902928590774536,0.3469808995723724,0.3323814868927002,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.6882380843162537,0.2263193726539611,1.037936091423035,284.88360595703125,284.95001220703125,299.0434875488281,288.2608337402344,297.7821350097656,297.2757568359375,284.8849792480469,1.0,0.6310756206512451,0.3850657343864441,0.3850657343864441,1.0,1.0,-3.297872543334961,0.9457595348358154,2.352113008499145,0.2014311701059341,0.8963842391967773,0.8963842391967773,0.0,192.6014404296875,205.0,45171.34765625,0.0,3128.091064453125,1.0,280.34197998046875,283.3031921386719,291.2317810058594,294.0852355957031,293.1499938964844,293.1499938964844,280.6499938964844,36118.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919444918632508,1.0,0.0,0.0,3.6418936252594,3.6419196128845215,8.850092285683786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.98876953125,0.0,1611.6600341796875,1895.4371337890625,0.0,4231.65380859375,0.9181210398674012,1.0,0.0,3.0,1.0,0.0
12155040,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8138017654418945,0.3788186609745025,0.344195008277893,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.926564395427704,0.5610862374305725,0.5336000919342041,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9990000128746032,0.7190857529640198,0.4982030093669891,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7902928590774536,0.3469808995723724,0.3323814868927002,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.6882380843162537,0.2263193726539611,1.037936091423035,284.88360595703125,284.95001220703125,299.0434875488281,288.2608337402344,297.7821350097656,297.2757568359375,284.8849792480469,1.0,0.6310756206512451,0.3850657343864441,0.3850657343864441,1.0,1.0,-3.297872543334961,0.9457595348358154,2.352113008499145,0.2014311701059341,0.8963842391967773,0.8963842391967773,0.0,192.6014404296875,205.0,45171.34765625,0.0,3128.091064453125,1.0,280.34197998046875,283.3031921386719,291.2317810058594,294.0852355957031,293.1499938964844,293.1499938964844,280.6499938964844,36118.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919444918632508,1.0,0.0,0.0,3.6418936252594,3.6419196128845215,8.850092285683786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.98876953125,0.0,1611.6600341796875,1895.4371337890625,0.0,4231.65380859375,0.9181210398674012,1.0,0.0,3.0,1.0,0.0
12155100,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8114140629768372,0.3788798749446869,0.3441677391529083,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.923145592212677,0.5609163045883179,0.5333376526832581,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9990000128746032,0.7203025817871094,0.5021194219589233,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7880402207374573,0.3472785055637359,0.3326075375080108,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.6861259341239929,0.2264310717582702,1.0383278131484983,285.02264404296875,284.95001220703125,299.0357360839844,288.2579040527344,297.7781066894531,297.27374267578125,285.02978515625,1.0,0.6330230236053467,0.3846910297870636,0.3846910297870636,1.0,1.0,-3.302978515625,0.9464112520217896,2.356567144393921,0.2008900791406631,0.8982211351394653,0.8982211351394653,0.0,195.0300750732422,205.0,44203.14453125,0.0,3153.009033203125,1.0,280.5984191894531,283.4808654785156,291.1887512207031,293.9217834472656,293.1499938964844,293.1499938964844,280.6499938964844,36009.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829235076904296,1.0,0.0,0.0,3.641954898834229,3.641980886459351,8.850390713632805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.056640625,0.0,1610.9180908203125,1895.4371337890625,0.0,4154.08349609375,0.9180939197540284,1.0,0.0,3.0,1.0,0.0
12155160,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.8095921277999878,0.3791561722755432,0.3444357216358185,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.9204710125923156,0.561000406742096,0.5334194302558899,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.9989997744560242,0.7221673130989075,0.5044013261795044,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.7863727807998657,0.3477852344512939,0.3330903947353363,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.6845828890800476,0.2267288714647293,1.039690375328064,285.071044921875,284.95001220703125,299.02801513671875,288.2550048828125,297.77764892578125,297.276611328125,285.0724182128906,1.0,0.6348518133163452,0.3844045400619507,0.3844045400619507,1.0,1.0,-3.3083648681640625,0.9473920464515686,2.36097264289856,0.2006015032529831,0.899552047252655,0.899552047252655,0.0,197.165267944336,208.0,44114.7734375,0.0,3176.9609375,1.0,280.64208984375,283.5322265625,291.203369140625,293.9716796875,293.1499938964844,293.1499938964844,280.95001220703125,35918.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783608913421632,1.0,0.0,0.0,3.644287109375,3.644313097000122,8.861729270392971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.626953125,0.0,1612.9940185546875,1895.4371337890625,0.0,4114.45947265625,0.9185261726379396,1.0,0.0,3.0,1.0,0.0
12155220,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630615234375,0.8070862889289856,0.3800833225250244,0.3452586531639099,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.26336669921875,0.9167022705078124,0.5616177916526794,0.5339692234992981,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.26348876953125,0.9978942275047302,0.7272905707359314,0.5079615116119385,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2629699707031,0.7842864394187927,0.3491858541965484,0.3343994915485382,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622985839844,0.6827540993690491,0.2277082651853561,1.044034123420715,285.2632751464844,284.95001220703125,299.0126037597656,288.2493896484375,297.78302001953125,297.2909851074219,285.2640686035156,1.0,0.6383652091026306,0.3838315010070801,0.3838315010070801,1.0,1.0,-3.321084976196289,0.950035572052002,2.371049404144287,0.2002219706773758,0.9053083658218384,0.9053083658218384,0.0,200.6817321777344,211.0,43169.34765625,0.0,3225.176513671875,1.0,280.94171142578125,283.7643737792969,291.2014465332031,293.9057922363281,293.1499938964844,293.1499938964844,280.6499938964844,35680.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965958058834076,1.0,0.0,0.0,3.655394315719605,3.6554205417633057,8.915829994293745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.00048828125,0.0,1624.35888671875,1895.4371337890625,0.0,4005.515380859375,0.9208788275718688,1.0,0.0,3.0,1.0,0.0
12155280,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630615234375,0.8070862889289856,0.3800833225250244,0.3452586531639099,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.26336669921875,0.9167022705078124,0.5616177916526794,0.5339692234992981,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.26348876953125,0.9978942275047302,0.7272905707359314,0.5079615116119385,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2629699707031,0.7842864394187927,0.3491858541965484,0.3343994915485382,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622985839844,0.6827540993690491,0.2277082651853561,1.044034123420715,285.2632751464844,284.95001220703125,299.0126037597656,288.2493896484375,297.78302001953125,297.2909851074219,285.2640686035156,1.0,0.6383652091026306,0.3838315010070801,0.3838315010070801,1.0,1.0,-3.321084976196289,0.950035572052002,2.371049404144287,0.2002219706773758,0.9053083658218384,0.9053083658218384,0.0,200.6817321777344,211.0,43169.34765625,0.0,3225.176513671875,1.0,280.94171142578125,283.7643737792969,291.2014465332031,293.9057922363281,293.1499938964844,293.1499938964844,280.6499938964844,35680.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965958058834076,1.0,0.0,0.0,3.655394315719605,3.6554205417633057,8.915829994293745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.00048828125,0.0,1624.35888671875,1895.4371337890625,0.0,4005.515380859375,0.9208788275718688,1.0,0.0,3.0,1.0,0.0
12155340,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971984863281,0.8034734725952148,0.3795157670974731,0.3453599214553833,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0969543457031,0.9119471311569214,0.5607754588127136,0.5338262319564819,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.9960260391235352,0.7307105660438538,0.5108917951583862,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.7814391851425171,0.3496739268302917,0.3353411555290222,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6803584098815918,0.2281475365161895,1.047768235206604,285.0970153808594,284.95001220703125,298.9972839355469,288.24395751953125,297.7752380371094,297.2872009277344,285.0958557128906,1.0,0.6415694355964661,0.3832584619522095,0.3832584619522095,1.0,1.0,-3.3301963806152344,0.9514391422271729,2.378757238388061,0.1996432691812515,0.9058989882469176,0.9058989882469176,0.0,204.5943145751953,214.0,44336.078125,0.0,3267.8271484375,1.0,280.6577453613281,283.5527038574219,291.291015625,294.1347351074219,293.1499938964844,293.1499938964844,280.3500061035156,35771.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797529578208924,1.0,0.0,0.0,3.664473295211792,3.664499521255493,8.960173545347061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.7021484375,0.0,1635.84130859375,1895.4371337890625,0.0,4126.57568359375,0.9229778051376344,1.0,0.0,3.0,1.0,0.0
12155400,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971984863281,0.8034734725952148,0.3795157670974731,0.3453599214553833,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0969543457031,0.9119471311569214,0.5607754588127136,0.5338262319564819,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.9960260391235352,0.7307105660438538,0.5108917951583862,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.7814391851425171,0.3496739268302917,0.3353411555290222,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6803584098815918,0.2281475365161895,1.047768235206604,285.0970153808594,284.95001220703125,298.9972839355469,288.24395751953125,297.7752380371094,297.2872009277344,285.0958557128906,1.0,0.6415694355964661,0.3832584619522095,0.3832584619522095,1.0,1.0,-3.3301963806152344,0.9514391422271729,2.378757238388061,0.1996432691812515,0.9058989882469176,0.9058989882469176,0.0,204.5943145751953,214.0,44336.078125,0.0,3267.8271484375,1.0,280.6577453613281,283.5527038574219,291.291015625,294.1347351074219,293.1499938964844,293.1499938964844,280.3500061035156,35771.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797529578208924,1.0,0.0,0.0,3.664473295211792,3.664499521255493,8.960173545347061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.7021484375,0.0,1635.84130859375,1895.4371337890625,0.0,4126.57568359375,0.9229778051376344,1.0,0.0,3.0,1.0,0.0
12155460,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7974334359169006,0.3776255846023559,0.3440853655338287,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.904830813407898,0.5584593415260315,0.532131016254425,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9921732544898988,0.7323899269104004,0.5124251246452332,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7764366865158081,0.3490281403064728,0.3351571559906006,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.6759128570556641,0.2276994884014129,1.0475895404815674,284.9104919433594,284.95001220703125,298.98199462890625,288.2387084960937,297.7561340332031,297.2679748535156,284.90899658203125,1.0,0.6438196301460266,0.3826397061347961,0.3826397061347961,1.0,1.0,-3.328042984008789,0.9489268660545348,2.3791162967681885,0.1976029127836227,0.9038241505622864,0.9038241505622864,0.0,209.4358825683593,217.0,45447.45703125,0.0,3290.486328125,1.0,280.3582763671875,283.32403564453125,291.2998962402344,294.2339172363281,293.1499938964844,293.1499938964844,280.04998779296875,35957.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953568577766418,1.0,0.0,0.0,3.666614055633545,3.666640281677246,8.970645239969599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.5048828125,0.0,1639.7979736328125,1895.4371337890625,0.0,4260.71533203125,0.9235896468162536,1.0,0.0,3.0,1.0,0.0
12155520,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7974334359169006,0.3776255846023559,0.3440853655338287,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.904830813407898,0.5584593415260315,0.532131016254425,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9921732544898988,0.7323899269104004,0.5124251246452332,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7764366865158081,0.3490281403064728,0.3351571559906006,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.6759128570556641,0.2276994884014129,1.0475895404815674,284.9104919433594,284.95001220703125,298.98199462890625,288.2387084960937,297.7561340332031,297.2679748535156,284.90899658203125,1.0,0.6438196301460266,0.3826397061347961,0.3826397061347961,1.0,1.0,-3.328042984008789,0.9489268660545348,2.3791162967681885,0.1976029127836227,0.9038241505622864,0.9038241505622864,0.0,209.4358825683593,217.0,45447.45703125,0.0,3290.486328125,1.0,280.3582763671875,283.32403564453125,291.2998962402344,294.2339172363281,293.1499938964844,293.1499938964844,280.04998779296875,35957.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953568577766418,1.0,0.0,0.0,3.666614055633545,3.666640281677246,8.970645239969599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.5048828125,0.0,1639.7979736328125,1895.4371337890625,0.0,4260.71533203125,0.9235896468162536,1.0,0.0,3.0,1.0,0.0
12155580,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196350097656,0.7908775806427002,0.3751414120197296,0.3421723544597626,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.8976211547851562,0.5554108619689941,0.5296258330345154,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191467285156,0.9877504110336304,0.733283281326294,0.5133075714111328,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196960449219,0.7709208726882935,0.3477429449558258,0.3342824876308441,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.6708372831344604,0.2266754806041717,1.0445499420166016,284.7193908691406,284.95001220703125,298.9666748046875,288.2336730957031,297.73370361328125,297.24432373046875,284.71783447265625,1.0,0.6451830863952637,0.3820209503173828,0.3820209503173828,1.0,1.0,-3.319089651107788,0.944132924079895,2.3749566078186035,0.1947390437126159,0.8991628289222717,0.8991628289222717,0.0,214.20706176757807,220.0,46439.2890625,0.0,3297.35205078125,1.0,280.05828857421875,283.0940856933594,291.3070373535156,294.29998779296875,293.1499938964844,293.1499938964844,280.3500061035156,36196.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660046339035034,3.660072565078736,8.938537234826072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.5537109375,0.0,1633.7603759765625,1895.4371337890625,0.0,4300.0,0.9222660064697266,1.0,0.0,3.0,1.0,0.0
12155640,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196350097656,0.7908775806427002,0.3751414120197296,0.3421723544597626,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.8976211547851562,0.5554108619689941,0.5296258330345154,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191467285156,0.9877504110336304,0.733283281326294,0.5133075714111328,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196960449219,0.7709208726882935,0.3477429449558258,0.3342824876308441,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.6708372831344604,0.2266754806041717,1.0445499420166016,284.7193908691406,284.95001220703125,298.9666748046875,288.2336730957031,297.73370361328125,297.24432373046875,284.71783447265625,1.0,0.6451830863952637,0.3820209503173828,0.3820209503173828,1.0,1.0,-3.319089651107788,0.944132924079895,2.3749566078186035,0.1947390437126159,0.8991628289222717,0.8991628289222717,0.0,214.20706176757807,220.0,46439.2890625,0.0,3297.35205078125,1.0,280.05828857421875,283.0940856933594,291.3070373535156,294.29998779296875,293.1499938964844,293.1499938964844,280.3500061035156,36196.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660046339035034,3.660072565078736,8.938537234826072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.5537109375,0.0,1633.7603759765625,1895.4371337890625,0.0,4300.0,0.9222660064697266,1.0,0.0,3.0,1.0,0.0
12155700,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.7880836129188538,0.3743854463100433,0.341285765171051,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.8945331573486328,0.5543343424797058,0.528405487537384,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.9859251379966736,0.7344297170639038,0.5138410329818726,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.7685621976852417,0.3473537564277649,0.3338149487972259,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.6686094403266907,0.2262998819351196,1.04270339012146,284.83758544921875,284.95001220703125,298.958984375,288.231201171875,297.7272644042969,297.2391357421875,284.8437194824219,1.0,0.6456654071807861,0.3817115724086761,0.3817115724086761,1.0,1.0,-3.3144073486328125,0.9416752457618712,2.372732162475586,0.1931733191013336,0.8995426297187805,0.8995426297187805,0.0,216.2110748291016,220.0,45401.203125,0.0,3298.15185546875,1.0,280.3013916015625,283.251953125,291.2229309082031,294.0677185058594,293.1499938964844,293.1499938964844,280.3500061035156,36157.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980285167694092,1.0,0.0,0.0,3.65681266784668,3.656838893890381,8.922749543671671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.638671875,0.0,1629.61669921875,1895.4371337890625,0.0,4283.3564453125,0.9215582609176636,1.0,0.0,3.0,1.0,0.0
12155760,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7865415811538696,0.3741345703601837,0.3409392237663269,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8927102088928223,0.5537861585617065,0.5277498960494995,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.98522287607193,0.7362195253372192,0.5149524211883545,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7672736048698425,0.3473385274410248,0.3337101936340332,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.6673563718795776,0.2262063473463058,1.042003154754639,284.8789367675781,284.95001220703125,298.9512939453125,288.2287902832031,297.72576904296875,297.24041748046875,284.8799743652344,1.0,0.6462823152542114,0.381577730178833,0.381577730178833,1.0,1.0,-3.313563108444214,0.9409810900688172,2.372582197189331,0.1925047785043716,0.8995174765586853,0.8995174765586853,0.0,217.53062438964844,223.0,45242.55859375,0.0,3303.72216796875,1.0,280.3426208496094,283.2981262207031,291.203125,294.06427001953125,293.1499938964844,293.1499938964844,280.6499938964844,36109.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941847324371338,1.0,0.0,0.0,3.6553144454956055,3.655340671539306,8.91544004844036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.31396484375,0.0,1627.4808349609375,1895.4371337890625,0.0,4250.75048828125,0.9211580753326416,1.0,0.0,3.0,1.0,0.0
12155820,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.7851106524467468,0.3744334280490875,0.3410457670688629,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.8907706141471863,0.5536084771156311,0.5273764729499817,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.985260546207428,0.7407642006874084,0.5179299116134644,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.7662109732627869,0.3480271399021148,0.3342045545578003,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.6663353443145752,0.2266255170106887,1.0432918071746826,285.0627746582031,284.95001220703125,298.93585205078125,288.2240905761719,297.7294921875,297.2520446777344,285.06414794921875,1.0,0.6479982137680054,0.3813100755214691,0.3813100755214691,1.0,1.0,-3.3189568519592285,0.942026674747467,2.3769302368164062,0.1920931339263916,0.902545928955078,0.902545928955078,0.0,219.4037933349609,226.0,44151.9765625,0.0,3326.53076171875,1.0,280.6419677734375,283.5240173339844,291.1717224121094,293.9425048828125,293.1499938964844,293.1499938964844,280.3500061035156,35923.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803178310394288,1.0,0.0,0.0,3.6575286388397217,3.657554864883423,8.926244277063233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.24560546875,0.0,1628.7186279296875,1895.4371337890625,0.0,4131.48583984375,0.92153662443161,1.0,0.0,3.0,1.0,0.0
