time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155880,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.7851106524467468,0.3744334280490875,0.3410457670688629,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.8907706141471863,0.5536084771156311,0.5273764729499817,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.985260546207428,0.7407642006874084,0.5179299116134644,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.7662109732627869,0.3480271399021148,0.3342045545578003,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.6663353443145752,0.2266255170106887,1.0432918071746826,285.0627746582031,284.95001220703125,298.93585205078125,288.2240905761719,297.7294921875,297.2520446777344,285.06414794921875,1.0,0.6479982137680054,0.3813100755214691,0.3813100755214691,1.0,1.0,-3.3189568519592285,0.942026674747467,2.3769302368164062,0.1920931339263916,0.902545928955078,0.902545928955078,0.0,219.4037933349609,226.0,44151.9765625,0.0,3326.53076171875,1.0,280.6419677734375,283.5240173339844,291.1717224121094,293.9425048828125,293.1499938964844,293.1499938964844,280.3500061035156,35923.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803178310394288,1.0,0.0,0.0,3.6575286388397217,3.657554864883423,8.926244277063233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.24560546875,0.0,1628.7186279296875,1895.4371337890625,0.0,4131.48583984375,0.92153662443161,1.0,0.0,3.0,1.0,0.0
12155940,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.782566249370575,0.3735111653804779,0.3407406210899353,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8877585530281067,0.5523121953010559,0.5266996026039124,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9841440320014954,0.7434464693069458,0.5203156471252441,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.764347493648529,0.3480722606182098,0.3346337676048279,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6647283434867859,0.2266999781131744,1.0450115203857422,284.901123046875,284.95001220703125,298.9202880859375,288.2195739746094,297.7215881347656,297.24761962890625,284.89996337890625,1.0,0.6499703526496887,0.3810423910617828,0.3810423910617828,1.0,1.0,-3.323241233825684,0.9426835775375366,2.3805577754974365,0.191812664270401,0.9005730152130127,0.9005730152130127,0.0,222.151611328125,229.0,45283.49609375,0.0,3351.8251953125,1.0,280.3576354980469,283.320068359375,291.25616455078125,294.159423828125,293.1499938964844,293.1499938964844,280.04998779296875,36039.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916695952415466,1.0,0.0,0.0,3.656806468963623,3.656832456588745,8.922719416659675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.0146484375,0.0,1628.7259521484375,1895.4371337890625,0.0,4229.3056640625,0.9214275479316713,1.0,0.0,3.0,1.0,0.0
12156000,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.782566249370575,0.3735111653804779,0.3407406210899353,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8877585530281067,0.5523121953010559,0.5266996026039124,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9841440320014954,0.7434464693069458,0.5203156471252441,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.764347493648529,0.3480722606182098,0.3346337676048279,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6647283434867859,0.2266999781131744,1.0450115203857422,284.901123046875,284.95001220703125,298.9202880859375,288.2195739746094,297.7215881347656,297.24761962890625,284.89996337890625,1.0,0.6499703526496887,0.3810423910617828,0.3810423910617828,1.0,1.0,-3.323241233825684,0.9426835775375366,2.3805577754974365,0.191812664270401,0.9005730152130127,0.9005730152130127,0.0,222.151611328125,229.0,45283.49609375,0.0,3351.8251953125,1.0,280.3576354980469,283.320068359375,291.25616455078125,294.159423828125,293.1499938964844,293.1499938964844,280.04998779296875,36039.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916695952415466,1.0,0.0,0.0,3.656806468963623,3.656832456588745,8.922719416659675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.0146484375,0.0,1628.7259521484375,1895.4371337890625,0.0,4229.3056640625,0.9214275479316713,1.0,0.0,3.0,1.0,0.0
12156060,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7162780761719,0.7776370048522949,0.3713710606098175,0.3392020761966705,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.71600341796875,0.8823482394218445,0.5496876239776611,0.5246650576591492,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7158508300781,0.9807373881340028,0.7445189952850342,0.5213918089866638,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7163391113281,0.7604245543479919,0.3471315205097198,0.3341184258460998,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.71685791015625,0.6611853241920471,0.226001426577568,1.043481945991516,284.716064453125,284.95001220703125,298.9045715332031,288.2152099609375,297.703369140625,297.2296447753906,284.7147216796875,1.0,0.65138179063797,0.3805629909038543,0.3805629909038543,1.0,1.0,-3.317788362503052,0.9394885897636414,2.3782997131347656,0.1898139268159866,0.8959176540374756,0.8959176540374756,0.0,226.1815490722656,232.0,46315.94140625,0.0,3362.2626953125,1.0,280.05810546875,283.09527587890625,291.2807922363281,294.2627258300781,293.1499938964844,293.1499938964844,280.3500061035156,36247.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648344039916992,3.648370265960693,8.881470421329141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.439453125,0.0,1620.2469482421875,1895.4371337890625,0.0,4300.0,0.9196503162384032,1.0,0.0,3.0,1.0,0.0
12156120,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7162780761719,0.7776370048522949,0.3713710606098175,0.3392020761966705,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.71600341796875,0.8823482394218445,0.5496876239776611,0.5246650576591492,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7158508300781,0.9807373881340028,0.7445189952850342,0.5213918089866638,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7163391113281,0.7604245543479919,0.3471315205097198,0.3341184258460998,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.71685791015625,0.6611853241920471,0.226001426577568,1.043481945991516,284.716064453125,284.95001220703125,298.9045715332031,288.2152099609375,297.703369140625,297.2296447753906,284.7147216796875,1.0,0.65138179063797,0.3805629909038543,0.3805629909038543,1.0,1.0,-3.317788362503052,0.9394885897636414,2.3782997131347656,0.1898139268159866,0.8959176540374756,0.8959176540374756,0.0,226.1815490722656,232.0,46315.94140625,0.0,3362.2626953125,1.0,280.05810546875,283.09527587890625,291.2807922363281,294.2627258300781,293.1499938964844,293.1499938964844,280.3500061035156,36247.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648344039916992,3.648370265960693,8.881470421329141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.439453125,0.0,1620.2469482421875,1895.4371337890625,0.0,4300.0,0.9196503162384032,1.0,0.0,3.0,1.0,0.0
12156180,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7739794850349426,0.3704842627048492,0.338106095790863,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8781901001930237,0.5482261180877686,0.5229819416999817,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9785375595092772,0.747427761554718,0.5230344533920288,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7574735283851624,0.3468861877918243,0.3337226212024688,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.6584177017211914,0.2257088273763656,1.0418286323547363,284.8779296875,284.95001220703125,298.8886413574219,288.2109680175781,297.69708251953125,297.2281494140625,284.8791198730469,1.0,0.652590811252594,0.3800835609436035,0.3800835609436035,1.0,1.0,-3.3139443397521973,0.9368277192115784,2.377116680145264,0.1877304911613464,0.8962811231613159,0.8962811231613159,0.0,229.32864379882807,235.0,45143.5,0.0,3371.349365234375,1.0,280.34197998046875,283.3010559082031,291.1842346191406,294.0368347167969,293.1499938964844,293.1499938964844,280.6499938964844,36138.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933803081512452,1.0,0.0,0.0,3.642532348632813,3.6425585746765137,8.853197641656152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.66796875,0.0,1612.56494140625,1895.4371337890625,0.0,4243.9013671875,0.918281316757202,1.0,0.0,3.0,1.0,0.0
12156240,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7739794850349426,0.3704842627048492,0.338106095790863,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8781901001930237,0.5482261180877686,0.5229819416999817,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9785375595092772,0.747427761554718,0.5230344533920288,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7574735283851624,0.3468861877918243,0.3337226212024688,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.6584177017211914,0.2257088273763656,1.0418286323547363,284.8779296875,284.95001220703125,298.8886413574219,288.2109680175781,297.69708251953125,297.2281494140625,284.8791198730469,1.0,0.652590811252594,0.3800835609436035,0.3800835609436035,1.0,1.0,-3.3139443397521973,0.9368277192115784,2.377116680145264,0.1877304911613464,0.8962811231613159,0.8962811231613159,0.0,229.32864379882807,235.0,45143.5,0.0,3371.349365234375,1.0,280.34197998046875,283.3010559082031,291.1842346191406,294.0368347167969,293.1499938964844,293.1499938964844,280.6499938964844,36138.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933803081512452,1.0,0.0,0.0,3.642532348632813,3.6425585746765137,8.853197641656152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.66796875,0.0,1612.56494140625,1895.4371337890625,0.0,4243.9013671875,0.918281316757202,1.0,0.0,3.0,1.0,0.0
12156300,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7730967402458191,0.370542824268341,0.3380326628684997,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8770646452903748,0.5480359792709351,0.5226578116416931,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.978342056274414,0.7495266795158386,0.5243422985076904,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7568114399909973,0.3471603095531463,0.3338832557201385,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6577966809272766,0.2258708626031875,1.042234182357788,285.0154113769531,284.95001220703125,298.8805847167969,288.2089233398437,297.6982421875,297.2332458496094,285.0224609375,1.0,0.6533944606781006,0.3798438608646393,0.3798438608646393,1.0,1.0,-3.3157145977020264,0.9367297291755676,2.3789846897125244,0.1871194094419479,0.8980540633201599,0.8980540633201599,0.0,230.3988647460937,235.0,44152.3359375,0.0,3381.447265625,1.0,280.5984191894531,283.4773864746094,291.140380859375,293.87091064453125,293.1499938964844,293.1499938964844,280.6499938964844,36028.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843330979347228,1.0,0.0,0.0,3.642253875732422,3.642279863357544,8.851843062984699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.3408203125,0.0,1611.412353515625,1895.4371337890625,0.0,4166.2734375,0.9181760549545288,1.0,0.0,3.0,1.0,0.0
12156360,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.772728443145752,0.3708180785179138,0.3382517397403717,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.876460075378418,0.5481001734733582,0.5226706862449646,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.978636920452118,0.75187748670578,0.5259475111961365,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.7566071152687073,0.3476428389549255,0.3342944979667663,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.6576246023178101,0.2262143194675445,1.0435794591903689,285.063720703125,284.95001220703125,298.8724975585937,288.2069091796875,297.7013244628906,297.24090576171875,285.0650939941406,1.0,0.6543936133384705,0.3796922862529754,0.3796922862529754,1.0,1.0,-3.320031881332397,0.9377202391624452,2.3823118209838867,0.1870416104793548,0.8993341326713562,0.8993341326713562,0.0,231.2359619140625,238.0,44061.22265625,0.0,3396.052978515625,1.0,280.64208984375,283.5286865234375,291.1546630859375,293.9193725585937,293.1499938964844,293.1499938964844,280.95001220703125,35936.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979643702507019,1.0,0.0,0.0,3.644273281097412,3.644299507141113,8.861662195158715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.88427734375,0.0,1613.1080322265625,1895.4371337890625,0.0,4125.62548828125,0.918536365032196,1.0,0.0,3.0,1.0,0.0
12156420,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.25543212890625,0.772327721118927,0.3717192113399505,0.3389936685562134,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558288574219,0.8756014108657837,0.5486650466918945,0.5231066942214966,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.25604248046875,0.9794705510139464,0.7569962739944458,0.5294108986854553,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25537109375,0.7565634846687317,0.3489873111248016,0.3354837894439697,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.25469970703125,0.6577157378196716,0.2272511571645736,1.0479038953781128,285.2557373046875,284.95001220703125,298.8560791015625,288.2029724121094,297.7095642089844,297.2590026855469,285.257568359375,1.0,0.6568460464477539,0.3793891370296478,0.3793891370296478,1.0,1.0,-3.33223843574524,0.9409183263778688,2.391319990158081,0.1873527318239212,0.904989778995514,0.904989778995514,0.0,232.95245361328125,241.0,43146.8359375,0.0,3433.822998046875,1.0,280.94171142578125,283.7602844238281,291.1536560058594,293.8531188964844,293.1499938964844,293.1499938964844,280.6499938964844,35694.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669403433799744,1.0,0.0,0.0,3.654847860336304,3.654874086380005,8.913164606383361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.1474609375,0.0,1623.819091796875,1895.4371337890625,0.0,4014.205810546875,0.9207655191421508,1.0,0.0,3.0,1.0,0.0
12156480,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.25543212890625,0.772327721118927,0.3717192113399505,0.3389936685562134,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558288574219,0.8756014108657837,0.5486650466918945,0.5231066942214966,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.25604248046875,0.9794705510139464,0.7569962739944458,0.5294108986854553,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25537109375,0.7565634846687317,0.3489873111248016,0.3354837894439697,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.25469970703125,0.6577157378196716,0.2272511571645736,1.0479038953781128,285.2557373046875,284.95001220703125,298.8560791015625,288.2029724121094,297.7095642089844,297.2590026855469,285.257568359375,1.0,0.6568460464477539,0.3793891370296478,0.3793891370296478,1.0,1.0,-3.33223843574524,0.9409183263778688,2.391319990158081,0.1873527318239212,0.904989778995514,0.904989778995514,0.0,232.95245361328125,241.0,43146.8359375,0.0,3433.822998046875,1.0,280.94171142578125,283.7602844238281,291.1536560058594,293.8531188964844,293.1499938964844,293.1499938964844,280.6499938964844,35694.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669403433799744,1.0,0.0,0.0,3.654847860336304,3.654874086380005,8.913164606383361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.1474609375,0.0,1623.819091796875,1895.4371337890625,0.0,4014.205810546875,0.9207655191421508,1.0,0.0,3.0,1.0,0.0
12156540,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.7702479958534241,0.3711154758930206,0.3390299081802368,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.873079776763916,0.5477831959724426,0.5228859186172485,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.9785133004188538,0.7598694562911987,0.531989574432373,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09136962890625,0.7551880478858948,0.3494124412536621,0.3363310694694519,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918273925781,0.656683087348938,0.2277009338140487,1.051565647125244,285.09112548828125,284.95001220703125,298.83935546875,288.1991577148437,297.702880859375,297.2566833496094,285.0900573730469,1.0,0.6594130396842957,0.3790859878063202,0.3790859878063202,1.0,1.0,-3.34055495262146,0.9427993297576904,2.397755622863769,0.1874741017818451,0.9055169224739076,0.9055169224739076,0.0,235.94952392578125,244.0,44292.703125,0.0,3470.10107421875,1.0,280.65777587890625,283.55010986328125,291.2456359863281,294.0849609375,293.1499938964844,293.1499938964844,280.3500061035156,35782.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806065559387208,1.0,0.0,0.0,3.663495302200317,3.6635215282440186,8.955391308518301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.76025390625,0.0,1634.7623291015625,1895.4371337890625,0.0,4133.99365234375,0.9227643609046936,1.0,0.0,3.0,1.0,0.0
12156600,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.7702479958534241,0.3711154758930206,0.3390299081802368,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.873079776763916,0.5477831959724426,0.5228859186172485,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.9785133004188538,0.7598694562911987,0.531989574432373,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09136962890625,0.7551880478858948,0.3494124412536621,0.3363310694694519,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918273925781,0.656683087348938,0.2277009338140487,1.051565647125244,285.09112548828125,284.95001220703125,298.83935546875,288.1991577148437,297.702880859375,297.2566833496094,285.0900573730469,1.0,0.6594130396842957,0.3790859878063202,0.3790859878063202,1.0,1.0,-3.34055495262146,0.9427993297576904,2.397755622863769,0.1874741017818451,0.9055169224739076,0.9055169224739076,0.0,235.94952392578125,244.0,44292.703125,0.0,3470.10107421875,1.0,280.65777587890625,283.55010986328125,291.2456359863281,294.0849609375,293.1499938964844,293.1499938964844,280.3500061035156,35782.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806065559387208,1.0,0.0,0.0,3.663495302200317,3.6635215282440186,8.955391308518301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.76025390625,0.0,1634.7623291015625,1895.4371337890625,0.0,4133.99365234375,0.9227643609046936,1.0,0.0,3.0,1.0,0.0
12156660,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7657618522644043,0.3691765367984772,0.3376974761486053,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8681496977806091,0.545433759689331,0.5211408138275146,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9750996232032776,0.7609820365905762,0.5331162810325623,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7517127394676208,0.3487151563167572,0.3360773622989654,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6536297798156738,0.2272370755672454,1.0512535572052002,284.90545654296875,284.95001220703125,298.82232666015625,288.1954650878906,297.6845703125,297.2391052246094,284.90399169921875,1.0,0.6612575054168701,0.3784974217414856,0.3784974217414856,1.0,1.0,-3.337538957595825,0.940099000930786,2.397439956665039,0.1854922622442245,0.9033815264701844,0.9033815264701844,0.0,240.291259765625,247.0,45400.55078125,0.0,3487.851318359375,1.0,280.3582763671875,283.3220520019531,291.2566833496094,294.1866760253906,293.1499938964844,293.1499938964844,280.04998779296875,35967.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962268471717834,1.0,0.0,0.0,3.665265083312988,3.6652913093566895,8.964046287474048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.4267578125,0.0,1638.2626953125,1895.4371337890625,0.0,4268.09912109375,0.9232907295227052,1.0,0.0,3.0,1.0,0.0
12156720,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7657618522644043,0.3691765367984772,0.3376974761486053,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8681496977806091,0.545433759689331,0.5211408138275146,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9750996232032776,0.7609820365905762,0.5331162810325623,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7517127394676208,0.3487151563167572,0.3360773622989654,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6536297798156738,0.2272370755672454,1.0512535572052002,284.90545654296875,284.95001220703125,298.82232666015625,288.1954650878906,297.6845703125,297.2391052246094,284.90399169921875,1.0,0.6612575054168701,0.3784974217414856,0.3784974217414856,1.0,1.0,-3.337538957595825,0.940099000930786,2.397439956665039,0.1854922622442245,0.9033815264701844,0.9033815264701844,0.0,240.291259765625,247.0,45400.55078125,0.0,3487.851318359375,1.0,280.3582763671875,283.3220520019531,291.2566833496094,294.1866760253906,293.1499938964844,293.1499938964844,280.04998779296875,35967.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962268471717834,1.0,0.0,0.0,3.665265083312988,3.6652913093566895,8.964046287474048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.4267578125,0.0,1638.2626953125,1895.4371337890625,0.0,4268.09912109375,0.9232907295227052,1.0,0.0,3.0,1.0,0.0
12156780,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.7606250047683716,0.3666350543498993,0.3357244729995727,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145690917969,0.8625732660293579,0.5423490405082703,0.5185914039611816,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.71441650390625,0.970917582511902,0.7612987160682678,0.5335960984230042,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149658203125,0.7475854158401489,0.3473895192146301,0.3351520001888275,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.71551513671875,0.6498241424560547,0.2261847704648971,1.048050880432129,284.71466064453125,284.95001220703125,298.8049011230469,288.19189453125,297.66259765625,297.21685791015625,284.713134765625,1.0,0.6623477339744568,0.377908855676651,0.377908855676651,1.0,1.0,-3.32771897315979,0.9351136088371276,2.3926053047180176,0.1826975345611572,0.8986620306968689,0.8986620306968689,0.0,244.77984619140625,250.0,46393.97265625,0.0,3490.60546875,1.0,280.0580139160156,283.0921325683594,291.2687072753906,294.2575378417969,293.1499938964844,293.1499938964844,280.3500061035156,36205.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658369302749634,3.658395528793335,8.930347803470795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.671875,0.0,1631.83154296875,1895.4371337890625,0.0,4300.0,0.9218909740447998,1.0,0.0,3.0,1.0,0.0
12156840,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.7606250047683716,0.3666350543498993,0.3357244729995727,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145690917969,0.8625732660293579,0.5423490405082703,0.5185914039611816,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.71441650390625,0.970917582511902,0.7612987160682678,0.5335960984230042,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149658203125,0.7475854158401489,0.3473895192146301,0.3351520001888275,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.71551513671875,0.6498241424560547,0.2261847704648971,1.048050880432129,284.71466064453125,284.95001220703125,298.8049011230469,288.19189453125,297.66259765625,297.21685791015625,284.713134765625,1.0,0.6623477339744568,0.377908855676651,0.377908855676651,1.0,1.0,-3.32771897315979,0.9351136088371276,2.3926053047180176,0.1826975345611572,0.8986620306968689,0.8986620306968689,0.0,244.77984619140625,250.0,46393.97265625,0.0,3490.60546875,1.0,280.0580139160156,283.0921325683594,291.2687072753906,294.2575378417969,293.1499938964844,293.1499938964844,280.3500061035156,36205.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658369302749634,3.658395528793335,8.930347803470795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.671875,0.0,1631.83154296875,1895.4371337890625,0.0,4300.0,0.9218909740447998,1.0,0.0,3.0,1.0,0.0
12156900,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.758401095867157,0.3658378422260284,0.3348045349121094,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.8601335883140564,0.5412399768829346,0.5173454284667969,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.9691728353500366,0.7621824145317078,0.5339350700378418,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.745779275894165,0.3469831645488739,0.3346649706363678,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293151855469,0.6481062173843384,0.2257921993732452,1.0461204051971436,284.8330078125,284.95001220703125,298.7960205078125,288.1901550292969,297.6561584472656,297.2120056152344,284.839111328125,1.0,0.6627240777015686,0.3776145577430725,0.3776145577430725,1.0,1.0,-3.322607517242432,0.9325618147850036,2.3900458812713623,0.1811736524105072,0.8990132212638855,0.8990132212638855,0.0,246.6934356689453,250.0,45351.83203125,0.0,3489.63525390625,1.0,280.3013000488281,283.2501220703125,291.185302734375,294.02642822265625,293.1499938964844,293.1499938964844,280.3500061035156,36165.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985042214393616,1.0,0.0,0.0,3.6549713611602783,3.65499758720398,8.913766009754909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.482421875,0.0,1627.493896484375,1895.4371337890625,0.0,4287.3779296875,0.9211467504501344,1.0,0.0,3.0,1.0,0.0
12156960,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7571808695793152,0.3655424416065216,0.3344171047210693,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8586902022361755,0.5406513214111328,0.5166527628898621,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.96853506565094,0.7637343406677246,0.5348747968673706,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7448067665100098,0.3469529747962951,0.3345435559749603,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6471441984176636,0.2256799191236496,1.0453325510025024,284.8741455078125,284.95001220703125,298.7870483398437,288.1884460449219,297.6545104980469,297.21343994140625,284.8751525878906,1.0,0.6632460355758667,0.3775116801261902,0.3775116801261902,1.0,1.0,-3.321337938308716,0.9318102598190308,2.3895275592803955,0.1805870831012725,0.8989542126655579,0.8989542126655579,0.0,247.95236206054688,253.0,45188.62890625,0.0,3493.842529296875,1.0,280.34259033203125,283.29620361328125,291.1649475097656,294.02264404296875,293.1499938964844,293.1499938964844,280.6499938964844,36118.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948096871376038,1.0,0.0,0.0,3.653320550918579,3.65334677696228,8.905716981644218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.30712890625,0.0,1625.17724609375,1895.4371337890625,0.0,4256.06591796875,0.9207116961479188,1.0,0.0,3.0,1.0,0.0
12157020,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7560683488845825,0.3657498061656952,0.3344413638114929,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.8571517467498779,0.5403815507888794,0.5161948800086975,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.968656063079834,0.7678285837173462,0.537534773349762,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.7440592646598816,0.3476161360740661,0.3350114226341247,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.6463961601257324,0.2260567843914032,1.046433448791504,285.0572814941406,284.95001220703125,298.7687683105469,288.1850891113281,297.6577453613281,297.2252502441406,285.05865478515625,1.0,0.6647893190383911,0.3773058950901031,0.3773058950901031,1.0,1.0,-3.325891733169556,0.9327302575111388,2.393161535263061,0.1803404986858368,0.9019052982330322,0.9019052982330322,0.0,249.7633514404297,256.0,44087.3671875,0.0,3514.69970703125,1.0,280.6419372558594,283.5216064453125,291.1330261230469,293.8996276855469,293.1499938964844,293.1499938964844,280.3500061035156,35932.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809961318969728,1.0,0.0,0.0,3.655234098434448,3.655260324478149,8.915048397284409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.89599609375,0.0,1626.0548095703125,1895.4371337890625,0.0,4137.37646484375,0.921021580696106,1.0,0.0,3.0,1.0,0.0
12157080,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7560683488845825,0.3657498061656952,0.3344413638114929,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.8571517467498779,0.5403815507888794,0.5161948800086975,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.968656063079834,0.7678285837173462,0.537534773349762,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.7440592646598816,0.3476161360740661,0.3350114226341247,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.6463961601257324,0.2260567843914032,1.046433448791504,285.0572814941406,284.95001220703125,298.7687683105469,288.1850891113281,297.6577453613281,297.2252502441406,285.05865478515625,1.0,0.6647893190383911,0.3773058950901031,0.3773058950901031,1.0,1.0,-3.325891733169556,0.9327302575111388,2.393161535263061,0.1803404986858368,0.9019052982330322,0.9019052982330322,0.0,249.7633514404297,256.0,44087.3671875,0.0,3514.69970703125,1.0,280.6419372558594,283.5216064453125,291.1330261230469,293.8996276855469,293.1499938964844,293.1499938964844,280.3500061035156,35932.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809961318969728,1.0,0.0,0.0,3.655234098434448,3.655260324478149,8.915048397284409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.89599609375,0.0,1626.0548095703125,1895.4371337890625,0.0,4137.37646484375,0.921021580696106,1.0,0.0,3.0,1.0,0.0
12157140,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7540393471717834,0.3647577464580536,0.3340690732002258,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8547455072402954,0.5390186905860901,0.5154477953910828,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.967574954032898,0.7699720859527588,0.5395686626434326,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7426703572273254,0.3476411700248718,0.3354204893112182,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6451913714408875,0.226085215806961,1.047950029373169,284.8955993652344,284.95001220703125,298.75,288.1817932128906,297.6495361328125,297.2215576171875,284.8944702148437,1.0,0.6665992140769958,0.3771001398563385,0.3771001398563385,1.0,1.0,-3.329319715499878,0.9332596063613892,2.396059989929199,0.18024343252182,0.899858295917511,0.899858295917511,0.0,252.4844512939453,259.0,45213.796875,0.0,3538.1318359375,1.0,280.357666015625,283.3176574707031,291.2181396484375,294.11651611328125,293.1499938964844,293.1499938964844,280.04998779296875,36048.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922842383384703,1.0,0.0,0.0,3.654189586639404,3.6542158126831055,8.909953521651914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.26513671875,0.0,1625.6839599609375,1895.4371337890625,0.0,4234.55419921875,0.9208398461341858,1.0,0.0,3.0,1.0,0.0
12157200,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7540393471717834,0.3647577464580536,0.3340690732002258,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8547455072402954,0.5390186905860901,0.5154477953910828,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.967574954032898,0.7699720859527588,0.5395686626434326,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7426703572273254,0.3476411700248718,0.3354204893112182,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6451913714408875,0.226085215806961,1.047950029373169,284.8955993652344,284.95001220703125,298.75,288.1817932128906,297.6495361328125,297.2215576171875,284.8944702148437,1.0,0.6665992140769958,0.3771001398563385,0.3771001398563385,1.0,1.0,-3.329319715499878,0.9332596063613892,2.396059989929199,0.18024343252182,0.899858295917511,0.899858295917511,0.0,252.4844512939453,259.0,45213.796875,0.0,3538.1318359375,1.0,280.357666015625,283.3176574707031,291.2181396484375,294.11651611328125,293.1499938964844,293.1499938964844,280.04998779296875,36048.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922842383384703,1.0,0.0,0.0,3.654189586639404,3.6542158126831055,8.909953521651914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.26513671875,0.0,1625.6839599609375,1895.4371337890625,0.0,4234.55419921875,0.9208398461341858,1.0,0.0,3.0,1.0,0.0
12157260,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.710205078125,0.7498636245727539,0.3623794615268707,0.332384705543518,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098999023437,0.8502098321914673,0.5361674427986145,0.5132703185081482,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7096862792969,0.9639842510223388,0.7702727317810059,0.5401713848114014,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102355957031,0.7394142150878906,0.3465089499950409,0.3347973227500915,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108154296875,0.6422105431556702,0.2251558303833007,1.0457539558410645,284.7099609375,284.95001220703125,298.729736328125,288.1781005859375,297.6295471191406,297.20269775390625,284.7084655761719,1.0,0.6678081750869751,0.3766816854476928,0.3766816854476928,1.0,1.0,-3.322021961212158,0.929627239704132,2.392394781112671,0.1783972829580307,0.895119845867157,0.895119845867157,0.0,256.62451171875,262.0,46230.3359375,0.0,3544.604248046875,1.0,280.05810546875,283.0922546386719,291.2455749511719,294.2216796875,293.1499938964844,293.1499938964844,280.3500061035156,36257.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6453707218170166,3.6453969478607178,8.867000360623933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.91845703125,0.0,1616.8035888671875,1895.4371337890625,0.0,4300.0,0.9189825057983398,1.0,0.0,3.0,1.0,0.0
12157320,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.710205078125,0.7498636245727539,0.3623794615268707,0.332384705543518,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098999023437,0.8502098321914673,0.5361674427986145,0.5132703185081482,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7096862792969,0.9639842510223388,0.7702727317810059,0.5401713848114014,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102355957031,0.7394142150878906,0.3465089499950409,0.3347973227500915,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108154296875,0.6422105431556702,0.2251558303833007,1.0457539558410645,284.7099609375,284.95001220703125,298.729736328125,288.1781005859375,297.6295471191406,297.20269775390625,284.7084655761719,1.0,0.6678081750869751,0.3766816854476928,0.3766816854476928,1.0,1.0,-3.322021961212158,0.929627239704132,2.392394781112671,0.1783972829580307,0.895119845867157,0.895119845867157,0.0,256.62451171875,262.0,46230.3359375,0.0,3544.604248046875,1.0,280.05810546875,283.0922546386719,291.2455749511719,294.2216796875,293.1499938964844,293.1499938964844,280.3500061035156,36257.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6453707218170166,3.6453969478607178,8.867000360623933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.91845703125,0.0,1616.8035888671875,1895.4371337890625,0.0,4300.0,0.9189825057983398,1.0,0.0,3.0,1.0,0.0
12157380,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7463451027870178,0.3609984219074249,0.3309170603752136,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.8462947010993958,0.5342015624046326,0.5111954212188721,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.9611998200416564,0.7722489237785339,0.5412045121192932,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.7365373969078064,0.3458206355571747,0.3340579569339752,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.6393827795982361,0.2243484109640121,1.042184591293335,284.86773681640625,284.95001220703125,298.7069396972656,288.1734619140625,297.6187438964844,297.19744873046875,284.86871337890625,1.0,0.6686353087425232,0.3762632310390472,0.3762632310390472,1.0,1.0,-3.313812494277954,0.92568701505661,2.388125419616699,0.1762237101793289,0.8953229188919067,0.8953229188919067,0.0,260.1224670410156,250.0,45003.9765625,0.0,3545.29931640625,1.0,280.3419494628906,283.294921875,291.1475830078125,293.9930419921875,293.1499938964844,293.1499938964844,280.6499938964844,36152.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937460422515868,1.0,0.0,0.0,3.639080762863159,3.639106750488281,8.836427127789648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.146484375,0.0,1608.5970458984375,1895.4371337890625,0.0,4247.01611328125,0.9175074100494384,1.0,0.0,3.0,1.0,0.0
12157440,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7463451027870178,0.3609984219074249,0.3309170603752136,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.8462947010993958,0.5342015624046326,0.5111954212188721,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.9611998200416564,0.7722489237785339,0.5412045121192932,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.7365373969078064,0.3458206355571747,0.3340579569339752,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.6393827795982361,0.2243484109640121,1.042184591293335,284.86773681640625,284.95001220703125,298.7069396972656,288.1734619140625,297.6187438964844,297.19744873046875,284.86871337890625,1.0,0.6686353087425232,0.3762632310390472,0.3762632310390472,1.0,1.0,-3.313812494277954,0.92568701505661,2.388125419616699,0.1762237101793289,0.8953229188919067,0.8953229188919067,0.0,260.1224670410156,250.0,45003.9765625,0.0,3545.29931640625,1.0,280.3419494628906,283.294921875,291.1475830078125,293.9930419921875,293.1499938964844,293.1499938964844,280.6499938964844,36152.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937460422515868,1.0,0.0,0.0,3.639080762863159,3.639106750488281,8.836427127789648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.146484375,0.0,1608.5970458984375,1895.4371337890625,0.0,4247.01611328125,0.9175074100494384,1.0,0.0,3.0,1.0,0.0
12157500,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7469021677970886,0.360755980014801,0.330500990152359,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8469018936157227,0.5336903929710388,0.5104981064796448,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9629473090171814,0.7738473415374756,0.5421054363250732,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7372381687164307,0.3458115458488464,0.3338769376277923,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6398420929908752,0.224178746342659,1.040766358375549,285.00177001953125,284.95001220703125,298.6946105957031,288.1707458496094,297.61700439453125,297.2001953125,285.00848388671875,1.0,0.6673725247383118,0.3760540187358856,0.3760540187358856,1.0,1.0,-3.311632871627808,0.9243524074554444,2.387280464172364,0.1754130721092224,0.8969711661338806,0.8969711661338806,0.0,258.6730651855469,250.0,43967.703125,0.0,3532.03857421875,1.0,280.59832763671875,283.4685363769531,291.10205078125,293.8235778808594,293.1499938964844,293.1499938964844,280.6499938964844,36044.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846295714378356,1.0,0.0,0.0,3.6384801864624015,3.638506174087525,8.8335104919679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.2900390625,0.0,1607.0894775390625,1895.4371337890625,0.0,4168.833984375,0.9173309206962584,1.0,0.0,3.0,1.0,0.0
12157560,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7487438321113586,0.3607169389724731,0.3303045630455017,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.8489273190498352,0.53340744972229,0.5100498795509338,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9663578271865844,0.775681734085083,0.5432534217834473,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.7391403317451477,0.3459884524345398,0.3338638544082641,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.6413745880126953,0.2241619378328323,1.0398632287979126,285.0458068847656,284.95001220703125,298.681640625,288.1678161621094,297.61700439453125,297.2054138183594,285.0468139648437,1.0,0.6656419634819031,0.3759657144546509,0.3759657144546509,1.0,1.0,-3.311133861541748,0.9239055514335632,2.387228488922119,0.175104334950447,0.8980892300605774,0.8980892300605774,0.0,255.55886840820312,238.0,43820.5625,0.0,3513.283447265625,1.0,280.6420593261719,283.5166015625,291.1142578125,293.8670959472656,293.1499938964844,293.1499938964844,280.95001220703125,35957.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797526001930236,1.0,0.0,0.0,3.6400904655456543,3.640116214752197,8.841330441100581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.68896484375,0.0,1608.331787109375,1895.4371337890625,0.0,4126.572265625,0.9176009297370912,1.0,0.0,3.0,1.0,0.0
12157620,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22515869140625,0.7544533014297485,0.3609511256217956,0.3300932347774505,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254333496094,0.8552679419517517,0.5332115888595581,0.5094057321548462,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255859375,0.975358545780182,0.7797052264213562,0.5456895232200623,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2251281738281,0.7449159026145935,0.346668004989624,0.3340551555156708,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.22467041015625,0.6462491154670715,0.2244151681661605,1.038925051689148,285.2253723144531,284.95001220703125,298.6538391113281,288.1611328125,297.61865234375,297.2186889648437,285.2267150878906,1.0,0.661187469959259,0.375789076089859,0.375789076089859,1.0,1.0,-3.312133312225342,0.9237157106399536,2.3884177207946777,0.1748016625642776,0.9032623767852784,0.9032623767852784,0.0,246.88848876953125,226.0,42753.8046875,0.0,3466.591552734375,1.0,280.94158935546875,283.7377624511719,291.10791015625,293.7870178222656,293.1499938964844,293.1499938964844,280.6499938964844,35728.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662702679634094,1.0,0.0,0.0,3.649502515792847,3.6495285034179688,8.887111562216887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.68896484375,0.0,1617.7335205078125,1895.4371337890625,0.0,4008.278564453125,0.9195737242698668,1.0,0.0,3.0,1.0,0.0
12157680,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22515869140625,0.7544533014297485,0.3609511256217956,0.3300932347774505,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254333496094,0.8552679419517517,0.5332115888595581,0.5094057321548462,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255859375,0.975358545780182,0.7797052264213562,0.5456895232200623,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2251281738281,0.7449159026145935,0.346668004989624,0.3340551555156708,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.22467041015625,0.6462491154670715,0.2244151681661605,1.038925051689148,285.2253723144531,284.95001220703125,298.6538391113281,288.1611328125,297.61865234375,297.2186889648437,285.2267150878906,1.0,0.661187469959259,0.375789076089859,0.375789076089859,1.0,1.0,-3.312133312225342,0.9237157106399536,2.3884177207946777,0.1748016625642776,0.9032623767852784,0.9032623767852784,0.0,246.88848876953125,226.0,42753.8046875,0.0,3466.591552734375,1.0,280.94158935546875,283.7377624511719,291.10791015625,293.7870178222656,293.1499938964844,293.1499938964844,280.6499938964844,35728.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662702679634094,1.0,0.0,0.0,3.649502515792847,3.6495285034179688,8.887111562216887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.68896484375,0.0,1617.7335205078125,1895.4371337890625,0.0,4008.278564453125,0.9195737242698668,1.0,0.0,3.0,1.0,0.0
