time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157740,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.7604292631149292,0.3596953451633453,0.3290955424308777,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8621482849121094,0.5315589904785156,0.5079922080039978,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.9840531945228576,0.7813659906387329,0.5471089482307434,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.7511942982673645,0.3463930189609527,0.3337807655334472,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.6516132950782776,0.2240391224622726,1.036697268486023,285.0531005859375,284.95001220703125,298.62353515625,288.1533508300781,297.6051940917969,297.2122802734375,285.0514221191406,1.0,0.6556437611579895,0.3756124377250671,0.3756124377250671,1.0,1.0,-3.307948112487793,0.9217944741249084,2.3861536979675293,0.1741925328969955,0.9032425880432128,0.9032425880432128,0.0,237.44911193847656,214.0,43779.23828125,0.0,3403.64892578125,1.0,280.6578063964844,283.5230712890625,291.19561767578125,294.0072021484375,293.1499938964844,293.1499938964844,280.3500061035156,35828.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979038655757904,1.0,0.0,0.0,3.656511068344116,3.6565372943878174,8.921278435991553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.52734375,0.0,1626.7978515625,1895.4371337890625,0.0,4120.36181640625,0.9212093949317932,1.0,0.0,3.0,1.0,0.0
12157800,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.7604292631149292,0.3596953451633453,0.3290955424308777,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8621482849121094,0.5315589904785156,0.5079922080039978,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.9840531945228576,0.7813659906387329,0.5471089482307434,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.7511942982673645,0.3463930189609527,0.3337807655334472,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.6516132950782776,0.2240391224622726,1.036697268486023,285.0531005859375,284.95001220703125,298.62353515625,288.1533508300781,297.6051940917969,297.2122802734375,285.0514221191406,1.0,0.6556437611579895,0.3756124377250671,0.3756124377250671,1.0,1.0,-3.307948112487793,0.9217944741249084,2.3861536979675293,0.1741925328969955,0.9032425880432128,0.9032425880432128,0.0,237.44911193847656,214.0,43779.23828125,0.0,3403.64892578125,1.0,280.6578063964844,283.5230712890625,291.19561767578125,294.0072021484375,293.1499938964844,293.1499938964844,280.3500061035156,35828.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979038655757904,1.0,0.0,0.0,3.656511068344116,3.6565372943878174,8.921278435991553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.52734375,0.0,1626.7978515625,1895.4371337890625,0.0,4120.36181640625,0.9212093949317932,1.0,0.0,3.0,1.0,0.0
12157860,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.7652273774147034,0.3570935130119324,0.3266901671886444,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.8680273294448853,0.5284139513969421,0.5049993395805359,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.9911132454872132,0.7811630964279175,0.5469692945480347,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.7565626502037048,0.3449661135673523,0.3323374390602112,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.6560149192810059,0.2227275222539901,1.0301902294158936,284.85546875,284.95001220703125,298.5906982421875,288.1444702148437,297.5797424316406,297.1907043457031,284.8534851074219,1.0,0.6486998796463013,0.3753184080123901,0.3753184080123901,1.0,1.0,-3.2917394638061523,0.915562868118286,2.376176595687866,0.1719212234020233,0.9003617167472839,0.9003617167472839,0.0,228.24269104003903,202.0,44726.52734375,0.0,3315.060546875,1.0,280.3583374023437,283.2861328125,291.2014465332031,294.0946044921875,293.1499938964844,293.1499938964844,280.04998779296875,36032.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938305020332336,1.0,0.0,0.0,3.655981540679932,3.6560075283050537,8.918693765735952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.7275390625,0.0,1627.6925048828125,1895.4371337890625,0.0,4247.73583984375,0.9212268590927124,1.0,0.0,3.0,1.0,0.0
12157920,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.7652273774147034,0.3570935130119324,0.3266901671886444,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.8680273294448853,0.5284139513969421,0.5049993395805359,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.9911132454872132,0.7811630964279175,0.5469692945480347,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.7565626502037048,0.3449661135673523,0.3323374390602112,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.6560149192810059,0.2227275222539901,1.0301902294158936,284.85546875,284.95001220703125,298.5906982421875,288.1444702148437,297.5797424316406,297.1907043457031,284.8534851074219,1.0,0.6486998796463013,0.3753184080123901,0.3753184080123901,1.0,1.0,-3.2917394638061523,0.915562868118286,2.376176595687866,0.1719212234020233,0.9003617167472839,0.9003617167472839,0.0,228.24269104003903,202.0,44726.52734375,0.0,3315.060546875,1.0,280.3583374023437,283.2861328125,291.2014465332031,294.0946044921875,293.1499938964844,293.1499938964844,280.04998779296875,36032.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938305020332336,1.0,0.0,0.0,3.655981540679932,3.6560075283050537,8.918693765735952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.7275390625,0.0,1627.6925048828125,1895.4371337890625,0.0,4247.73583984375,0.9212268590927124,1.0,0.0,3.0,1.0,0.0
12157980,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.652587890625,0.770020604133606,0.3538709580898285,0.3236064016819,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.65216064453125,0.8740274906158447,0.5244957804679871,0.50114506483078,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6518859863281,0.9977691769599916,0.7801034450531006,0.5461190342903137,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6526184082031,0.7619495987892151,0.3428800702095032,0.3301712274551391,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65338134765625,0.6602293252944946,0.2208085060119629,1.020599603652954,284.6522521972656,284.95001220703125,298.55535888671875,288.1344299316406,297.550048828125,297.1644287109375,284.6501770019531,1.0,0.6405841708183289,0.3750243782997131,0.3750243782997131,1.0,1.0,-3.268242835998535,0.9069085717201232,2.3613343238830566,0.1688212901353836,0.8947294354438782,0.8947294354438782,0.0,218.6191864013672,190.0,45542.55859375,0.0,3208.850830078125,1.0,280.0581359863281,283.0473327636719,291.19580078125,294.1404113769531,293.1499938964844,293.1499938964844,280.3500061035156,36292.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645960569381714,3.645986795425415,8.869869816408027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.76318359375,0.0,1617.767333984375,1895.4371337890625,0.0,4300.0,0.9191356301307678,1.0,0.0,3.0,1.0,0.0
12158040,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.652587890625,0.770020604133606,0.3538709580898285,0.3236064016819,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.65216064453125,0.8740274906158447,0.5244957804679871,0.50114506483078,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6518859863281,0.9977691769599916,0.7801034450531006,0.5461190342903137,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6526184082031,0.7619495987892151,0.3428800702095032,0.3301712274551391,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65338134765625,0.6602293252944946,0.2208085060119629,1.020599603652954,284.6522521972656,284.95001220703125,298.55535888671875,288.1344299316406,297.550048828125,297.1644287109375,284.6501770019531,1.0,0.6405841708183289,0.3750243782997131,0.3750243782997131,1.0,1.0,-3.268242835998535,0.9069085717201232,2.3613343238830566,0.1688212901353836,0.8947294354438782,0.8947294354438782,0.0,218.6191864013672,190.0,45542.55859375,0.0,3208.850830078125,1.0,280.0581359863281,283.0473327636719,291.19580078125,294.1404113769531,293.1499938964844,293.1499938964844,280.3500061035156,36292.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645960569381714,3.645986795425415,8.869869816408027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.76318359375,0.0,1617.767333984375,1895.4371337890625,0.0,4300.0,0.9191356301307678,1.0,0.0,3.0,1.0,0.0
12158100,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625427246094,0.7725266814231873,0.3526974022388458,0.3221323490142822,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637939453125,0.8771116137504578,0.5229270458221436,0.4992413520812988,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646179199219,0.9990000128746032,0.7804189324378967,0.5433017611503601,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7624206542969,0.7646978497505188,0.3420657217502594,0.3290658891201019,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7600402832031,0.6623225808143616,0.2199582159519195,1.0155038833618164,284.7635803222656,284.95001220703125,298.5367736816406,288.12896728515625,297.5395812988281,297.1576843261719,284.7690734863281,1.0,0.6360993385314941,0.3748773634433746,0.3748773634433746,1.0,1.0,-3.253345727920532,0.9015334844589232,2.35181212425232,0.1669991165399551,0.8945476412773132,0.8945476412773132,0.0,213.8184967041016,190.0,44403.4453125,0.0,3149.455078125,1.0,280.3009948730469,283.1999816894531,291.1063842773437,293.895751953125,293.1499938964844,293.1499938964844,280.3500061035156,36262.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960175156593324,1.0,0.0,0.0,3.6407179832458496,3.640743970870972,8.844380090522463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.66162109375,0.0,1611.3497314453125,1895.4371337890625,0.0,4266.3232421875,0.917980968952179,1.0,0.0,3.0,1.0,0.0
12158160,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933959960937,0.7754805088043213,0.3519792556762695,0.3211862444877624,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934265136719,0.8805444240570068,0.521823525428772,0.4978807866573334,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79345703125,0.9990000128746032,0.7821930646896362,0.5358428359031677,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933959960937,0.7677602767944336,0.3415820598602295,0.328328400850296,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933044433594,0.664695143699646,0.2193471640348434,1.0115691423416138,284.7934265136719,284.95001220703125,298.5175170898437,288.1231994628906,297.53594970703125,297.160400390625,284.7933349609375,1.0,0.6313037276268005,0.3749623596668243,0.3749623596668243,1.0,1.0,-3.2359869480133057,0.8959686756134033,2.3400182723999023,0.1654447317123413,0.8938397765159607,0.8938397765159607,0.0,209.0253143310547,178.0,44071.79296875,0.0,3085.294677734375,1.0,280.34246826171875,283.2372436523437,291.0841369628906,293.8807983398437,293.1499938964844,293.1499938964844,280.6499938964844,36227.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990890383720398,1.0,0.0,0.0,3.63700008392334,3.637026071548462,8.826325483823894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.24169921875,0.0,1606.709228515625,1895.4371337890625,0.0,4222.64453125,0.917083978652954,1.0,0.0,3.0,1.0,0.0
12158220,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7835314869880676,0.3512654304504394,0.320004940032959,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8896664381027222,0.5204129219055176,0.495963990688324,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9990000128746032,0.7891425490379333,0.5179248452186584,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7759129405021667,0.3412342369556427,0.3274526596069336,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6713401675224304,0.2186658829450607,1.0059937238693235,284.9504699707031,284.95001220703125,298.4771728515625,288.1107177734375,297.54302978515625,297.1862487792969,284.95068359375,1.0,0.6213052868843079,0.3751323223114013,0.3751323223114013,1.0,1.0,-3.2029569149017334,0.8854671716690063,2.3174898624420166,0.1625465452671051,0.8951908349990845,0.8951908349990845,0.0,198.38682556152344,166.0,42611.296875,0.0,2956.63720703125,1.0,280.64178466796875,283.442626953125,291.043212890625,293.72930908203125,293.1499938964844,293.1499938964844,280.95001220703125,36071.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740224480628968,1.0,0.0,0.0,3.633888006210327,3.63391375541687,8.811226166471897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.36669921875,0.0,1601.8885498046875,1895.4371337890625,0.0,4076.550048828125,0.9162741303443908,1.0,0.0,3.0,1.0,0.0
12158280,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7835314869880676,0.3512654304504394,0.320004940032959,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8896664381027222,0.5204129219055176,0.495963990688324,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9990000128746032,0.7891425490379333,0.5179248452186584,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7759129405021667,0.3412342369556427,0.3274526596069336,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6713401675224304,0.2186658829450607,1.0059937238693235,284.9504699707031,284.95001220703125,298.4771728515625,288.1107177734375,297.54302978515625,297.1862487792969,284.95068359375,1.0,0.6213052868843079,0.3751323223114013,0.3751323223114013,1.0,1.0,-3.2029569149017334,0.8854671716690063,2.3174898624420166,0.1625465452671051,0.8951908349990845,0.8951908349990845,0.0,198.38682556152344,166.0,42611.296875,0.0,2956.63720703125,1.0,280.64178466796875,283.442626953125,291.043212890625,293.72930908203125,293.1499938964844,293.1499938964844,280.95001220703125,36071.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740224480628968,1.0,0.0,0.0,3.633888006210327,3.63391375541687,8.811226166471897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.36669921875,0.0,1601.8885498046875,1895.4371337890625,0.0,4076.550048828125,0.9162741303443908,1.0,0.0,3.0,1.0,0.0
12158340,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.7938268780708313,0.3510696291923523,0.3193594515323639,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11187744140625,0.901214599609375,0.519614577293396,0.4947016537189483,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.9990000128746032,0.7989581823348999,0.4975676238536834,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.7863173484802246,0.34140145778656,0.327110230922699,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.6801910400390625,0.2185242474079132,1.0029250383377075,285.1118469238281,284.95001220703125,298.434326171875,288.096923828125,297.5616149902344,297.22882080078125,285.1122131347656,1.0,0.6110469698905945,0.3753023147583008,0.3753023147583008,1.0,1.0,-3.172082901000977,0.8756568431854248,2.296426057815552,0.159891664981842,0.8987278938293457,0.8987278938293457,0.0,186.97628784179688,169.0,41244.33203125,0.0,2830.6220703125,1.0,280.94146728515625,283.64910888671875,291.0285339355469,293.6241149902344,293.1499938964844,293.1499938964844,281.25,35871.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957453191280365,1.0,0.0,0.0,3.638127565383911,3.638153553009033,8.831798368191812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.220703125,0.0,1605.3792724609375,1895.4371337890625,0.0,3929.850830078125,0.917092263698578,1.0,0.0,3.0,1.0,0.0
12158400,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.7938268780708313,0.3510696291923523,0.3193594515323639,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11187744140625,0.901214599609375,0.519614577293396,0.4947016537189483,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.9990000128746032,0.7989581823348999,0.4975676238536834,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.7863173484802246,0.34140145778656,0.327110230922699,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.6801910400390625,0.2185242474079132,1.0029250383377075,285.1118469238281,284.95001220703125,298.434326171875,288.096923828125,297.5616149902344,297.22882080078125,285.1122131347656,1.0,0.6110469698905945,0.3753023147583008,0.3753023147583008,1.0,1.0,-3.172082901000977,0.8756568431854248,2.296426057815552,0.159891664981842,0.8987278938293457,0.8987278938293457,0.0,186.97628784179688,169.0,41244.33203125,0.0,2830.6220703125,1.0,280.94146728515625,283.64910888671875,291.0285339355469,293.6241149902344,293.1499938964844,293.1499938964844,281.25,35871.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957453191280365,1.0,0.0,0.0,3.638127565383911,3.638153553009033,8.831798368191812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.220703125,0.0,1605.3792724609375,1895.4371337890625,0.0,3929.850830078125,0.917092263698578,1.0,0.0,3.0,1.0,0.0
12158460,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2904052734375,0.8005598187446594,0.3512116372585296,0.3191926181316376,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.29058837890625,0.9088037610054016,0.5192299485206604,0.4940147399902344,297.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2906799316406,0.9990000128746032,0.8096238374710083,0.4852159321308136,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903747558594,0.7932769060134888,0.3419280648231506,0.3272911012172699,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899780273437,0.6862191557884216,0.2187902480363845,1.0025794506072998,285.2905578613281,284.95001220703125,298.3889465332031,288.0818176269531,297.5839538574219,297.2768249511719,285.2910461425781,1.0,0.605693519115448,0.3757550120353699,0.3757550120353699,1.0,1.0,-3.155984878540039,0.8715353012084961,2.284449577331543,0.1593983173370361,0.9047614336013794,0.9047614336013794,0.0,180.35972595214844,172.0,40173.73828125,0.0,2762.231201171875,1.0,281.2416687011719,283.87017822265625,291.0218200683594,293.54559326171875,293.1499938964844,293.1499938964844,280.95001220703125,35637.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425888061523438,1.0,0.0,0.0,3.650825023651123,3.650851011276245,8.893553626876383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.54931640625,0.0,1618.6234130859375,1895.4371337890625,0.0,3795.95751953125,0.9198081493377686,1.0,0.0,3.0,1.0,0.0
12158520,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2904052734375,0.8005598187446594,0.3512116372585296,0.3191926181316376,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.29058837890625,0.9088037610054016,0.5192299485206604,0.4940147399902344,297.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2906799316406,0.9990000128746032,0.8096238374710083,0.4852159321308136,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903747558594,0.7932769060134888,0.3419280648231506,0.3272911012172699,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899780273437,0.6862191557884216,0.2187902480363845,1.0025794506072998,285.2905578613281,284.95001220703125,298.3889465332031,288.0818176269531,297.5839538574219,297.2768249511719,285.2910461425781,1.0,0.605693519115448,0.3757550120353699,0.3757550120353699,1.0,1.0,-3.155984878540039,0.8715353012084961,2.284449577331543,0.1593983173370361,0.9047614336013794,0.9047614336013794,0.0,180.35972595214844,172.0,40173.73828125,0.0,2762.231201171875,1.0,281.2416687011719,283.87017822265625,291.0218200683594,293.54559326171875,293.1499938964844,293.1499938964844,280.95001220703125,35637.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425888061523438,1.0,0.0,0.0,3.650825023651123,3.650851011276245,8.893553626876383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.54931640625,0.0,1618.6234130859375,1895.4371337890625,0.0,3795.95751953125,0.9198081493377686,1.0,0.0,3.0,1.0,0.0
12158580,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.8025277853012085,0.3498038649559021,0.3183318674564361,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.9111953377723694,0.5173246264457703,0.4926554560661316,297.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063232421875,0.9990000128746032,0.8167209625244141,0.48045215010643,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.7957973480224609,0.341407835483551,0.3270865380764007,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075134277344,0.6883922219276428,0.2183793634176254,1.0015829801559448,285.1065673828125,284.95001220703125,298.341064453125,288.0653381347656,297.58135986328125,297.2913513183594,285.1048889160156,1.0,0.6030640006065369,0.3762077391147613,0.3762077391147613,1.0,1.0,-3.146146297454834,0.8695001602172852,2.276646137237549,0.1598907262086868,0.905362904071808,0.905362904071808,0.0,177.7160186767578,175.0,41081.80859375,0.0,2728.2509765625,1.0,280.9576416015625,283.6431579589844,291.1078491210937,293.7563171386719,293.1499938964844,293.1499938964844,280.6499938964844,35745.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955639660358429,1.0,0.0,0.0,3.660918474197388,3.6609444618225098,8.942797080635501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.3125,0.0,1631.4161376953125,1895.4371337890625,0.0,3913.62353515625,0.922149658203125,1.0,0.0,3.0,1.0,0.0
12158640,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.8025277853012085,0.3498038649559021,0.3183318674564361,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.9111953377723694,0.5173246264457703,0.4926554560661316,297.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063232421875,0.9990000128746032,0.8167209625244141,0.48045215010643,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.7957973480224609,0.341407835483551,0.3270865380764007,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075134277344,0.6883922219276428,0.2183793634176254,1.0015829801559448,285.1065673828125,284.95001220703125,298.341064453125,288.0653381347656,297.58135986328125,297.2913513183594,285.1048889160156,1.0,0.6030640006065369,0.3762077391147613,0.3762077391147613,1.0,1.0,-3.146146297454834,0.8695001602172852,2.276646137237549,0.1598907262086868,0.905362904071808,0.905362904071808,0.0,177.7160186767578,175.0,41081.80859375,0.0,2728.2509765625,1.0,280.9576416015625,283.6431579589844,291.1078491210937,293.7563171386719,293.1499938964844,293.1499938964844,280.6499938964844,35745.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955639660358429,1.0,0.0,0.0,3.660918474197388,3.6609444618225098,8.942797080635501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.3125,0.0,1631.4161376953125,1895.4371337890625,0.0,3913.62353515625,0.922149658203125,1.0,0.0,3.0,1.0,0.0
12158700,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.8016514182090759,0.3485604226589203,0.317391961812973,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.9102545976638794,0.515775740146637,0.4914018809795379,297.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.9990000128746032,0.8188259601593018,0.4805640578269958,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.7952892780303955,0.3406740725040436,0.3265545666217804,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.6878394484519958,0.2177876681089401,0.9995607137680054,284.9618225097656,284.95001220703125,298.316162109375,288.0565795898437,297.5709228515625,297.286376953125,284.95379638671875,1.0,0.602292537689209,0.3764340877532959,0.3764340877532959,1.0,1.0,-3.1405739784240723,0.8682606816291809,2.272313356399536,0.1600655615329742,0.9040372967720032,0.9040372967720032,0.0,177.5482177734375,175.0,42001.75390625,0.0,2716.216796875,1.0,280.7010803222656,283.46014404296875,291.138671875,293.9052124023437,293.1499938964844,293.1499938964844,280.6499938964844,35854.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659473299980164,1.0,0.0,0.0,3.66336989402771,3.663396120071411,8.954777968028793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.04296875,0.0,1635.151123046875,1895.4371337890625,0.0,4005.420166015625,0.922745943069458,1.0,0.0,3.0,1.0,0.0
12158760,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7997905611991882,0.3470821380615234,0.3161577880382538,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9082009196281432,0.5139483213424683,0.4898013770580292,297.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9990000128746032,0.8201629519462585,0.4819521009922027,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7938271760940552,0.3396981358528137,0.3257469236850738,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6863676905632019,0.2169689685106277,0.9964403510093688,284.9071044921875,284.95001220703125,298.2906799316406,288.0474548339844,297.5560607910156,297.275634765625,284.9052124023437,1.0,0.6017170548439026,0.3764971196651459,0.3764971196651459,1.0,1.0,-3.1341137886047363,0.8662950396537781,2.267818689346313,0.1597151905298233,0.9031641483306884,0.9031641483306884,0.0,177.94654846191406,178.0,42043.89453125,0.0,2705.484619140625,1.0,280.65777587890625,283.404296875,291.10845947265625,293.8379821777344,293.1499938964844,293.1499938964844,280.3500061035156,35949.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712720513343812,1.0,0.0,0.0,3.663444995880127,3.663471221923828,8.955145176514634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.31005859375,0.0,1635.953857421875,1895.4371337890625,0.0,4052.404541015625,0.922861635684967,1.0,0.0,3.0,1.0,0.0
12158820,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7049560546875,0.794593095779419,0.343717873096466,0.3133623600006103,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.9025623202323914,0.5097985863685608,0.4861592948436737,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7043151855469,0.9990000128746032,0.8211368918418884,0.4868538081645965,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7049865722656,0.789386510848999,0.3373019993305206,0.3237248063087463,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70574951171875,0.681869626045227,0.2148620635271072,0.9881578683853148,284.7046203613281,284.95001220703125,298.2377624511719,288.0281066894531,297.5191650390625,297.2451171875,284.7026062011719,1.0,0.6009342074394226,0.3766232132911682,0.3766232132911682,1.0,1.0,-3.119881153106689,0.8618626594543457,2.2580182552337646,0.1587921977043151,0.8982381820678711,0.8982381820678711,0.0,179.7082977294922,181.0,42906.5625,0.0,2686.67626953125,1.0,280.3580017089844,283.1660461425781,291.07977294921875,293.8693542480469,293.1499938964844,293.1499938964844,280.6499938964844,36205.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843583703041076,1.0,0.0,0.0,3.6566412448883057,3.656667470932007,8.92191280854604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.052734375,0.0,1629.7733154296875,1895.4371337890625,0.0,4166.49169921875,0.9214956164360046,1.0,0.0,3.0,1.0,0.0
12158880,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7049560546875,0.794593095779419,0.343717873096466,0.3133623600006103,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.9025623202323914,0.5097985863685608,0.4861592948436737,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7043151855469,0.9990000128746032,0.8211368918418884,0.4868538081645965,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7049865722656,0.789386510848999,0.3373019993305206,0.3237248063087463,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70574951171875,0.681869626045227,0.2148620635271072,0.9881578683853148,284.7046203613281,284.95001220703125,298.2377624511719,288.0281066894531,297.5191650390625,297.2451171875,284.7026062011719,1.0,0.6009342074394226,0.3766232132911682,0.3766232132911682,1.0,1.0,-3.119881153106689,0.8618626594543457,2.2580182552337646,0.1587921977043151,0.8982381820678711,0.8982381820678711,0.0,179.7082977294922,181.0,42906.5625,0.0,2686.67626953125,1.0,280.3580017089844,283.1660461425781,291.07977294921875,293.8693542480469,293.1499938964844,293.1499938964844,280.6499938964844,36205.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843583703041076,1.0,0.0,0.0,3.6566412448883057,3.656667470932007,8.92191280854604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.052734375,0.0,1629.7733154296875,1895.4371337890625,0.0,4166.49169921875,0.9214956164360046,1.0,0.0,3.0,1.0,0.0
12158940,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.7898346185684204,0.3416008651256561,0.3111621439456939,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.8973597884178162,0.5068629384040833,0.4830735325813293,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.9990000128746032,0.8229721784591675,0.4919704496860504,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.7851303815841675,0.3356967568397522,0.32200688123703,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.6773523092269897,0.2131424248218536,0.9800239205360411,284.8575744628906,284.95001220703125,298.1823425292969,288.0072631835937,297.4938049316406,297.231201171875,284.8583068847656,1.0,0.6005726456642151,0.3767493069171905,0.3767493069171905,1.0,1.0,-3.107825517654419,0.858161449432373,2.249664068222046,0.1579866707324981,0.8982682824134827,0.8982682824134827,0.0,181.68170166015625,184.0,41641.5546875,0.0,2673.406982421875,1.0,280.6420288085937,283.3655090332031,290.9607238769531,293.6039123535156,293.1499938964844,293.1499938964844,280.95001220703125,36131.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707345366477966,1.0,0.0,0.0,3.651139497756958,3.65116548538208,8.895085557014681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.1513671875,0.0,1622.6878662109375,1895.4371337890625,0.0,4047.676025390625,0.9202243685722352,1.0,0.0,3.0,1.0,0.0
12159000,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.7898346185684204,0.3416008651256561,0.3111621439456939,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.8973597884178162,0.5068629384040833,0.4830735325813293,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.9990000128746032,0.8229721784591675,0.4919704496860504,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.7851303815841675,0.3356967568397522,0.32200688123703,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.6773523092269897,0.2131424248218536,0.9800239205360411,284.8575744628906,284.95001220703125,298.1823425292969,288.0072631835937,297.4938049316406,297.231201171875,284.8583068847656,1.0,0.6005726456642151,0.3767493069171905,0.3767493069171905,1.0,1.0,-3.107825517654419,0.858161449432373,2.249664068222046,0.1579866707324981,0.8982682824134827,0.8982682824134827,0.0,181.68170166015625,184.0,41641.5546875,0.0,2673.406982421875,1.0,280.6420288085937,283.3655090332031,290.9607238769531,293.6039123535156,293.1499938964844,293.1499938964844,280.95001220703125,36131.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707345366477966,1.0,0.0,0.0,3.651139497756958,3.65116548538208,8.895085557014681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.1513671875,0.0,1622.6878662109375,1895.4371337890625,0.0,4047.676025390625,0.9202243685722352,1.0,0.0,3.0,1.0,0.0
12159060,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7868165373802185,0.3405663967132568,0.3101272583007812,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8938290476799011,0.5051528215408325,0.4813182055950165,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.9990000128746032,0.826242208480835,0.4958400428295135,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7824299931526184,0.3350489735603332,0.3212862908840179,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.6742923855781555,0.2121385037899017,0.9751692414283752,285.03326416015625,284.95001220703125,298.1244201660156,287.9848937988281,297.4796447753906,297.2335510253906,285.0342102050781,1.0,0.6008828282356262,0.3769808411598205,0.3769808411598205,1.0,1.0,-3.102414608001709,0.8569663166999817,2.245448350906372,0.1582150906324386,0.9008490443229676,0.9008490443229676,0.0,183.3464508056641,187.0,40438.609375,0.0,2671.597900390625,1.0,280.94189453125,283.58575439453125,290.917724609375,293.4653015136719,293.1499938964844,293.1499938964844,280.6499938964844,35956.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538113474845886,1.0,0.0,0.0,3.6521713733673096,3.6521975994110094,8.900114494281297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.1845703125,0.0,1622.6065673828125,1895.4371337890625,0.0,3897.232177734375,0.9203422665596008,1.0,0.0,3.0,1.0,0.0
12159120,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7868165373802185,0.3405663967132568,0.3101272583007812,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8938290476799011,0.5051528215408325,0.4813182055950165,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.9990000128746032,0.826242208480835,0.4958400428295135,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7824299931526184,0.3350489735603332,0.3212862908840179,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.6742923855781555,0.2121385037899017,0.9751692414283752,285.03326416015625,284.95001220703125,298.1244201660156,287.9848937988281,297.4796447753906,297.2335510253906,285.0342102050781,1.0,0.6008828282356262,0.3769808411598205,0.3769808411598205,1.0,1.0,-3.102414608001709,0.8569663166999817,2.245448350906372,0.1582150906324386,0.9008490443229676,0.9008490443229676,0.0,183.3464508056641,187.0,40438.609375,0.0,2671.597900390625,1.0,280.94189453125,283.58575439453125,290.917724609375,293.4653015136719,293.1499938964844,293.1499938964844,280.6499938964844,35956.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538113474845886,1.0,0.0,0.0,3.6521713733673096,3.6521975994110094,8.900114494281297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.1845703125,0.0,1622.6065673828125,1895.4371337890625,0.0,3897.232177734375,0.9203422665596008,1.0,0.0,3.0,1.0,0.0
12159180,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.7827333211898804,0.3383420705795288,0.3086387813091278,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.889293909072876,0.5023216605186462,0.4791905283927917,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.9990000128746032,0.8275296688079834,0.5010204315185547,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.7789275646209717,0.333682507276535,0.3204003572463989,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.670634925365448,0.2107209861278534,0.9702519774436952,284.8556823730469,284.95001220703125,298.0639953613281,287.9609069824219,297.451416015625,297.21759033203125,284.8539123535156,1.0,0.6015820503234863,0.3772124052047729,0.3772124052047729,1.0,1.0,-3.097324848175049,0.8558783531188965,2.2414464950561523,0.1586108207702636,0.8981658220291138,0.8981658220291138,0.0,185.6891632080078,190.0,41368.41015625,0.0,2673.991455078125,1.0,280.657958984375,283.3705444335937,290.99432373046875,293.6622009277344,293.1499938964844,293.1499938964844,280.95001220703125,36094.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647457599639891,1.0,0.0,0.0,3.649521827697754,3.649547815322876,8.887205353858008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.3193359375,0.0,1620.498779296875,1895.4371337890625,0.0,3994.775634765625,0.9198122024536132,1.0,0.0,3.0,1.0,0.0
12159240,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.7827333211898804,0.3383420705795288,0.3086387813091278,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.889293909072876,0.5023216605186462,0.4791905283927917,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.9990000128746032,0.8275296688079834,0.5010204315185547,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.7789275646209717,0.333682507276535,0.3204003572463989,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.670634925365448,0.2107209861278534,0.9702519774436952,284.8556823730469,284.95001220703125,298.0639953613281,287.9609069824219,297.451416015625,297.21759033203125,284.8539123535156,1.0,0.6015820503234863,0.3772124052047729,0.3772124052047729,1.0,1.0,-3.097324848175049,0.8558783531188965,2.2414464950561523,0.1586108207702636,0.8981658220291138,0.8981658220291138,0.0,185.6891632080078,190.0,41368.41015625,0.0,2673.991455078125,1.0,280.657958984375,283.3705444335937,290.99432373046875,293.6622009277344,293.1499938964844,293.1499938964844,280.95001220703125,36094.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647457599639891,1.0,0.0,0.0,3.649521827697754,3.649547815322876,8.887205353858008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.3193359375,0.0,1620.498779296875,1895.4371337890625,0.0,3994.775634765625,0.9198122024536132,1.0,0.0,3.0,1.0,0.0
12159300,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.7800939679145813,0.3372995257377624,0.3075895011425018,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.8864209651947021,0.5009276270866394,0.4777761399745941,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.9990000128746032,0.8280156850814819,0.5042832493782043,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.7766250967979431,0.3329731523990631,0.3196910619735718,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.6682919859886169,0.2099569886922836,0.9668617844581604,284.97271728515625,284.95001220703125,298.0328369140625,287.9483337402344,297.43719482421875,297.2096862792969,284.97930908203125,1.0,0.601916491985321,0.3773281872272491,0.3773281872272491,1.0,1.0,-3.093355894088745,0.8548584580421448,2.238497257232666,0.1585927158594131,0.8994295001029968,0.8994295001029968,0.0,187.1419372558593,190.0,40358.671875,0.0,2673.88037109375,1.0,280.9010925292969,283.5279541015625,290.9158630371094,293.4442138671875,293.1499938964844,293.1499938964844,280.95001220703125,36029.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581916332244872,1.0,0.0,0.0,3.648813247680664,3.648839235305786,8.883754389898968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.6015625,0.0,1619.170654296875,1895.4371337890625,0.0,3936.44921875,0.9196568131446838,1.0,0.0,3.0,1.0,0.0
12159360,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7780520915985107,0.3365924060344696,0.3069055080413818,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8841004967689514,0.4998730719089508,0.4767284989356994,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9990000128746032,0.8288991451263428,0.5070500373840332,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7747992277145386,0.3325048983097076,0.3192214369773865,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.6663644909858704,0.209354743361473,0.9641494154930116,285.0116882324219,284.95001220703125,298.0010681152344,287.9353332519531,297.4263916015625,297.2068786621094,285.01239013671875,1.0,0.6023295521736145,0.3773842751979828,0.3773842751979828,1.0,1.0,-3.0907723903656006,0.8541504144668579,2.236621856689453,0.1585568636655807,0.9002678990364075,0.9002678990364075,0.0,188.4137115478516,193.0,40178.78125,0.0,2675.528076171875,1.0,280.9425354003906,283.5711669921875,290.8984680175781,293.4468078613281,293.1499938964844,293.1499938964844,280.6499938964844,35962.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539336562156676,1.0,0.0,0.0,3.6501739025115967,3.650200128555298,8.89038176410395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.40966796875,0.0,1620.2808837890625,1895.4371337890625,0.0,3898.32958984375,0.9198880195617676,1.0,0.0,3.0,1.0,0.0
12159420,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.7732190489768982,0.3340463638305664,0.3050940334796905,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.8787602186203003,0.4966524839401245,0.4741983413696289,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.9990000128746032,0.8286872506141663,0.5134071111679077,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.7705572843551636,0.3308081924915313,0.3180092573165893,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.6620119214057922,0.2076417058706283,0.957938313484192,284.83062744140625,284.95001220703125,297.93560791015625,287.9080810546875,297.3923034667969,297.1848449707031,284.8287658691406,1.0,0.6031803488731384,0.3774964809417724,0.3774964809417724,1.0,1.0,-3.0842771530151367,0.8522588610649109,2.232018232345581,0.1584296077489853,0.8972248435020447,0.8972248435020447,0.0,191.3468780517578,196.0,41075.2578125,0.0,2678.252197265625,1.0,280.65802001953125,283.3535461425781,290.94610595703125,293.6024780273437,293.1499938964844,293.1499938964844,280.95001220703125,36116.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653574824333192,1.0,0.0,0.0,3.646714448928833,3.646740436553955,8.873537922227115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.8935546875,0.0,1617.3426513671875,1895.4371337890625,0.0,4000.196533203125,0.9191893935203552,1.0,0.0,3.0,1.0,0.0
12159480,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.7732190489768982,0.3340463638305664,0.3050940334796905,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.8787602186203003,0.4966524839401245,0.4741983413696289,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.9990000128746032,0.8286872506141663,0.5134071111679077,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.7705572843551636,0.3308081924915313,0.3180092573165893,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.6620119214057922,0.2076417058706283,0.957938313484192,284.83062744140625,284.95001220703125,297.93560791015625,287.9080810546875,297.3923034667969,297.1848449707031,284.8287658691406,1.0,0.6031803488731384,0.3774964809417724,0.3774964809417724,1.0,1.0,-3.0842771530151367,0.8522588610649109,2.232018232345581,0.1584296077489853,0.8972248435020447,0.8972248435020447,0.0,191.3468780517578,196.0,41075.2578125,0.0,2678.252197265625,1.0,280.65802001953125,283.3535461425781,290.94610595703125,293.6024780273437,293.1499938964844,293.1499938964844,280.95001220703125,36116.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653574824333192,1.0,0.0,0.0,3.646714448928833,3.646740436553955,8.873537922227115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.8935546875,0.0,1617.3426513671875,1895.4371337890625,0.0,4000.196533203125,0.9191893935203552,1.0,0.0,3.0,1.0,0.0
12159540,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7682702541351318,0.3320885598659515,0.3031729161739349,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8732731938362122,0.4939461648464203,0.4714889824390411,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9990000128746032,0.8288468718528748,0.5200033783912659,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7661405801773071,0.3294059336185455,0.3166155219078064,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.6574440002441406,0.2060457617044448,0.9508163928985596,284.9843444824219,284.95001220703125,297.8676452636719,287.879150390625,297.3634033203125,297.1708068847656,284.9850769042969,1.0,0.603935956954956,0.3776086568832397,0.3776086568832397,1.0,1.0,-3.0763986110687256,0.8499081134796143,2.226490497589112,0.1580134183168411,0.8989520072937012,0.8989520072937012,0.0,194.3788909912109,199.0,39862.96484375,0.0,2678.779296875,1.0,280.9419860839844,283.5526123046875,290.84014892578125,293.3711853027344,293.1499938964844,293.1499938964844,281.25,35993.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953851282596588,1.0,0.0,0.0,3.646235704421997,3.646261692047119,8.87120791048801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.0576171875,0.0,1615.856689453125,1895.4371337890625,0.0,3897.590576171875,0.9190163016319276,1.0,0.0,3.0,1.0,0.0
