time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159600,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7682702541351318,0.3320885598659515,0.3031729161739349,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8732731938362122,0.4939461648464203,0.4714889824390411,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9990000128746032,0.8288468718528748,0.5200033783912659,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7661405801773071,0.3294059336185455,0.3166155219078064,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.6574440002441406,0.2060457617044448,0.9508163928985596,284.9843444824219,284.95001220703125,297.8676452636719,287.879150390625,297.3634033203125,297.1708068847656,284.9850769042969,1.0,0.603935956954956,0.3776086568832397,0.3776086568832397,1.0,1.0,-3.0763986110687256,0.8499081134796143,2.226490497589112,0.1580134183168411,0.8989520072937012,0.8989520072937012,0.0,194.3788909912109,199.0,39862.96484375,0.0,2678.779296875,1.0,280.9419860839844,283.5526123046875,290.84014892578125,293.3711853027344,293.1499938964844,293.1499938964844,281.25,35993.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953851282596588,1.0,0.0,0.0,3.646235704421997,3.646261692047119,8.87120791048801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.0576171875,0.0,1615.856689453125,1895.4371337890625,0.0,3897.590576171875,0.9190163016319276,1.0,0.0,3.0,1.0,0.0
12159660,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1635437011719,0.7648884654045105,0.3310384452342987,0.3021721243858337,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16375732421875,0.8693059682846069,0.4922176003456116,0.469781219959259,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639099121094,0.9990000128746032,0.8303678035736084,0.525180995464325,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1635437011719,0.763084888458252,0.3287469148635864,0.315947413444519,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.6541284322738647,0.2049932032823562,0.9460360407829284,285.1637268066406,284.95001220703125,297.79718017578125,287.84844970703125,297.343994140625,297.17071533203125,285.16473388671875,1.0,0.6049439311027527,0.3777812123298645,0.3777812123298645,1.0,1.0,-3.072813034057617,0.8491607904434204,2.2236521244049072,0.1582223922014236,0.903299868106842,0.903299868106842,0.0,196.8949737548828,187.0,38789.828125,0.0,2684.96923828125,1.0,281.2416381835937,283.7765808105469,290.78961181640625,293.2358703613281,293.1499938964844,293.1499938964844,280.95001220703125,35790.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385867714881896,1.0,0.0,0.0,3.653336763381958,3.653362989425659,8.905795425562246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.37451171875,0.0,1622.7425537109375,1895.4371337890625,0.0,3759.5869140625,0.9204863905906676,1.0,0.0,3.0,1.0,0.0
12159720,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1635437011719,0.7648884654045105,0.3310384452342987,0.3021721243858337,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16375732421875,0.8693059682846069,0.4922176003456116,0.469781219959259,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639099121094,0.9990000128746032,0.8303678035736084,0.525180995464325,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1635437011719,0.763084888458252,0.3287469148635864,0.315947413444519,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.6541284322738647,0.2049932032823562,0.9460360407829284,285.1637268066406,284.95001220703125,297.79718017578125,287.84844970703125,297.343994140625,297.17071533203125,285.16473388671875,1.0,0.6049439311027527,0.3777812123298645,0.3777812123298645,1.0,1.0,-3.072813034057617,0.8491607904434204,2.2236521244049072,0.1582223922014236,0.903299868106842,0.903299868106842,0.0,196.8949737548828,187.0,38789.828125,0.0,2684.96923828125,1.0,281.2416381835937,283.7765808105469,290.78961181640625,293.2358703613281,293.1499938964844,293.1499938964844,280.95001220703125,35790.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385867714881896,1.0,0.0,0.0,3.653336763381958,3.653362989425659,8.905795425562246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.37451171875,0.0,1622.7425537109375,1895.4371337890625,0.0,3759.5869140625,0.9204863905906676,1.0,0.0,3.0,1.0,0.0
12159780,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.7649251222610474,0.328692078590393,0.3004520535469055,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.8695197701454163,0.4892284572124481,0.4673823714256286,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.9990000128746032,0.8307272791862488,0.5221163630485535,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.7636468410491943,0.3272407948970794,0.3148017823696136,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.6539552807807922,0.2034243494272232,0.939775288105011,284.9696655273437,284.95001220703125,297.72418212890625,287.81597900390625,297.31402587890625,297.1573486328125,284.9672241210937,1.0,0.6010575294494629,0.3779537379741668,0.3779537379741668,1.0,1.0,-3.05530047416687,0.8437067866325378,2.2115936279296875,0.1571898311376571,0.902024507522583,0.902024507522583,0.0,194.6437530517578,190.0,39511.5078125,0.0,2639.14111328125,1.0,280.9578857421875,283.5444030761719,290.8557434082031,293.4151916503906,293.1499938964844,293.1499938964844,280.6499938964844,35925.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951024055480957,1.0,0.0,0.0,3.656944513320923,3.656970500946045,8.923393011173175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.38720703125,0.0,1628.036865234375,1895.4371337890625,0.0,3872.18310546875,0.9213733673095704,1.0,0.0,3.0,1.0,0.0
12159840,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.7649251222610474,0.328692078590393,0.3004520535469055,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.8695197701454163,0.4892284572124481,0.4673823714256286,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.9990000128746032,0.8307272791862488,0.5221163630485535,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.7636468410491943,0.3272407948970794,0.3148017823696136,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.6539552807807922,0.2034243494272232,0.939775288105011,284.9696655273437,284.95001220703125,297.72418212890625,287.81597900390625,297.31402587890625,297.1573486328125,284.9672241210937,1.0,0.6010575294494629,0.3779537379741668,0.3779537379741668,1.0,1.0,-3.05530047416687,0.8437067866325378,2.2115936279296875,0.1571898311376571,0.902024507522583,0.902024507522583,0.0,194.6437530517578,190.0,39511.5078125,0.0,2639.14111328125,1.0,280.9578857421875,283.5444030761719,290.8557434082031,293.4151916503906,293.1499938964844,293.1499938964844,280.6499938964844,35925.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951024055480957,1.0,0.0,0.0,3.656944513320923,3.656970500946045,8.923393011173175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.38720703125,0.0,1628.036865234375,1895.4371337890625,0.0,3872.18310546875,0.9213733673095704,1.0,0.0,3.0,1.0,0.0
12159900,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196716308594,0.7637181282043457,0.3270418345928192,0.2991297245025635,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.8683456182479858,0.4872018992900848,0.4656607210636139,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81640625,0.9990000128746032,0.8304941058158875,0.5222948789596558,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196716308594,0.7627915143966675,0.3260779976844787,0.3138464987277984,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235168457031,0.6528638601303101,0.2023474276065826,0.9354293346405028,284.81805419921875,284.95001220703125,297.686767578125,287.799072265625,297.29595947265625,297.14678955078125,284.80926513671875,1.0,0.5998809933662415,0.3780400156974792,0.3780400156974792,1.0,1.0,-3.045475482940674,0.8406307697296143,2.2048444747924805,0.1563054621219635,0.8996719717979431,0.8996719717979431,0.0,194.34146118164065,190.0,40330.28125,0.0,2618.641357421875,1.0,280.7012634277344,283.3572998046875,290.8783569335937,293.54864501953125,293.1499938964844,293.1499938964844,280.6499938964844,36050.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610435366630554,1.0,0.0,0.0,3.655712604522705,3.6557388305664062,8.917382388062833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.55712890625,0.0,1627.5074462890625,1895.4371337890625,0.0,3961.88232421875,0.921144425868988,1.0,0.0,3.0,1.0,0.0
12159960,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588806152344,0.761644721031189,0.325183629989624,0.2975503504276275,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7583923339844,0.8662346005439758,0.4849256575107574,0.4636320173740387,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.758056640625,0.9990000128746032,0.8296536207199097,0.5238211750984192,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589111328125,0.761099100112915,0.3247032463550567,0.3126552999019623,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598571777344,0.6510290503501892,0.2010989189147949,0.930289387702942,284.75848388671875,284.95001220703125,297.6487121582031,287.7816772460937,297.2750549316406,297.1324768066406,284.75616455078125,1.0,0.5988737940788269,0.3781918287277221,0.3781918287277221,1.0,1.0,-3.035362720489502,0.837615966796875,2.197746753692627,0.1556418538093567,0.8977567553520203,0.8977567553520203,0.0,194.7251892089844,178.0,40297.1015625,0.0,2601.247802734375,1.0,280.657958984375,283.2992248535156,290.8391418457031,293.46746826171875,293.1499938964844,293.1499938964844,280.95001220703125,36159.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965974509716034,1.0,0.0,0.0,3.651820659637451,3.651846885681152,8.898405781110341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.08251953125,0.0,1623.707763671875,1895.4371337890625,0.0,4005.66064453125,0.9203718304634094,1.0,0.0,3.0,1.0,0.0
12160020,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7621222138404846,0.3227200210094452,0.2948698103427887,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8671170473098755,0.4815613329410553,0.4599855542182922,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9990000128746032,0.830390989780426,0.5181185007095337,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7620513439178467,0.3227260112762451,0.3104247152805328,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6509507298469543,0.1990555971860885,0.9198289513587952,284.89892578125,284.95001220703125,297.5707092285156,287.7455139160156,297.2476501464844,297.12432861328125,284.8988952636719,1.0,0.5924870371818542,0.3784954249858856,0.3784954249858856,1.0,1.0,-3.005656719207764,0.8283880352973938,2.177268743515014,0.1533316373825073,0.8982645273208618,0.8982645273208618,0.0,190.6490478515625,181.0,38884.20703125,0.0,2524.01318359375,1.0,280.9420166015625,283.4878845214844,290.69989013671875,293.1816101074219,293.1499938964844,293.1499938964844,281.25,36079.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526439905166626,1.0,0.0,0.0,3.648298978805542,3.648324966430664,8.881250437298149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.38330078125,0.0,1618.9354248046875,1895.4371337890625,0.0,3886.749755859375,0.91954106092453,1.0,0.0,3.0,1.0,0.0
12160080,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7621222138404846,0.3227200210094452,0.2948698103427887,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8671170473098755,0.4815613329410553,0.4599855542182922,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9990000128746032,0.830390989780426,0.5181185007095337,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7620513439178467,0.3227260112762451,0.3104247152805328,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6509507298469543,0.1990555971860885,0.9198289513587952,284.89892578125,284.95001220703125,297.5707092285156,287.7455139160156,297.2476501464844,297.12432861328125,284.8988952636719,1.0,0.5924870371818542,0.3784954249858856,0.3784954249858856,1.0,1.0,-3.005656719207764,0.8283880352973938,2.177268743515014,0.1533316373825073,0.8982645273208618,0.8982645273208618,0.0,190.6490478515625,181.0,38884.20703125,0.0,2524.01318359375,1.0,280.9420166015625,283.4878845214844,290.69989013671875,293.1816101074219,293.1499938964844,293.1499938964844,281.25,36079.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526439905166626,1.0,0.0,0.0,3.648298978805542,3.648324966430664,8.881250437298149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.38330078125,0.0,1618.9354248046875,1895.4371337890625,0.0,3886.749755859375,0.91954106092453,1.0,0.0,3.0,1.0,0.0
12160140,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.762516975402832,0.3213699162006378,0.2934017181396484,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.8675407767295837,0.4793889820575714,0.4576480090618133,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.9990000128746032,0.8338513374328613,0.5147324800491333,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.7626789212226868,0.3216550648212433,0.3091644644737243,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.6507087349891663,0.1977216154336929,0.9127969741821288,285.0686340332031,284.95001220703125,297.4902038574219,287.7074584960937,297.2351379394531,297.1376647949219,285.068603515625,1.0,0.5890747308731079,0.3787990212440491,0.3787990212440491,1.0,1.0,-2.987025022506714,0.8229058384895325,2.164119243621826,0.1519113779067993,0.901265025138855,0.901265025138855,0.0,188.19679260253903,184.0,37654.3828125,0.0,2476.80126953125,1.0,281.2417297363281,283.70465087890625,290.634765625,293.016845703125,293.1499938964844,293.1499938964844,280.95001220703125,35905.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343842267990112,1.0,0.0,0.0,3.651180505752564,3.6512064933776855,8.895285645849071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.498046875,0.0,1621.0469970703125,1895.4371337890625,0.0,3721.2607421875,0.9200782179832458,1.0,0.0,3.0,1.0,0.0
12160200,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.762516975402832,0.3213699162006378,0.2934017181396484,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.8675407767295837,0.4793889820575714,0.4576480090618133,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.9990000128746032,0.8338513374328613,0.5147324800491333,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.7626789212226868,0.3216550648212433,0.3091644644737243,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.6507087349891663,0.1977216154336929,0.9127969741821288,285.0686340332031,284.95001220703125,297.4902038574219,287.7074584960937,297.2351379394531,297.1376647949219,285.068603515625,1.0,0.5890747308731079,0.3787990212440491,0.3787990212440491,1.0,1.0,-2.987025022506714,0.8229058384895325,2.164119243621826,0.1519113779067993,0.901265025138855,0.901265025138855,0.0,188.19679260253903,184.0,37654.3828125,0.0,2476.80126953125,1.0,281.2417297363281,283.70465087890625,290.634765625,293.016845703125,293.1499938964844,293.1499938964844,280.95001220703125,35905.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343842267990112,1.0,0.0,0.0,3.651180505752564,3.6512064933776855,8.895285645849071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.498046875,0.0,1621.0469970703125,1895.4371337890625,0.0,3721.2607421875,0.9200782179832458,1.0,0.0,3.0,1.0,0.0
12160260,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7606446146965027,0.318867415189743,0.2915822863578796,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.865527868270874,0.4761316180229187,0.4550303518772125,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9990000128746032,0.8348340392112732,0.5153633952140808,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7612571716308594,0.3198724389076233,0.3078007102012634,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.6488598585128784,0.1960084736347198,0.9061022996902466,284.8761291503906,284.95001220703125,297.4071655273437,287.6674499511719,297.2076416015625,297.1313171386719,284.8739318847656,1.0,0.5872446894645691,0.3793941140174866,0.3793941140174866,1.0,1.0,-2.972765684127808,0.8196299076080322,2.1531357765197754,0.151955097913742,0.8987404704093933,0.8987404704093933,0.0,187.96441650390625,187.0,38395.22265625,0.0,2449.3349609375,1.0,280.9579467773437,283.4758605957031,290.69879150390625,293.1884765625,293.1499938964844,293.1499938964844,281.25,36056.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450326561927797,1.0,0.0,0.0,3.649986982345581,3.650012969970703,8.889471132533799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.17333984375,0.0,1620.760986328125,1895.4371337890625,0.0,3818.103759765625,0.9198881387710572,1.0,0.0,3.0,1.0,0.0
12160320,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7606446146965027,0.318867415189743,0.2915822863578796,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.865527868270874,0.4761316180229187,0.4550303518772125,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9990000128746032,0.8348340392112732,0.5153633952140808,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7612571716308594,0.3198724389076233,0.3078007102012634,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.6488598585128784,0.1960084736347198,0.9061022996902466,284.8761291503906,284.95001220703125,297.4071655273437,287.6674499511719,297.2076416015625,297.1313171386719,284.8739318847656,1.0,0.5872446894645691,0.3793941140174866,0.3793941140174866,1.0,1.0,-2.972765684127808,0.8196299076080322,2.1531357765197754,0.151955097913742,0.8987404704093933,0.8987404704093933,0.0,187.96441650390625,187.0,38395.22265625,0.0,2449.3349609375,1.0,280.9579467773437,283.4758605957031,290.69879150390625,293.1884765625,293.1499938964844,293.1499938964844,281.25,36056.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450326561927797,1.0,0.0,0.0,3.649986982345581,3.650012969970703,8.889471132533799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.17333984375,0.0,1620.760986328125,1895.4371337890625,0.0,3818.103759765625,0.9198881387710572,1.0,0.0,3.0,1.0,0.0
12160380,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7573901414871216,0.3168170154094696,0.2895307838916778,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.861957311630249,0.4732472002506256,0.452106237411499,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.8355264067649841,0.5184680819511414,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7584335207939148,0.318278431892395,0.3061752319335937,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.6457774043083191,0.1943491250276565,0.8984395265579224,285.0316772460937,284.95001220703125,297.3216552734375,287.62548828125,297.1805419921875,297.126220703125,285.03228759765625,1.0,0.5862647294998169,0.3799891769886017,0.3799891769886017,1.0,1.0,-2.959345817565918,0.8166550993919373,2.142690658569336,0.1519869565963745,0.9011051654815674,0.9011051654815674,0.0,189.015625,190.0,37258.90625,0.0,2430.10205078125,1.0,281.2421264648437,283.67755126953125,290.5845947265625,292.9556884765625,293.1499938964844,293.1499938964844,280.95001220703125,35927.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331868290901184,1.0,0.0,0.0,3.6518983840942383,3.65192437171936,8.898783789845766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.27880859375,0.0,1622.0628662109375,1895.4371337890625,0.0,3710.317138671875,0.9202536940574646,1.0,0.0,3.0,1.0,0.0
12160440,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7573901414871216,0.3168170154094696,0.2895307838916778,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.861957311630249,0.4732472002506256,0.452106237411499,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.8355264067649841,0.5184680819511414,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7584335207939148,0.318278431892395,0.3061752319335937,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.6457774043083191,0.1943491250276565,0.8984395265579224,285.0316772460937,284.95001220703125,297.3216552734375,287.62548828125,297.1805419921875,297.126220703125,285.03228759765625,1.0,0.5862647294998169,0.3799891769886017,0.3799891769886017,1.0,1.0,-2.959345817565918,0.8166550993919373,2.142690658569336,0.1519869565963745,0.9011051654815674,0.9011051654815674,0.0,189.015625,190.0,37258.90625,0.0,2430.10205078125,1.0,281.2421264648437,283.67755126953125,290.5845947265625,292.9556884765625,293.1499938964844,293.1499938964844,280.95001220703125,35927.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331868290901184,1.0,0.0,0.0,3.6518983840942383,3.65192437171936,8.898783789845766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.27880859375,0.0,1622.0628662109375,1895.4371337890625,0.0,3710.317138671875,0.9202536940574646,1.0,0.0,3.0,1.0,0.0
12160500,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7558120489120483,0.3156037926673889,0.2886905372142792,296.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8601697683334351,0.4716349244117737,0.4508430957794189,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9990000128746032,0.8352982997894287,0.5202804803848267,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7570277452468872,0.3173770010471344,0.3055076897144317,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.644254207611084,0.1934612989425659,0.8950663208961487,284.8940734863281,284.95001220703125,297.2779541015625,287.6037292480469,297.1641845703125,297.120361328125,284.8855285644531,1.0,0.586064875125885,0.3802867233753204,0.3802867233753204,1.0,1.0,-2.9541406631469727,0.815670907497406,2.138469696044922,0.1522147059440612,0.8994190096855164,0.8994190096855164,0.0,189.7388458251953,190.0,37980.76171875,0.0,2424.26416015625,1.0,280.99871826171875,283.50274658203125,290.6368713378906,293.136474609375,293.1499938964844,293.1499938964844,280.95001220703125,36008.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402753114700316,1.0,0.0,0.0,3.6518514156341553,3.651877641677856,8.898555279301945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.4853515625,0.0,1622.6119384765625,1895.4371337890625,0.0,3774.947998046875,0.9202460646629332,1.0,0.0,3.0,1.0,0.0
12160560,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.7534846067428589,0.3139901459217071,0.2874333262443542,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.8576525449752808,0.4696069955825805,0.449144572019577,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375244140625,0.9990000128746032,0.8342093229293823,0.5229626893997192,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.754980206489563,0.3161679804325104,0.3045389354228973,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.6421834826469421,0.1923533976078033,0.8907731175422668,284.8379211425781,284.95001220703125,297.2336120605469,287.5814819335937,297.1430053710937,297.10797119140625,284.8357849121094,1.0,0.5859085917472839,0.3804974853992462,0.3804974853992462,1.0,1.0,-2.9474895000457764,0.8139766454696655,2.1335129737854004,0.1520672738552093,0.8980693817138672,0.8980693817138672,0.0,190.85574340820312,193.0,37973.96484375,0.0,2417.797119140625,1.0,280.95751953125,283.4481506347656,290.6199035644531,293.0895080566406,293.1499938964844,293.1499938964844,281.25,36095.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944788098335266,1.0,0.0,0.0,3.649305582046509,3.64933180809021,8.886152613740705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.2109375,0.0,1620.2471923828125,1895.4371337890625,0.0,3815.89013671875,0.9197603464126588,1.0,0.0,3.0,1.0,0.0
12160620,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7491168975830078,0.3117282092571258,0.2852182686328888,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8528091311454773,0.4664634466171264,0.4460017383098602,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9990000128746032,0.8330466151237488,0.5284032225608826,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7510128021240234,0.3143467903137207,0.3027278184890747,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6380950212478638,0.1904661208391189,0.8822596073150635,284.9942626953125,284.95001220703125,297.14306640625,287.5354309082031,297.1088562011719,297.0951843261719,284.994873046875,1.0,0.585797905921936,0.3809190690517425,0.3809190690517425,1.0,1.0,-2.935173511505127,0.8108949661254883,2.1242785453796387,0.151713490486145,0.8999438881874084,0.8999438881874084,0.0,193.1825561523437,181.0,36824.92578125,0.0,2407.17578125,1.0,281.24188232421875,283.6513061523437,290.4933166503906,292.8406677246094,293.1499938964844,293.1499938964844,281.54998779296875,35974.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324622750282288,1.0,0.0,0.0,3.649513483047485,3.6495397090911865,8.887164995030616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.177734375,0.0,1619.5867919921875,1895.4371337890625,0.0,3703.68994140625,0.919744610786438,1.0,0.0,3.0,1.0,0.0
12160680,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7491168975830078,0.3117282092571258,0.2852182686328888,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8528091311454773,0.4664634466171264,0.4460017383098602,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9990000128746032,0.8330466151237488,0.5284032225608826,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7510128021240234,0.3143467903137207,0.3027278184890747,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6380950212478638,0.1904661208391189,0.8822596073150635,284.9942626953125,284.95001220703125,297.14306640625,287.5354309082031,297.1088562011719,297.0951843261719,284.994873046875,1.0,0.585797905921936,0.3809190690517425,0.3809190690517425,1.0,1.0,-2.935173511505127,0.8108949661254883,2.1242785453796387,0.151713490486145,0.8999438881874084,0.8999438881874084,0.0,193.1825561523437,181.0,36824.92578125,0.0,2407.17578125,1.0,281.24188232421875,283.6513061523437,290.4933166503906,292.8406677246094,293.1499938964844,293.1499938964844,281.54998779296875,35974.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324622750282288,1.0,0.0,0.0,3.649513483047485,3.6495397090911865,8.887164995030616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.177734375,0.0,1619.5867919921875,1895.4371337890625,0.0,3703.68994140625,0.919744610786438,1.0,0.0,3.0,1.0,0.0
12160740,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680603027344,0.749937117099762,0.3103648424148559,0.2837595045566559,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16815185546875,0.8537300825119019,0.4642731547355652,0.4436782002449035,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1682434082031,0.9990000128746032,0.8341617584228516,0.5239052772521973,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680603027344,0.7520606517791748,0.3132385313510895,0.3014547526836395,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1677551269531,0.6381832957267761,0.1890855878591537,0.8751299381256104,285.16815185546875,284.95001220703125,297.04998779296875,287.4873046875,297.0863342285156,297.09942626953125,285.1684265136719,1.0,0.5811404585838318,0.3813406229019165,0.3813406229019165,1.0,1.0,-2.915134906768799,0.8051547408103943,2.10998010635376,0.1506313979625702,0.9043399095535278,0.9043399095535278,0.0,190.1020050048828,184.0,35679.94921875,0.0,2355.861083984375,1.0,281.5416259765625,283.8716735839844,290.4244079589844,292.6861877441406,293.1499938964844,293.1499938964844,281.25,35777.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163159132003784,1.0,0.0,0.0,3.657160997390747,3.657186985015869,8.924449161895609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.853515625,0.0,1627.1839599609375,1895.4371337890625,0.0,3555.121337890625,0.9213437438011168,1.0,0.0,3.0,1.0,0.0
12160800,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680603027344,0.749937117099762,0.3103648424148559,0.2837595045566559,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16815185546875,0.8537300825119019,0.4642731547355652,0.4436782002449035,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1682434082031,0.9990000128746032,0.8341617584228516,0.5239052772521973,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680603027344,0.7520606517791748,0.3132385313510895,0.3014547526836395,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1677551269531,0.6381832957267761,0.1890855878591537,0.8751299381256104,285.16815185546875,284.95001220703125,297.04998779296875,287.4873046875,297.0863342285156,297.09942626953125,285.1684265136719,1.0,0.5811404585838318,0.3813406229019165,0.3813406229019165,1.0,1.0,-2.915134906768799,0.8051547408103943,2.10998010635376,0.1506313979625702,0.9043399095535278,0.9043399095535278,0.0,190.1020050048828,184.0,35679.94921875,0.0,2355.861083984375,1.0,281.5416259765625,283.8716735839844,290.4244079589844,292.6861877441406,293.1499938964844,293.1499938964844,281.25,35777.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163159132003784,1.0,0.0,0.0,3.657160997390747,3.657186985015869,8.924449161895609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.853515625,0.0,1627.1839599609375,1895.4371337890625,0.0,3555.121337890625,0.9213437438011168,1.0,0.0,3.0,1.0,0.0
12160860,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.7486183047294617,0.3077999949455261,0.2818657159805298,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.852353036403656,0.4609149992465973,0.4409508407115936,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.9990000128746032,0.8341641426086426,0.5232822895050049,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.7511546015739441,0.3113423585891723,0.2999701797962188,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.6367517709732056,0.18728569149971,0.867926299571991,284.9654235839844,284.95001220703125,296.9544677734375,287.4375305175781,297.054931640625,297.0926208496094,284.962890625,1.0,0.5787834525108337,0.3818798065185547,0.3818798065185547,1.0,1.0,-2.898383140563965,0.8008314967155457,2.0975515842437744,0.1499747037887573,0.9029388427734376,0.9029388427734376,0.0,189.13922119140625,187.0,36309.375,0.0,2321.4169921875,1.0,281.2579040527344,283.632568359375,290.47760009765625,292.8432312011719,293.1499938964844,293.1499938964844,280.95001220703125,35924.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928928792476654,1.0,0.0,0.0,3.660841941833496,3.660868167877197,8.942424187807774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.52734375,0.0,1632.662353515625,1895.4371337890625,0.0,3671.318359375,0.9222562313079834,1.0,0.0,3.0,1.0,0.0
12160920,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.7486183047294617,0.3077999949455261,0.2818657159805298,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.852353036403656,0.4609149992465973,0.4409508407115936,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.9990000128746032,0.8341641426086426,0.5232822895050049,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.7511546015739441,0.3113423585891723,0.2999701797962188,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.6367517709732056,0.18728569149971,0.867926299571991,284.9654235839844,284.95001220703125,296.9544677734375,287.4375305175781,297.054931640625,297.0926208496094,284.962890625,1.0,0.5787834525108337,0.3818798065185547,0.3818798065185547,1.0,1.0,-2.898383140563965,0.8008314967155457,2.0975515842437744,0.1499747037887573,0.9029388427734376,0.9029388427734376,0.0,189.13922119140625,187.0,36309.375,0.0,2321.4169921875,1.0,281.2579040527344,283.632568359375,290.47760009765625,292.8432312011719,293.1499938964844,293.1499938964844,280.95001220703125,35924.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928928792476654,1.0,0.0,0.0,3.660841941833496,3.660868167877197,8.942424187807774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.52734375,0.0,1632.662353515625,1895.4371337890625,0.0,3671.318359375,0.9222562313079834,1.0,0.0,3.0,1.0,0.0
12160980,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.744291365146637,0.3040348887443542,0.2787849009037018,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453918457031,0.8478244543075562,0.456232488155365,0.4368916451931,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449645996094,0.9990000128746032,0.830966055393219,0.5271094441413879,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459411621094,0.747423529624939,0.3084041476249695,0.297493427991867,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471008300781,0.6329031586647034,0.1847258508205413,0.857617199420929,284.7454833984375,284.95001220703125,296.8565673828125,287.38671875,297.0079650878906,297.06512451171875,284.742919921875,1.0,0.5772017240524292,0.3824189901351928,0.3824189901351928,1.0,1.0,-2.8790361881256104,0.7956060767173767,2.083430051803589,0.1490769833326339,0.8984254598617554,0.8984254598617554,0.0,190.37594604492188,175.0,36957.2578125,0.0,2293.57958984375,1.0,280.9582824707031,283.37872314453125,290.4454650878906,292.8721008300781,293.1499938964844,293.1499938964844,281.25,36169.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444124102592468,1.0,0.0,0.0,3.655389070510864,3.655415296554565,8.915803846321069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.55078125,0.0,1628.017333984375,1895.4371337890625,0.0,3812.48828125,0.921187460422516,1.0,0.0,3.0,1.0,0.0
12161040,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.744291365146637,0.3040348887443542,0.2787849009037018,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453918457031,0.8478244543075562,0.456232488155365,0.4368916451931,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449645996094,0.9990000128746032,0.830966055393219,0.5271094441413879,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459411621094,0.747423529624939,0.3084041476249695,0.297493427991867,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471008300781,0.6329031586647034,0.1847258508205413,0.857617199420929,284.7454833984375,284.95001220703125,296.8565673828125,287.38671875,297.0079650878906,297.06512451171875,284.742919921875,1.0,0.5772017240524292,0.3824189901351928,0.3824189901351928,1.0,1.0,-2.8790361881256104,0.7956060767173767,2.083430051803589,0.1490769833326339,0.8984254598617554,0.8984254598617554,0.0,190.37594604492188,175.0,36957.2578125,0.0,2293.57958984375,1.0,280.9582824707031,283.37872314453125,290.4454650878906,292.8721008300781,293.1499938964844,293.1499938964844,281.25,36169.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444124102592468,1.0,0.0,0.0,3.655389070510864,3.655415296554565,8.915803846321069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.55078125,0.0,1628.017333984375,1895.4371337890625,0.0,3812.48828125,0.921187460422516,1.0,0.0,3.0,1.0,0.0
12161100,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.7432917356491089,0.3024428486824035,0.2771239578723907,296.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.84691321849823,0.4541298449039459,0.4346836805343628,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9990000128746032,0.8296399712562561,0.5262101292610168,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.7466883063316345,0.3070570528507232,0.2960672080516815,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.6318352222442627,0.1834700405597686,0.8515557050704956,284.85821533203125,284.95001220703125,296.8067932128906,287.36090087890625,296.98687744140625,297.0548095703125,284.8655090332031,1.0,0.5745126008987427,0.3826885819435119,0.3826885819435119,1.0,1.0,-2.8643157482147217,0.7912480235099792,2.0730676651000977,0.1481125354766845,0.8988728523254395,0.8988728523254395,0.0,189.3617248535156,175.0,35920.45703125,0.0,2263.0390625,1.0,281.2017822265625,283.5355529785156,290.3275146484375,292.6022033691406,293.1499938964844,293.1499938964844,281.25,36134.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363662004470824,1.0,0.0,0.0,3.6525142192840576,3.652540445327759,8.901786259229993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.29248046875,0.0,1624.3470458984375,1895.4371337890625,0.0,3739.352294921875,0.9205674529075624,1.0,0.0,3.0,1.0,0.0
12161160,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7437551021575928,0.3012813031673431,0.2758709192276001,296.8979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8475565314292908,0.4524584710597992,0.4328879117965698,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9990000128746032,0.8294662833213806,0.5227943658828735,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7473000288009644,0.3060185611248016,0.2949047386646271,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6318617463111877,0.18241947889328,0.8461413383483887,284.8919372558594,284.95001220703125,296.7564697265625,287.3348693847656,296.9716491699219,297.0528564453125,284.89178466796875,1.0,0.571113646030426,0.3830327689647674,0.3830327689647674,1.0,1.0,-2.848642110824585,0.7867398858070374,2.0619022846221924,0.1470889598131179,0.8988662362098694,0.8988662362098694,0.0,187.0169219970703,163.0,35640.47265625,0.0,2224.674560546875,1.0,281.2426452636719,283.5742492675781,290.28436279296875,292.56884765625,293.1499938964844,293.1499938964844,281.54998779296875,36088.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930004358291626,1.0,0.0,0.0,3.651451110839844,3.651477098464966,8.896604413166642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.35302734375,0.0,1622.7354736328125,1895.4371337890625,0.0,3681.180908203125,0.9202628135681152,1.0,0.0,3.0,1.0,0.0
12161220,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.747397243976593,0.2996404469013214,0.2739957571029663,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.851812481880188,0.4498575925827026,0.4299980103969574,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9990000128746032,0.831873893737793,0.5112855434417725,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.751145601272583,0.3045069277286529,0.2930821478366852,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.6341242790222168,0.1807693392038345,0.8369900584220886,285.0577697753906,284.95001220703125,296.6543273925781,287.2821044921875,296.9530944824219,297.06591796875,285.0577697753906,1.0,0.5627259612083435,0.3837211430072784,0.3837211430072784,1.0,1.0,-2.8158950805664062,0.777232825756073,2.0386621952056885,0.1448443233966827,0.901718258857727,0.901718258857727,0.0,179.96401977539062,166.0,34380.31640625,0.0,2135.361328125,1.0,281.5419311523437,283.78936767578125,290.20294189453125,292.3880615234375,293.1499938964844,293.1499938964844,281.25,35918.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103732705116272,1.0,0.0,0.0,3.653917789459229,3.6539440155029297,8.908628501558269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.60693359375,0.0,1624.3900146484375,1895.4371337890625,0.0,3500.0673828125,0.92070871591568,1.0,0.0,3.0,1.0,0.0
12161280,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.747397243976593,0.2996404469013214,0.2739957571029663,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.851812481880188,0.4498575925827026,0.4299980103969574,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9990000128746032,0.831873893737793,0.5112855434417725,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.751145601272583,0.3045069277286529,0.2930821478366852,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.6341242790222168,0.1807693392038345,0.8369900584220886,285.0577697753906,284.95001220703125,296.6543273925781,287.2821044921875,296.9530944824219,297.06591796875,285.0577697753906,1.0,0.5627259612083435,0.3837211430072784,0.3837211430072784,1.0,1.0,-2.8158950805664062,0.777232825756073,2.0386621952056885,0.1448443233966827,0.901718258857727,0.901718258857727,0.0,179.96401977539062,166.0,34380.31640625,0.0,2135.361328125,1.0,281.5419311523437,283.78936767578125,290.20294189453125,292.3880615234375,293.1499938964844,293.1499938964844,281.25,35918.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103732705116272,1.0,0.0,0.0,3.653917789459229,3.6539440155029297,8.908628501558269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.60693359375,0.0,1624.3900146484375,1895.4371337890625,0.0,3500.0673828125,0.92070871591568,1.0,0.0,3.0,1.0,0.0
12161340,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.7479764819145203,0.2969214916229248,0.2718536853790283,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.8526551127433777,0.4462346136569977,0.4269005060195923,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.9990000128746032,0.8331469893455505,0.5060548186302185,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.7520751953125,0.3023095726966858,0.2912010848522186,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.6341479420661926,0.1788107603788375,0.8285256624221802,284.8490600585937,284.95001220703125,296.5502624511719,287.2284240722656,296.9262390136719,297.068603515625,284.8462829589844,1.0,0.5578282475471497,0.384409487247467,0.384409487247467,1.0,1.0,-2.790868759155273,0.7703518867492676,2.020516872406006,0.1433641463518142,0.8987258076667786,0.8987258076667786,0.0,176.4260711669922,169.0,34903.81640625,0.0,2077.15966796875,1.0,281.2579650878906,283.546630859375,290.25701904296875,292.5368347167969,293.1499938964844,293.1499938964844,281.54998779296875,36086.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206442832946776,1.0,0.0,0.0,3.651726484298706,3.651752471923828,8.897945917851757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.3603515625,0.0,1623.0469970703125,1895.4371337890625,0.0,3595.102783203125,0.9203022122383118,1.0,0.0,3.0,1.0,0.0
12161400,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.7479764819145203,0.2969214916229248,0.2718536853790283,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.8526551127433777,0.4462346136569977,0.4269005060195923,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.9990000128746032,0.8331469893455505,0.5060548186302185,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.7520751953125,0.3023095726966858,0.2912010848522186,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.6341479420661926,0.1788107603788375,0.8285256624221802,284.8490600585937,284.95001220703125,296.5502624511719,287.2284240722656,296.9262390136719,297.068603515625,284.8462829589844,1.0,0.5578282475471497,0.384409487247467,0.384409487247467,1.0,1.0,-2.790868759155273,0.7703518867492676,2.020516872406006,0.1433641463518142,0.8987258076667786,0.8987258076667786,0.0,176.4260711669922,169.0,34903.81640625,0.0,2077.15966796875,1.0,281.2579650878906,283.546630859375,290.25701904296875,292.5368347167969,293.1499938964844,293.1499938964844,281.54998779296875,36086.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206442832946776,1.0,0.0,0.0,3.651726484298706,3.651752471923828,8.897945917851757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.3603515625,0.0,1623.0469970703125,1895.4371337890625,0.0,3595.102783203125,0.9203022122383118,1.0,0.0,3.0,1.0,0.0
